time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18157140,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,3.772574564209208e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,3.972708145738579e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,2.934232725237962e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,3.972704143961892e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001884477242128,285.985107421875,294.1499938964844,289.1138610839844,288.50567626953125,291.4015808105469,288.9129333496094,285.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000402063713409,5.028598093481661e-10,0.0004020632186438,-0.0009199635242111,0.0,0.0,0.0,-0.0022647008299827,60.0,3.236483097076416,-0.0,-1.1016952683462478e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157200,298.5098571777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0708312988281,0.0,0.0,3.772574564209208e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07208251953125,0.0,0.0,3.972708145738579e-05,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0913391113281,0.0,0.0,2.934232725237962e-05,298.3687438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0638122558594,0.0,0.0,3.972704143961892e-05,298.53082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0606384277344,0.0,0.0,0.0001884477242128,285.985107421875,294.1499938964844,289.1138610839844,288.50567626953125,291.4015808105469,288.9129333496094,285.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.000402063713409,5.028598093481661e-10,0.0004020632186438,-0.0009199635242111,0.0,0.0,0.0,-0.0022647008299827,60.0,3.236483097076416,-0.0,-1.1016952683462478e-08,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157260,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,2.1826021111337468e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,2.298388244525995e-05,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,1.6975840480881743e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,2.298386061738711e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001090253863367,285.98858642578125,294.1499938964844,289.13916015625,288.5136108398437,291.3935546875,288.9195251464844,285.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002407041029073,2.990318825890625e-10,0.000240703811869,-0.0005454561323858,0.0,0.0,0.0,-0.0013545741094276,60.0,2.3410894870758057,-0.0,-3.687524507967055e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157320,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0738220214844,0.0,0.0,2.1826021111337468e-05,298.5222473144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0750732421875,0.0,0.0,2.298388244525995e-05,298.9511413574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.09442138671875,0.0,0.0,1.6975840480881743e-05,298.36798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0667419433594,0.0,0.0,2.298386061738711e-05,298.5313415527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.06365966796875,0.0,0.0,0.0001090253863367,285.98858642578125,294.1499938964844,289.13916015625,288.5136108398437,291.3935546875,288.9195251464844,285.2011108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0002407041029073,2.990318825890625e-10,0.000240703811869,-0.0005454561323858,0.0,0.0,0.0,-0.0013545741094276,60.0,2.3410894870758057,-0.0,-3.687524507967055e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157380,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,1.3608245353680104e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,1.4330156773212366e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,1.0584220035525504e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,1.433014313079184e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,6.797593232477084e-05,286.0022888183594,294.1499938964844,289.1627197265625,288.5209045410156,291.3866577148437,288.9203796386719,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001450025010854,1.8136103729915479e-10,0.0001450023264624,-0.0003317989467177,0.0,0.0,0.0,-0.000816757325083,60.0,1.655122995376587,-0.0,-1.4334742282073876e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157440,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0832824707031,0.0,0.0,1.3608245353680104e-05,298.5221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,1.4330156773212366e-05,298.9500427246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1041259765625,0.0,0.0,1.0584220035525504e-05,298.36724853515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0761413574219,0.0,0.0,1.433014313079184e-05,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0731506347656,0.0,0.0,6.797593232477084e-05,286.0022888183594,294.1499938964844,289.1627197265625,288.5209045410156,291.3866577148437,288.9203796386719,285.204345703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001450025010854,1.8136103729915479e-10,0.0001450023264624,-0.0003317989467177,0.0,0.0,0.0,-0.000816757325083,60.0,1.655122995376587,-0.0,-1.4334742282073876e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157500,298.51239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.08380126953125,0.0,0.0,1.1470020581327844e-05,298.5219116210937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0850524902344,0.0,0.0,1.2078500731149688e-05,298.9494323730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.10467529296875,0.0,0.0,8.921151675167494e-06,298.36700439453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07666015625,0.0,0.0,1.2078488907718564e-05,298.5318908691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0736694335937,0.0,0.0,5.729507392970845e-05,286.0030517578125,294.1499938964844,289.1737365722656,288.5242614746094,291.3858337402344,288.9217224121094,285.2060241699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001222198625328,1.5286542864867414e-10,0.0001222197170136,-0.0002796662738546,0.0,0.0,0.0,-0.0006884291069582,60.0,1.463025689125061,-0.0,-1.0183899279425646e-09,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157560,298.5126647949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0842590332031,0.0,0.0,9.509280971542466e-06,298.5216979980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.08551025390625,0.0,0.0,1.0013744940806646e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.10516357421875,0.0,0.0,7.39612778488663e-06,298.3668212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0770874023437,0.0,0.0,1.0013734936364926e-05,298.5320129394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0741271972656,0.0,0.0,4.75007836939767e-05,286.00372314453125,294.1499938964844,289.1842346191406,288.52740478515625,291.3851318359375,288.92291259765625,285.20770263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0001013290966511,1.267359966972137e-10,0.0001013289729598,-0.0002318621700396,0.0,0.0,0.0,-0.0005707570817321,60.0,1.2862136363983154,-0.0,-6.999726354095515e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157620,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,6.393286639649887e-06,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,6.732448127877433e-06,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,4.972569968231255e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,6.7324413066671696e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,3.193576048943214e-05,286.0043640136719,294.1499938964844,289.203369140625,288.532958984375,291.3844299316406,288.9241943359375,285.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.812292122049257e-05,8.520447541959797e-11,6.81228339090012e-05,-0.0001558812800794,0.0,0.0,0.0,-0.000383716833312,60.0,1.0217957496643066,-0.0,-3.1639821318485407e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157680,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.08465576171875,0.0,0.0,6.393286639649887e-06,298.5211181640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0859375,0.0,0.0,6.732448127877433e-06,298.9476013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1055908203125,0.0,0.0,4.972569968231255e-06,298.3664855957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0775146484375,0.0,0.0,6.7324413066671696e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0745544433594,0.0,0.0,3.193576048943214e-05,286.0043640136719,294.1499938964844,289.203369140625,288.532958984375,291.3844299316406,288.9241943359375,285.2109069824219,0.0,0.0,0.0,0.0,1.0,1.0,-6.812292122049257e-05,8.520447541959797e-11,6.81228339090012e-05,-0.0001558812800794,0.0,0.0,0.0,-0.000383716833312,60.0,1.0217957496643066,-0.0,-3.1639821318485407e-10,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157740,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,3.585593049137969e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,3.7758072721771896e-06,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,2.788802248687716e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,3.7758036341983833e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,1.791076283552684e-05,286.00457763671875,294.1499938964844,289.2198181152344,288.53741455078125,291.3842468261719,288.924560546875,285.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.820658821496181e-05,4.7786566370611177e-11,3.820654092123732e-05,-8.742519275983796e-05,0.0,0.0,0.0,-0.0002152066153939,60.0,0.8113258481025696,-0.0,-9.951937190999516e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157800,298.5126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,3.585593049137969e-06,298.5204467773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,3.7758072721771896e-06,298.9462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.105712890625,0.0,0.0,2.788802248687716e-06,298.3662109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07763671875,0.0,0.0,3.7758036341983833e-06,298.5321960449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0746765136719,0.0,0.0,1.791076283552684e-05,286.00457763671875,294.1499938964844,289.2198181152344,288.53741455078125,291.3842468261719,288.924560546875,285.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-3.820658821496181e-05,4.7786566370611177e-11,3.820654092123732e-05,-8.742519275983796e-05,0.0,0.0,0.0,-0.0002152066153939,60.0,0.8113258481025696,-0.0,-9.951937190999516e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157860,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,1.841093876464584e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,1.938763261932764e-06,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,1.4319658703243476e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,1.9387612155696843e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,9.196636710839812e-06,286.00457763671875,294.1499938964844,289.23321533203125,288.5406494140625,291.3842163085937,288.9245910644531,285.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.961995440069586e-05,2.4539001039491914e-11,1.961993075383361e-05,-4.489350612857379e-05,0.0,0.0,0.0,-0.0001105131959775,60.0,0.6597313284873962,-0.0,-2.6238410749668265e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157920,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,1.841093876464584e-06,298.5196228027344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,1.938763261932764e-06,298.9448547363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,1.4319658703243476e-06,298.3658447265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,1.9387612155696843e-06,298.5321350097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,9.196636710839812e-06,286.00457763671875,294.1499938964844,289.23321533203125,288.5406494140625,291.3842163085937,288.9245910644531,285.21697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.961995440069586e-05,2.4539001039491914e-11,1.961993075383361e-05,-4.489350612857379e-05,0.0,0.0,0.0,-0.0001105131959775,60.0,0.6597313284873962,-0.0,-2.6238410749668265e-11,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18157980,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,8.423436952398333e-07,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,8.870296710483672e-07,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,6.551579758706794e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,8.870288183970843e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,4.207676738587907e-06,286.0046081542969,294.1499938964844,289.2432556152344,288.54248046875,291.3842163085937,288.92462158203125,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.975816854217555e-06,1.1226367058192466e-11,8.975805030786432e-06,-2.053857133432757e-05,0.0,0.0,0.0,-5.0558141083456576e-05,60.0,0.5550755262374878,-0.0,-5.492426825848273e-12,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158040,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,8.423436952398333e-07,298.5187072753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,8.870296710483672e-07,298.943359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,6.551579758706794e-07,298.3653259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,8.870288183970843e-07,298.53192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,4.207676738587907e-06,286.0046081542969,294.1499938964844,289.2432556152344,288.54248046875,291.3842163085937,288.92462158203125,285.2197570800781,0.0,0.0,0.0,0.0,1.0,1.0,-8.975816854217555e-06,1.1226367058192466e-11,8.975805030786432e-06,-2.053857133432757e-05,0.0,0.0,0.0,-5.0558141083456576e-05,60.0,0.5550755262374878,-0.0,-5.492426825848273e-12,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158100,298.5110168457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,2.917454651196749e-07,298.5182800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,3.0722245014658256e-07,298.9425964355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,2.269137553412293e-07,298.3650817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,3.072221375077788e-07,298.5318603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,1.4573275848306366e-06,286.0046081542969,294.1499938964844,289.2469177246094,288.5428466796875,291.3842163085937,288.92462158203125,285.2211608886719,0.0,0.0,0.0,0.0,1.0,1.0,-3.108953933406156e-06,3.8884230037228296e-12,3.1089498406799976e-06,-7.113825631677173e-06,0.0,0.0,0.0,-1.7511789337731898e-05,60.0,0.4986779689788818,-0.0,-6.588610950222784e-13,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158160,298.5106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,1.8890067110532985e-07,298.5177917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,1.9892176794655825e-07,298.9418029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,1.4692314209696633e-07,298.36474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,1.9892156899459226e-07,298.5317077636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,9.435970014237682e-07,286.0046081542969,294.1499938964844,289.2496337890625,288.54278564453125,291.3842163085937,288.92462158203125,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-2.01522016141098e-06,2.5199267585790386e-12,2.01521766030055e-06,-4.6097188715066295e-06,0.0,0.0,0.0,-1.1350784916430712e-05,60.0,0.4651858508586883,-0.0,-2.762184198815828e-13,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158220,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,2.0297816760717072e-08,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,2.1374608749624723e-08,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,1.5787234630693092e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,2.1374587433342643e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,1.013916985925789e-07,286.0046081542969,294.1499938964844,289.2519836425781,288.5414123535156,291.3842163085937,288.92462158203125,285.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1634355107380546e-07,2.70565633699732e-13,2.163432810675659e-07,-4.950030074724054e-07,0.0,0.0,0.0,-1.2185919331386683e-06,60.0,0.4049185514450073,-0.0,-3.1892188068487377e-15,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158280,298.5097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,2.0297816760717072e-08,298.5167541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,2.1374608749624723e-08,298.9402160644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,1.5787234630693092e-08,298.36407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,2.1374587433342643e-08,298.53143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,1.013916985925789e-07,286.0046081542969,294.1499938964844,289.2519836425781,288.5414123535156,291.3842163085937,288.92462158203125,285.22509765625,0.0,0.0,0.0,0.0,1.0,1.0,-2.1634355107380546e-07,2.70565633699732e-13,2.163432810675659e-07,-4.950030074724054e-07,0.0,0.0,0.0,-1.2185919331386683e-06,60.0,0.4049185514450073,-0.0,-3.1892188068487377e-15,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158340,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,6.125905116505237e-09,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,6.450882050756945e-09,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,4.764606043039521e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,6.450875389418797e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,3.0600133982261475e-08,286.0046081542969,294.1499938964844,289.25,288.5382080078125,291.3842163085937,288.92462158203125,285.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.5855999764608e-08,8.22196857038632e-14,6.58559144994797e-08,-1.5031227462714014e-07,0.0,0.0,0.0,-3.708555595949292e-07,60.0,0.3656204640865326,-0.0,-2.904866405384121e-16,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158400,298.5087585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,6.125905116505237e-09,298.51568603515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,6.450882050756945e-09,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,4.764606043039521e-09,298.36328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,6.450875389418797e-09,298.53106689453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,3.0600133982261475e-08,286.0046081542969,294.1499938964844,289.25,288.5382080078125,291.3842163085937,288.92462158203125,285.22760009765625,0.0,0.0,0.0,0.0,1.0,1.0,-6.5855999764608e-08,8.22196857038632e-14,6.58559144994797e-08,-1.5031227462714014e-07,0.0,0.0,0.0,-3.708555595949292e-07,60.0,0.3656204640865326,-0.0,-2.904866405384121e-16,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158460,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,2.1014945339459246e-09,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,2.212978023052869e-09,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,1.6345002018525179e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,2.2129758026068203e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,1.0497389624219975e-08,286.0046081542969,294.1499938964844,289.244384765625,288.53271484375,291.3842163085937,288.92462158203125,285.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2776267982749232e-08,2.8356648829725405e-14,2.27762395610398e-08,-5.1866848593817856e-08,0.0,0.0,0.0,-1.282314769923687e-07,60.0,0.3353047668933868,-0.0,-3.4185518523522065e-17,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158520,298.5076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,2.1014945339459246e-09,298.5145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,2.212978023052869e-09,298.9367980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,1.6345002018525179e-09,298.3623962402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,2.2129758026068203e-09,298.5306396484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,1.0497389624219975e-08,286.0046081542969,294.1499938964844,289.244384765625,288.53271484375,291.3842163085937,288.92462158203125,285.2299499511719,0.0,0.0,0.0,0.0,1.0,1.0,-2.2776267982749232e-08,2.8356648829725405e-14,2.27762395610398e-08,-5.1866848593817856e-08,0.0,0.0,0.0,-1.282314769923687e-07,60.0,0.3353047668933868,-0.0,-3.4185518523522065e-17,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158580,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,6.887294068391722e-10,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,7.252662359569229e-10,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,5.356798893352277e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,7.252655143119564e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,3.440342455363065e-09,286.0046081542969,294.1499938964844,289.2362060546875,288.5246887207031,291.3842163085937,288.92462158203125,285.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.468773155494546e-09,9.305337093045134e-15,7.468764273710349e-09,-1.7003438657070546e-08,0.0,0.0,0.0,-4.204048309475184e-08,60.0,0.3088607788085937,-0.0,-3.671832818836657e-18,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158640,298.506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,6.887294068391722e-10,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,7.252662359569229e-10,298.9350280761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,5.356798893352277e-10,298.3614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,7.252655143119564e-10,298.5301513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,3.440342455363065e-09,286.0046081542969,294.1499938964844,289.2362060546875,288.5246887207031,291.3842163085937,288.92462158203125,285.232177734375,0.0,0.0,0.0,0.0,1.0,1.0,-7.468773155494546e-09,9.305337093045134e-15,7.468764273710349e-09,-1.7003438657070546e-08,0.0,0.0,0.0,-4.204048309475184e-08,60.0,0.3088607788085937,-0.0,-3.671832818836657e-18,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158700,298.5060119628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,4.0141767687629216e-10,298.5126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,4.2271272593374926e-10,298.9341125488281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,3.1221461527231037e-10,298.3609313964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,4.227123096001151e-10,298.5299072265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,2.005162480500644e-09,286.0046081542969,294.1499938964844,289.231201171875,288.5198059082031,291.3842163085937,288.92462158203125,285.23321533203125,0.0,0.0,0.0,0.0,1.0,1.0,-4.345105164560437e-09,5.414222740388226e-15,4.345099835489918e-09,-9.897300756733785e-09,0.0,0.0,0.0,-2.446176949888468e-08,60.0,0.2971946597099304,-0.0,-1.2473221892809617e-18,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158760,298.50543212890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0848083496094,0.0,0.0,2.3000286397678598e-10,298.5120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0860595703125,0.0,0.0,2.4220442318423347e-10,298.9331970214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.1057434082031,0.0,0.0,1.7889160985884442e-10,298.3604431152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0776672363281,0.0,0.0,2.422042011396286e-10,298.5296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07470703125,0.0,0.0,1.1489108553419671e-09,286.0046081542969,294.1499938964844,289.22564697265625,288.51434326171875,291.3842163085937,288.92462158203125,285.2342834472656,0.0,0.0,0.0,0.0,1.0,1.0,-2.4971513745697393e-09,3.109619732663462e-15,2.4971482659452704e-09,-5.686409565441863e-09,0.0,0.0,0.0,-1.4071702025830746e-08,60.0,0.2861074805259704,-0.0,-4.094983471837906e-19,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158820,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,6.831008675378669e-11,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,7.193391021731442e-11,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,5.3130212035457085e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,7.193383388948149e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,3.4122268899317016e-10,286.0041809082031,294.1499938964844,289.212890625,288.5018615722656,291.3843078613281,288.92449951171875,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.40193961679125e-10,9.197513610507925e-16,7.401930179895541e-10,-1.6861650964372643e-09,0.0,0.0,0.0,-4.1763996705412865e-09,60.0,0.2647586166858673,-0.0,-3.612062828649804e-20,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158880,298.5042419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.08453369140625,0.0,0.0,6.831008675378669e-11,298.51080322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0858154296875,0.0,0.0,7.193391021731442e-11,298.9313659667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.10546875,0.0,0.0,5.3130212035457085e-11,298.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.077392578125,0.0,0.0,7.193383388948149e-11,298.52911376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0744323730469,0.0,0.0,3.4122268899317016e-10,286.0041809082031,294.1499938964844,289.212890625,288.5018615722656,291.3843078613281,288.92449951171875,285.2362976074219,0.0,0.0,0.0,0.0,1.0,1.0,-7.40193961679125e-10,9.197513610507925e-16,7.401930179895541e-10,-1.6861650964372643e-09,0.0,0.0,0.0,-4.1763996705412865e-09,60.0,0.2647586166858673,-0.0,-3.612062828649804e-20,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18158940,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,2.2258342738390446e-11,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,2.3439137783465288e-11,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,1.7312090996868257e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,2.3439115232060104e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,1.111849223800476e-10,286.0040588378906,294.1499938964844,289.1981506347656,288.4874267578125,291.38433837890625,288.9244689941406,285.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.404107191100735e-10,2.9715003697622486e-16,2.4041041379874173e-10,-5.491174737137783e-10,0.0,0.0,0.0,-1.353328116238117e-09,60.0,0.2461626678705215,-0.0,-3.835052061762704e-21,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159000,298.5030212402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.08447265625,0.0,0.0,2.2258342738390446e-11,298.509521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0857238769531,0.0,0.0,2.3439137783465288e-11,298.9294738769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053771972656,0.0,0.0,1.7312090996868257e-11,298.3583068847656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0773010253906,0.0,0.0,2.3439115232060104e-11,298.5285339355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743408203125,0.0,0.0,1.111849223800476e-10,286.0040588378906,294.1499938964844,289.1981506347656,288.4874267578125,291.38433837890625,288.9244689941406,285.2382202148437,0.0,0.0,0.0,0.0,1.0,1.0,-2.404107191100735e-10,2.9715003697622486e-16,2.4041041379874173e-10,-5.491174737137783e-10,0.0,0.0,0.0,-1.353328116238117e-09,60.0,0.2461626678705215,-0.0,-3.835052061762704e-21,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159060,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.2103486296069e-12,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,9.698953445935745e-12,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,7.163623860773072e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.698943904956623e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,4.6007551934845736e-11,286.0039978027344,294.1499938964844,289.181640625,288.4712219238281,291.3843688964844,288.9244689941406,285.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.725204669353003e-11,1.187072073998273e-16,9.725192873233368e-11,-2.2314676495494007e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.229402869939804,-0.0,-6.566557944674438e-22,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159120,298.50177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,9.2103486296069e-12,298.5081787109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.085693359375,0.0,0.0,9.698953445935745e-12,298.9275817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053466796875,0.0,0.0,7.163623860773072e-12,298.357177734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772705078125,0.0,0.0,9.698943904956623e-12,298.5279541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0743103027344,0.0,0.0,4.6007551934845736e-11,286.0039978027344,294.1499938964844,289.181640625,288.4712219238281,291.3843688964844,288.9244689941406,285.2400207519531,0.0,0.0,0.0,0.0,1.0,1.0,-9.725204669353003e-11,1.187072073998273e-16,9.725192873233368e-11,-2.2314676495494007e-10,0.0,0.0,0.0,-5.529727786779404e-10,60.0,0.229402869939804,-0.0,-6.566557944674438e-22,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159180,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,3.070116209868967e-12,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,3.2329846265388706e-12,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,2.3878746202576906e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,3.2329813739323528e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.533585064494858e-11,286.0039978027344,294.1499938964844,289.1634826660156,288.4534606933594,291.3843688964844,288.9244384765625,285.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7566835059399395e-11,4.20729834492357e-17,3.7566793426035965e-11,-8.135929430164168e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.2141593545675277,-0.0,-7.296175143477862e-23,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159240,298.50048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,3.070116209868967e-12,298.5068664550781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,3.2329846265388706e-12,298.9256896972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,2.3878746202576906e-12,298.3560485839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,3.2329813739323528e-12,298.5273132324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.533585064494858e-11,286.0039978027344,294.1499938964844,289.1634826660156,288.4534606933594,291.3843688964844,288.9244384765625,285.24169921875,0.0,0.0,0.0,0.0,1.0,1.0,-3.7566835059399395e-11,4.20729834492357e-17,3.7566793426035965e-11,-8.135929430164168e-11,0.0,0.0,0.0,-2.0372681319713595e-10,60.0,0.2141593545675277,-0.0,-7.296175143477862e-23,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159300,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.0467440676325e-12,298.5061950683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.155323012079103e-12,298.9247131347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.5919164857852719e-12,298.35546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.1553208436747573e-12,298.5270080566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.0223900719086298e-11,286.0039978027344,294.1499938964844,289.1539001464844,288.4440612792969,291.3843688964844,288.9244384765625,285.2425231933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.91452634995537e-11,2.159961808767049e-17,1.9145242682871988e-11,-4.595599942258666e-11,0.0,0.0,0.0,-1.1641532182693479e-10,60.0,0.2071721702814102,-0.0,-3.242744648454322e-23,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159360,298.49920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,1.5350581049344836e-12,298.5054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,1.6164923132694353e-12,298.9237670898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.1939373101288453e-12,298.3548889160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,1.6164906869661766e-12,298.52667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,7.66792532247429e-12,286.0039978027344,294.1499938964844,289.1439514160156,288.434326171875,291.3843688964844,288.9244384765625,285.2432861328125,0.0,0.0,0.0,0.0,1.0,1.0,-1.1290060032698168e-11,1.2383589428813981e-17,1.1290047889633836e-11,-2.9582104127401365e-11,0.0,0.0,0.0,-5.820766091346741e-11,60.0,0.2004376202821731,-0.0,-1.8240437858694656e-23,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
