time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18159420,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,7.675290524672418e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,8.08246156634718e-13,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,5.969686550644226e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,8.082453434830883e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,3.833962661237145e-12,286.00396728515625,294.1499938964844,289.1231994628906,288.4139709472656,291.3843688964844,288.9244384765625,285.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.201676758937902e-12,4.590463624781405e-18,6.201671988448343e-12,-1.4182236114657076e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1874810010194778,-0.0,-4.560109464673664e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159480,298.4979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,7.675290524672418e-13,298.504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,8.08246156634718e-13,298.9218139648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,5.969686550644226e-13,298.3537292480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,8.082453434830883e-13,298.5260314941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,3.833962661237145e-12,286.00396728515625,294.1499938964844,289.1231994628906,288.4139709472656,291.3843688964844,288.9244384765625,285.24481201171875,0.0,0.0,0.0,0.0,1.0,1.0,-6.201676758937902e-12,4.590463624781405e-18,6.201671988448343e-12,-1.4182236114657076e-11,0.0,0.0,0.0,-2.9103830456733704e-11,60.0,0.1874810010194778,-0.0,-4.560109464673664e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159540,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.1014099121094,288.39263916015625,291.3843688964844,288.9244384765625,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.657484905217334e-12,6.939018601384575e-19,3.657484037855596e-12,-6.482302108284932e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1756095588207245,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159600,298.49664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.5027770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.9198913574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.1014099121094,288.39263916015625,291.3843688964844,288.9244384765625,285.2462463378906,0.0,0.0,0.0,0.0,1.0,1.0,-3.657484905217334e-12,6.939018601384575e-19,3.657484037855596e-12,-6.482302108284932e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1756095588207245,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159660,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.0788269042969,288.3705139160156,291.3843688964844,288.9244384765625,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.9658294673179975e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.1646742969751358,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159720,298.4953308105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.5014038085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.9179382324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3513488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5246887207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.0788269042969,288.3705139160156,291.3843688964844,288.9244384765625,285.2475891113281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.9658294673179975e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.1646742969751358,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159780,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.0555725097656,288.3477478027344,291.3843688964844,288.9244384765625,285.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842423077669824e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1534027755260467,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159840,298.4940185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.50006103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9159851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.35015869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.0555725097656,288.3477478027344,291.3843688964844,288.9244384765625,285.2489624023437,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842423077669824e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1534027755260467,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159900,298.4933776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4993591308594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9150085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3495788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.0437927246094,288.336181640625,291.3843688964844,288.9244384765625,285.2496337890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.58424148058637e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1480572670698166,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18159960,298.49273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4986877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3489685058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5233459472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.0318908691406,288.3245544433594,291.3843688964844,288.9244384765625,285.2502746582031,0.0,0.0,0.0,0.0,1.0,1.0,-3.713142206901443e-12,7.549143014547592e-20,3.713142206901443e-12,-4.800825102041495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.1429318636655807,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160020,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.00799560546875,288.3011169433594,291.3843688964844,288.9244384765625,285.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1331602931022644,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160080,298.4914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.497314453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9120788574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.52264404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.00799560546875,288.3011169433594,291.3843688964844,288.9244384765625,285.2514953613281,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1331602931022644,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160140,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.9840087890625,288.2776184082031,291.3843688964844,288.9244384765625,285.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1241622194647789,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160200,298.4900817871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.49591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9101257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3465576171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5219421386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.9840087890625,288.2776184082031,291.3843688964844,288.9244384765625,285.2526550292969,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1241622194647789,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160260,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.9601745605469,288.2542724609375,291.3843688964844,288.9244384765625,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1158545762300491,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160320,298.48876953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4945373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9081420898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3453674316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.521240234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.9601745605469,288.2542724609375,291.3843688964844,288.9244384765625,285.2537536621094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1158545762300491,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160380,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.9366760253906,288.23126220703125,291.3843688964844,288.9244384765625,285.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1081756278872489,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160440,298.4874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9061889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3441467285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5205383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.9366760253906,288.23126220703125,291.3843688964844,288.9244384765625,285.2547607421875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.1081756278872489,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160500,298.48681640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.49249267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.9052124023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.52020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.9251403808594,288.2199401855469,291.3843688964844,288.9244384765625,285.2552490234375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.965828226547079e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.104561448097229,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160560,298.48614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4917907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.9042358398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.34295654296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.51983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.9137268066406,288.208740234375,291.3843688964844,288.9244384765625,285.2557067871094,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.6255608981720294e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.1010804623365402,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160620,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8914794921875,288.1869506835937,291.3843688964844,288.9244384765625,285.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0944941714406013,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160680,298.48486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.9022827148437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3417663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8914794921875,288.1869506835937,291.3843688964844,288.9244384765625,285.256591796875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0944941714406013,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160740,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.8701477050781,288.16607666015625,291.3843688964844,288.9244384765625,285.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.6255608981720294e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0883854702115058,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160800,298.4836120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4891052246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3406066894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5184326171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.8701477050781,288.16607666015625,291.3843688964844,288.9244384765625,285.2574157714844,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.6255608981720294e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0883854702115058,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160860,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,5.11686016908125e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,5.38830753019776e-13,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,3.9797912144631797e-13,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,5.388302109186893e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,2.5559751797715746e-12,286.00396728515625,294.1499938964844,288.8499450683594,288.1462707519531,291.3843688964844,288.9244384765625,285.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.7091845517028248e-12,-4.0071478509278906e-18,-1.7091805401547866e-12,5.101828790161911e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0827081650495529,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160920,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,5.11686016908125e-13,298.4877624511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,5.38830753019776e-13,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,3.9797912144631797e-13,298.3394470214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,5.388302109186893e-13,298.5177307128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,2.5559751797715746e-12,286.00396728515625,294.1499938964844,288.8499450683594,288.1462707519531,291.3843688964844,288.9244384765625,285.2582092285156,0.0,0.0,0.0,0.0,1.0,1.0,1.7091845517028248e-12,-4.0071478509278906e-18,-1.7091805401547866e-12,5.101828790161911e-13,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0827081650495529,-0.0,-2.0267154052839512e-24,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18160980,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8310241699219,288.12774658203125,291.3843688964844,288.9244384765625,285.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842408602009105e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0774387121200561,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161040,298.4811706542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4864807128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.89654541015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3383178710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5170288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8310241699219,288.12774658203125,291.3843688964844,288.9244384765625,285.2589416503906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842408602009105e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0774387121200561,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161100,298.4805908203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.48583984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8956298828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3377990722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.8221435546875,288.1190185546875,291.3843688964844,288.9244384765625,285.25927734375,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.625560484581722e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0749972313642501,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161160,298.4800109863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4851989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3372802734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.8136291503906,288.1106872558594,291.3843688964844,288.9244384765625,285.25958251953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.6255608981720294e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0726483538746833,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161220,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.79791259765625,288.0953063964844,291.3843688964844,288.9244384765625,285.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0681283473968505,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161280,298.4789123535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4839172363281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.89288330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.33624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5157165527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.79791259765625,288.0953063964844,291.3843688964844,288.9244384765625,285.2602233886719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241273791217e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0681283473968505,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161340,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7840881347656,288.0817565917969,291.3843688964844,288.9244384765625,285.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.58424148058637e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0639548823237419,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161400,298.4779052734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4824523925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.89111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.33526611328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51513671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7840881347656,288.0817565917969,291.3843688964844,288.9244384765625,285.26080322265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.58424148058637e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0639548823237419,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161460,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,-2.558430084540625e-13,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,-2.69415376509888e-13,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,-1.9898956072315899e-13,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,-2.6941510545934466e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,-1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.7723388671875,288.0702209472656,291.3843688964844,288.9244384765625,285.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.768799508585552e-12,-5.429219079043462e-19,3.768799942266421e-12,-3.119348529478927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0600882992148399,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161520,298.4769592285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,-2.558430084540625e-13,298.4808044433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,-2.69415376509888e-13,298.8894348144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,-1.9898956072315899e-13,298.3343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,-2.6941510545934466e-13,298.5146179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,-1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.7723388671875,288.0702209472656,291.3843688964844,288.9244384765625,285.2613525390625,0.0,0.0,0.0,0.0,1.0,1.0,-3.768799508585552e-12,-5.429219079043462e-19,3.768799942266421e-12,-3.119348529478927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0600882992148399,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161580,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7628479003906,288.0609436035156,291.3843688964844,288.9244384765625,285.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842421009718293e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.056482408195734,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161640,298.47613525390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4790954589844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8877868652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3335876464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7628479003906,288.0609436035156,291.3843688964844,288.9244384765625,285.2618408203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842421009718293e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.056482408195734,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161700,298.4757385253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.478271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.88702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5139465332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.759033203125,288.05718994140625,291.3843688964844,288.9244384765625,285.2620849609375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584241687381523e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0547896213829517,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161760,298.475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,-2.558430084540625e-13,298.4774169921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,-2.69415376509888e-13,298.8861999511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,-1.9898956072315899e-13,298.33282470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,-2.6941510545934466e-13,298.51373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,-1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.7558288574219,288.0540771484375,291.3843688964844,288.9244384765625,285.2623291015625,0.0,0.0,0.0,0.0,1.0,1.0,-3.768799508585552e-12,-5.4292180450677e-19,3.768799942266421e-12,-3.119348529478927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0530110523104667,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161820,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7514953613281,288.0498352050781,291.3843688964844,288.9244384765625,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0495994836091995,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
