time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18161880,298.4745483398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4757080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8846130371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3320617675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5133056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7514953613281,288.0498352050781,291.3843688964844,288.9244384765625,285.2628173828125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0495994836091995,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18161940,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.75,288.0483703613281,291.3843688964844,288.9244384765625,285.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.5978701651750417e-12,-5.243973531825861e-18,-1.5978648525843964e-12,3.873136186771653e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0463999323546886,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162000,298.4738464355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4740295410156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8830871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3313903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.75,288.0483703613281,291.3843688964844,288.9244384765625,285.2632751464844,0.0,0.0,0.0,0.0,1.0,1.0,1.5978701651750417e-12,-5.243973531825861e-18,-1.5978648525843964e-12,3.873136186771653e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0463999323546886,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162060,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7506103515625,288.0489501953125,291.3843688964844,288.9244384765625,285.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0434081442654132,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162120,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4723815917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8816223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7506103515625,288.0489501953125,291.3843688964844,288.9244384765625,285.263671875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0434081442654132,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162180,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.75250244140625,288.0508117675781,291.3843688964844,288.9244384765625,285.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.965827399366466e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.0406155847012996,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162240,298.47271728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4707946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8802185058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.51226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.75250244140625,288.0508117675781,291.3843688964844,288.9244384765625,285.2640686035156,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.965827399366466e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.0406155847012996,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162300,298.4725036621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4700622558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8795471191406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3300476074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5121154785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.75396728515625,288.05224609375,291.3843688964844,288.9244384765625,285.2642517089844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842406534057573e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0392941385507583,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162360,298.4723205566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8788757324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3298645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.511962890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7558288574219,288.0540466308594,291.3843688964844,288.9244384765625,285.2644348144531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842406534057573e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0380172729492187,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162420,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7606811523437,288.0588073730469,291.3843688964844,288.9244384765625,285.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842406534057573e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0355853699147701,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162480,298.47198486328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.87762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3295288085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7606811523437,288.0588073730469,291.3843688964844,288.9244384765625,285.2648010253906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842406534057573e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0355853699147701,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162540,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7672119140625,288.0652160644531,291.3843688964844,288.9244384765625,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842406534057573e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0333172641694545,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162600,298.4717712402344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4668273925781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8764343261719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3292541503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5115051269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7672119140625,288.0652160644531,291.3843688964844,288.9244384765625,285.2651062011719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842406534057573e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0333172641694545,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162660,298.4716796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4662780761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8758239746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.32916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7713317871094,288.0692443847656,291.3843688964844,288.9244384765625,285.2652587890625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842406534057573e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0321992449462413,-0.0,-1.5577070736761236e-33,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162720,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.87530517578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5113220214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.77557373046875,288.0733947753906,291.3843688964844,288.9244384765625,285.2654113769531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842406534057573e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0312019642442464,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162780,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.78582763671875,288.0834655761719,291.3843688964844,288.9244384765625,285.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842406534057573e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0292292218655347,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162840,298.4716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4649658203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8742370605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5111694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.78582763671875,288.0834655761719,291.3843688964844,288.9244384765625,285.26568603515625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842406534057573e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0292292218655347,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162900,298.4716491699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8737487792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.791748046875,288.0892639160156,291.3843688964844,288.9244384765625,285.2658386230469,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.028281707316637,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18162960,298.4717102050781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8732604980469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3290710449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51104736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.7981872558594,288.0955505371094,291.3843688964844,288.9244384765625,285.2659606933594,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.027360875159502,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163020,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8127136230469,288.1097717285156,291.3843688964844,288.9244384765625,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0256056692451238,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163080,298.4718933105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4636535644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8723449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3291931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8127136230469,288.1097717285156,291.3843688964844,288.9244384765625,285.2662048339844,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0256056692451238,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163140,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8295288085937,288.12628173828125,291.3843688964844,288.9244384765625,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0239667072892189,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163200,298.47216796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4632873535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.32940673828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8295288085937,288.12628173828125,291.3843688964844,288.9244384765625,285.2664489746094,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0239667072892189,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163260,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.84881591796875,288.1451721191406,291.3843688964844,288.9244384765625,285.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0224373061209917,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163320,298.4725646972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4631042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8707580566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3297119140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5108947753906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.84881591796875,288.1451721191406,291.3843688964844,288.9244384765625,285.26666259765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0224373061209917,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163380,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8706970214844,288.1665954589844,291.3843688964844,288.9244384765625,285.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0209980234503746,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163440,298.4730834960937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.46307373046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8706970214844,288.1665954589844,291.3843688964844,288.9244384765625,285.266845703125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0209980234503746,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163500,298.473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.463134765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3303527832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5109558105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.88262939453125,288.17828369140625,291.3843688964844,288.9244384765625,285.2669677734375,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0203164145350456,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163560,298.4737243652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4632568359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8694763183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.33062744140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.510986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.8952331542969,288.1906433105469,291.3843688964844,288.9244384765625,285.2670593261719,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.019657565280795,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163620,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.9226379394531,288.2174987792969,291.3843688964844,288.9244384765625,285.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0184016227722167,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163680,298.4744567871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.463623046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3312683105469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5111083984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,288.9226379394531,288.2174987792969,291.3843688964844,288.9244384765625,285.2672119140625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0184016227722167,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163740,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.9529724121094,288.2472229003906,291.3843688964844,288.9244384765625,285.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.625560070991416e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0172295104712247,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163800,298.4753723144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4642333984375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8685913085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.33203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5112609863281,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.9529724121094,288.2472229003906,291.3843688964844,288.9244384765625,285.26739501953125,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.625560070991416e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0172295104712247,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163860,298.4759826660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4646911621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8683776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.33251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5113830566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.97265625,288.2664794921875,291.3843688964844,288.9244384765625,285.2674865722656,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.625560070991416e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0165650770068168,-0.0,-5.066237789690421e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163920,298.4764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4650573730469,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8682861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3328857421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.511474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,288.9864196777344,288.27996826171875,291.3843688964844,288.9244384765625,285.2675476074219,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.625560070991416e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0161357745528221,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18163980,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.0230407714844,288.3158569335937,291.3843688964844,288.9244384765625,285.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0151152638718485,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164040,298.4776916503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.46612548828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3339233398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.0230407714844,288.3158569335937,291.3843688964844,288.9244384765625,285.2677001953125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240446610604e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0151152638718485,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164100,298.4783935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4667663574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8680114746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3345031738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5118713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.0426025390625,288.33502197265625,291.3843688964844,288.9244384765625,285.26776123046875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240239815451e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0146342096850276,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164160,298.4791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.46746826171875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3351135253906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.51202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.0630187988281,288.35504150390625,291.3843688964844,288.9244384765625,285.267822265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240239815451e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0141704613342881,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164220,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,-2.558430084540625e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,-2.69415376509888e-13,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,-1.9898956072315899e-13,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,-2.6941510545934466e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,-1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.1064758300781,288.3976135253906,291.3843688964844,288.9244384765625,285.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.768799508585552e-12,-5.429204603382747e-19,3.768799942266421e-12,-3.119348529478927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0132810045033693,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164280,298.4808654785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,-2.558430084540625e-13,298.4690856933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,-2.69415376509888e-13,298.86798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,-1.9898956072315899e-13,298.33642578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,-2.6941510545934466e-13,298.5124206542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,-1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.1064758300781,288.3976135253906,291.3843688964844,288.9244384765625,285.2679443359375,0.0,0.0,0.0,0.0,1.0,1.0,-3.768799508585552e-12,-5.429204603382747e-19,3.768799942266421e-12,-3.119348529478927e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0132810045033693,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164340,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.1535339355469,288.4436950683594,291.3843688964844,288.9244384765625,285.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240033020299e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0124521078541874,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
