time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18164400,298.4828186035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4709777832031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.1535339355469,288.4436950683594,291.3843688964844,288.9244384765625,285.26806640625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584240033020299e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0124521078541874,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164460,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.2043151855469,288.4934387207031,291.3843688964844,288.9244384765625,285.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.96582698577616e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.0116841662675142,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164520,298.4850769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8683166503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3395690917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5133361816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.2043151855469,288.4934387207031,291.3843688964844,288.9244384765625,285.2681884765625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.96582698577616e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.0116841662675142,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164580,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.2589111328125,288.5469665527344,291.3843688964844,288.9244384765625,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.625559243810804e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0109715797007083,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164640,298.48760986328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.47576904296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.86871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3414306640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.513916015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.2589111328125,288.5469665527344,291.3843688964844,288.9244384765625,285.2682800292969,0.0,0.0,0.0,0.0,1.0,1.0,1.6535273584389332e-12,-4.625559243810804e-18,-1.6535226963695917e-12,2.191659614209085e-12,0.0,0.0,0.0,1.4551915228366852e-11,60.0,0.0109715797007083,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164700,298.48907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.47686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8689880371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3424377441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5143127441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.2877197265625,288.5751647949219,291.3843688964844,288.9244384765625,285.2683410644531,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842389990445322e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0106520056724548,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164760,298.4905700683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4779663085937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5147399902344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.3175354003906,288.6043701171875,291.3843688964844,288.9244384765625,285.26837158203125,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584238792249379e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0103331571444869,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164820,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.3802490234375,288.6658020019531,291.3843688964844,288.9244384765625,285.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842389990445322e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0097012212499976,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164880,298.4937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4801940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.34576416015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5156555175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.3802490234375,288.6658020019531,291.3843688964844,288.9244384765625,285.2684631347656,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842389990445322e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0097012212499976,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18164940,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.4472045898437,288.7314147949219,291.3843688964844,288.9244384765625,285.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842389990445322e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0091127641499042,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165000,298.49725341796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4823608398437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8708190917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.34820556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5166931152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.4472045898437,288.7314147949219,291.3843688964844,288.9244384765625,285.2685546875,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.5842389990445322e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0091127641499042,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165060,298.4998474121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4838562011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8714904785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5175170898437,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.4952087402344,288.7784423828125,291.3843688964844,288.9244384765625,285.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.965825745005241e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.0087377177551388,-0.0,-5.0668895860133595e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165120,298.5010681152344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.48455810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3508605957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.51788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.5185241699219,288.80126953125,291.3843688964844,288.9244384765625,285.26861572265625,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.965825745005241e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.0085612395778298,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165180,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.5943298339844,288.87554931640625,291.3843688964844,288.9244384765625,285.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.965825538210089e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.0080411080271005,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165240,298.50518798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,2.558430084540625e-13,298.4868469238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,2.69415376509888e-13,298.8729553222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,1.9898956072315899e-13,298.3536682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,2.6941510545934466e-13,298.5191955566406,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,1.2779875898857873e-12,286.00396728515625,294.1499938964844,289.5943298339844,288.87554931640625,291.3843688964844,288.9244384765625,285.2687072753906,0.0,0.0,0.0,0.0,1.0,1.0,-1.0019787733892005e-12,-1.965825538210089e-18,1.001980724953111e-12,-2.145321247037924e-12,0.0,0.0,0.0,0.0,60.0,0.0080411080271005,-0.0,-5.066788513209878e-25,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165300,298.5074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.488037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.87359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3551940917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5199279785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.63397216796875,288.9143981933594,291.3843688964844,288.9244384765625,285.26873779296875,0.0,0.0,0.0,0.0,1.0,1.0,-3.713142206901443e-12,7.549552727444747e-20,3.713142206901443e-12,-4.800825102041495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0078123067505657,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165360,298.509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.4892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.6747741699219,288.954345703125,291.3843688964844,288.9244384765625,285.2687683105469,0.0,0.0,0.0,0.0,1.0,1.0,-3.713142206901443e-12,7.549559836028136e-20,3.713142206901443e-12,-4.800825102041495e-12,0.0,0.0,0.0,-1.4551915228366852e-11,60.0,0.0075709135271608,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165420,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.75994873046875,289.0378112792969,291.3843688964844,288.9244384765625,285.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584236724297848e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0071032769046723,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165480,298.5145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.0,0.0,298.49176025390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.0,0.0,298.875732421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.0,0.0,298.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.0,0.0,298.5221862792969,303.1499938964844,285.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.0,0.0,286.00396728515625,294.1499938964844,289.75994873046875,289.0378112792969,291.3843688964844,288.9244384765625,285.2688293457031,0.0,0.0,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584236724297848e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0071032769046723,-0.0,-0.0,0.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165540,298.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.050000000745058,0.0,298.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.050000000745058,0.0,298.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.050000000745058,0.0,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.050000000745058,0.0,298.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.050000000745058,0.0,286.00396728515625,290.2820129394531,289.8500061035156,289.12603759765625,291.3843688964844,288.9244384765625,285.2688903808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584236724297848e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0066720033064484,-0.0,-0.0,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165600,298.5199279785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0844116210937,0.0,0.050000000745058,0.0,298.4944152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0856628417969,0.0,0.050000000745058,0.0,298.8773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1053161621094,0.0,0.050000000745058,0.0,298.3634033203125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0772399902344,0.0,0.050000000745058,0.0,298.5238342285156,297.1499938964844,293.1499938964844,0.0,-0.0,286.07427978515625,0.0,0.050000000745058,0.0,286.00396728515625,290.2820129394531,289.8500061035156,289.12603759765625,291.3843688964844,288.9244384765625,285.2688903808594,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-1.0576359666530921e-12,-2.584236724297848e-18,1.057638568738306e-12,-4.638445660551382e-13,0.0,0.0,0.0,0.0,60.0,0.0066720033064484,-0.0,-0.0,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165660,298.4755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5001220703125,0.632835865020752,0.050000000745058,0.0407177321612834,298.464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5003967285156,0.632835865020752,0.050000000745058,0.0428777448832988,298.84161376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.50457763671875,0.632835865020752,0.050000000745058,0.0316693671047687,298.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4986267089844,0.632835865020752,0.050000000745058,0.0428777374327182,298.4924621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4979858398437,0.632835865020752,0.050000000745058,0.2033934742212295,285.41461181640625,290.22418212890625,289.8966369628906,289.1712646484375,295.4559326171875,296.5648498535156,285.4450988769531,1.0,0.1097028851509094,0.0741959139704704,0.0741959139704704,1.0,1.0,-0.4339323043823242,0.000264007190708,0.433668315410614,-0.132016509771347,0.0,0.0,0.0,10.220922470092772,60.0,1319.265625,0.0,12.242356300354004,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165720,298.4027709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.98162841796875,0.6316236257553101,0.050000000745058,0.045271772891283,298.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9816589355469,0.6316236257553101,0.050000000745058,0.0476733595132827,298.7829895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.9818420410156,0.6316236257553101,0.050000000745058,0.0352113805711269,298.27960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815673828125,0.6316236257553101,0.050000000745058,0.0476733595132827,298.4358215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.9815368652344,0.6316236257553101,0.050000000745058,0.2261418849229812,286.0707702636719,290.1654663085937,289.9440002441406,289.2161865234375,295.9791564941406,298.48309326171875,286.778076171875,1.0,0.1210885867476463,0.1483918279409408,0.1483918279409408,1.0,1.0,-0.4823116362094879,0.0126104587689042,0.4697011709213257,-0.1313854455947876,0.0,0.0,0.0,12.492382049560549,60.0,2674.813232421875,0.0,16.692102432250977,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165780,298.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.5709254741668701,0.050000000745058,0.0456794500350952,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.5709254741668701,0.050000000745058,0.0481026619672775,298.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.5709254741668701,0.050000000745058,0.0355284623801708,298.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.5709254741668701,0.050000000745058,0.0481026619672775,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.5709254741668701,0.050000000745058,0.228178322315216,288.4213562011719,290.04547119140625,290.0407409667969,289.30523681640625,296.0141296386719,298.55828857421875,288.8457946777344,1.0,0.1405907869338989,0.2967836558818817,0.2967836558818817,1.0,1.0,-0.4867244064807892,0.050329253077507,0.4363951385021209,-0.0949308425188064,0.0,0.0,0.0,20.027240753173828,60.0,2603.171142578125,0.0,23.18634796142578,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165840,298.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.5709254741668701,0.050000000745058,0.0456794500350952,298.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.5709254741668701,0.050000000745058,0.0481026619672775,298.7076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.5709254741668701,0.050000000745058,0.0355284623801708,298.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.5709254741668701,0.050000000745058,0.0481026619672775,298.3459167480469,297.1499938964844,293.1499938964844,0.0,-0.0,288.3283996582031,0.5709254741668701,0.050000000745058,0.228178322315216,288.4213562011719,290.04547119140625,290.0407409667969,289.30523681640625,296.0141296386719,298.55828857421875,288.8457946777344,1.0,0.1405907869338989,0.2967836558818817,0.2967836558818817,1.0,1.0,-0.4867244064807892,0.050329253077507,0.4363951385021209,-0.0949308425188064,0.0,0.0,0.0,20.027240753173828,60.0,2603.171142578125,0.0,23.18634796142578,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165900,298.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.5492059588432312,0.050000000745058,0.0458182208240032,298.3182983398437,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.5492059588432312,0.050000000745058,0.0482487902045249,298.68408203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.5492059588432312,0.050000000745058,0.0356363914906978,298.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.5492059588432312,0.050000000745058,0.0482487902045249,298.3124694824219,297.1499938964844,293.1499938964844,0.0,-0.0,289.14306640625,0.5492059588432312,0.050000000745058,0.2288714945316314,289.22003173828125,289.9842529296875,290.0901184082031,289.3493347167969,296.0563659667969,298.6005249023437,289.5942687988281,1.0,0.1489798873662948,0.3709795773029327,0.3709795773029327,1.0,1.0,-0.4882027208805084,0.0818821415305137,0.406320571899414,-0.0638817325234413,0.0,0.0,0.0,23.69729995727539,60.0,2378.10400390625,0.0,26.33413314819336,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18165960,298.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690490722656,0.5324282050132751,0.050000000745058,0.0459494814276695,298.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690490722656,0.5324282050132751,0.050000000745058,0.0483870171010494,298.6666259765625,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690490722656,0.5324282050132751,0.050000000745058,0.0357384867966175,298.1568298339844,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690490722656,0.5324282050132751,0.050000000745058,0.0483870171010494,298.2858581542969,297.1499938964844,293.1499938964844,0.0,-0.0,289.8690490722656,0.5324282050132751,0.050000000745058,0.2295271754264831,289.93865966796875,289.9222717285156,290.1401062011719,289.3931884765625,296.0697326660156,298.6075439453125,290.28204345703125,1.0,0.1565272957086563,0.4967836439609527,0.4967836439609527,0.998468279838562,1.0,-0.4896012842655182,0.1421773433685302,0.3474239408969879,-0.0041934540495276,0.0,0.0,0.0,27.21613121032715,60.0,2151.967041015625,0.0,29.35892868041992,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166020,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5096277594566345,0.050000000745058,0.0461883619427681,298.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5096277594566345,0.050000000745058,0.0486385710537433,298.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5096277594566345,0.050000000745058,0.035924281924963,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5096277594566345,0.050000000745058,0.0486385710537433,298.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5096277594566345,0.050000000745058,0.2307204306125641,291.1396789550781,289.7960510253906,290.24188232421875,289.47998046875,295.1036071777344,298.5359802246094,291.373779296875,1.0,0.1693344265222549,0.7483918070793152,0.7483918070793152,0.9954047799110411,1.0,-0.4921452105045318,0.2060267925262451,0.2861184179782867,0.0587671846151351,0.0,0.0,0.0,33.61228942871094,60.0,1505.5047607421875,-0.0,34.91585922241211,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166080,298.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5096277594566345,0.050000000745058,0.0461883619427681,298.2872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5096277594566345,0.050000000745058,0.0486385710537433,298.64508056640625,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5096277594566345,0.050000000745058,0.035924281924963,298.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5096277594566345,0.050000000745058,0.0486385710537433,298.2507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,291.08843994140625,0.5096277594566345,0.050000000745058,0.2307204306125641,291.1396789550781,289.7960510253906,290.24188232421875,289.47998046875,295.1036071777344,298.5359802246094,291.373779296875,1.0,0.1693344265222549,0.7483918070793152,0.7483918070793152,0.9954047799110411,1.0,-0.4921452105045318,0.2060267925262451,0.2861184179782867,0.0587671846151351,0.0,0.0,0.0,33.61228942871094,60.0,1505.5047607421875,-0.0,34.91585922241211,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166140,298.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624694824219,0.501341700553894,0.050000000745058,0.0463016740977764,298.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624694824219,0.501341700553894,0.050000000745058,0.0487578958272933,298.6386413574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624694824219,0.501341700553894,0.050000000745058,0.036012414842844,298.1259765625,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624694824219,0.501341700553894,0.050000000745058,0.0487578958272933,298.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,291.5624694824219,0.501341700553894,0.050000000745058,0.2312864512205124,291.6033935546875,289.7274169921875,290.2972412109375,289.52593994140625,294.9626770019531,298.5034484863281,291.80010986328125,1.0,0.1750620603561401,0.8829488158226013,0.8829488158226013,0.9937664866447448,1.0,-0.4933543503284454,0.2133595049381256,0.2799948453903198,0.0657735988497734,0.0,0.0,0.0,36.64327621459961,60.0,1243.98681640625,-0.0,37.57612609863281,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166200,298.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92254638671875,0.4955245554447174,0.050000000745058,0.0463920310139656,298.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,291.92254638671875,0.4955245554447174,0.050000000745058,0.0488530434668064,298.63507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,291.92254638671875,0.4955245554447174,0.050000000745058,0.0360826924443244,298.12225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,291.92254638671875,0.4955245554447174,0.050000000745058,0.0488530434668064,298.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,291.92254638671875,0.4955245554447174,0.050000000745058,0.231737807393074,291.9593505859375,289.6670837402344,290.3459167480469,289.5656433105469,294.9271240234375,298.4839782714844,292.1407165527344,1.0,0.1794877052307129,1.0,1.0,0.9923413395881652,1.0,-0.4943167567253113,0.215879887342453,0.2784368693828583,0.0680514648556709,0.0,0.0,0.0,39.05973815917969,60.0,1081.3251953125,-0.0,39.70711135864258,1.0,281.9192199707031,283.9272155761719,293.645263671875,295.17529296875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,6.783209794916574e-21,3.391604897458287e-21,3.391604897458287e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18166260,298.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,289.29931640625,0.4879019260406494,0.050000000745058,0.0465233325958251,298.2744445800781,297.1499938964844,293.1499938964844,0.0,-0.0,289.29931640625,0.4879019260406494,0.050000000745058,0.0489913076162338,298.6197814941406,297.1499938964844,293.1499938964844,0.0,-0.0,289.29931640625,0.4879019260406494,0.050000000745058,0.0361848138272762,298.1087341308594,297.1499938964844,293.1499938964844,0.0,-0.0,289.29931640625,0.4879019260406494,0.050000000745058,0.0489913076162338,298.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,289.29931640625,0.4879019260406494,0.050000000745058,0.2323936820030212,288.9495544433594,289.5673217773437,290.42633056640625,289.6299743652344,294.7520446777344,298.4595031738281,287.143310546875,1.0,0.1857258975505828,1.0,1.0,0.6906695365905762,1.0,-0.4957158267498016,0.2331112027168274,0.2626046240329742,0.0848688185214996,0.0969896093010902,0.0969896093010902,0.0,42.573001861572266,60.0,9598.966796875,-0.0,42.823123931884766,1.0,282.4095458984375,286.8785705566406,294.8837280273437,296.00811767578125,293.1499938964844,293.1499938964844,283.1499938964844,4345.60107421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3693789541721344,1.0,0.0,0.0,0.8020399212837219,0.8020422458648682,4.499107220112819e-08,4.261796951293945,4.261787414550781,9.821104868024122e-06,0.0,0.0,-0.0,4866.36962890625,0.0,20.84081268310547,1894.87109375,0.0,224.70294189453125,0.2175070792436599,1.0,0.0,3.0,1.0,0.0
18166320,298.24072265625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72735595703125,0.485852986574173,0.050000000745058,0.0465605594217777,298.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72735595703125,0.485852986574173,0.050000000745058,0.0490305125713348,298.6068115234375,297.1499938964844,293.1499938964844,0.0,-0.0,287.72735595703125,0.485852986574173,0.050000000745058,0.0362137705087661,298.0971374511719,297.1499938964844,293.1499938964844,0.0,-0.0,287.72735595703125,0.485852986574173,0.050000000745058,0.0490305125713348,298.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,287.72735595703125,0.485852986574173,0.050000000745058,0.2325796484947204,287.42584228515625,289.1657409667969,290.45196533203125,289.650146484375,294.49859619140625,298.44793701171875,286.60174560546875,1.0,0.1874634772539138,1.0,1.0,0.5954048037528992,1.0,-0.4961124658584595,0.2552734017372131,0.2408390641212463,0.1068363785743713,5.551115123125783e-17,5.551115123125783e-17,0.0,43.57144546508789,48.0,4251.0751953125,-0.0,43.71443557739258,1.0,282.47344970703125,286.29156494140625,294.6039123535156,295.479736328125,293.1499938964844,293.1499938964844,283.1499938964844,14566.3193359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4417853057384491,1.0,0.0,0.0,0.1542954593896865,0.1676241159439087,3.048840957475818e-09,4.265129089355469,4.265119552612305,9.792712262424176e-06,0.0,0.0,-0.0,835.5263671875,0.0,5.267623901367188,1895.328857421875,0.0,356.7489318847656,0.2008873373270034,1.0,0.0,3.0,1.0,0.0
18166380,298.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.4836775660514831,0.050000000745058,0.0466006211936473,298.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.4836775660514831,0.050000000745058,0.0490727014839649,298.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.4836775660514831,0.050000000745058,0.0362449288368225,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.4836775660514831,0.050000000745058,0.0490727014839649,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.4836775660514831,0.050000000745058,0.2327797561883926,287.36505126953125,288.68365478515625,290.5599365234375,289.7334289550781,291.38592529296875,298.396728515625,287.63214111328125,1.0,0.1889356672763824,1.0,1.0,0.198468267917633,1.0,-0.4965403079986572,0.4606863856315613,0.0358539260923862,0.3112155497074127,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67169952392578,36.0,2302.354248046875,-0.0,44.728816986083984,1.0,282.4932861328125,286.3847045898437,292.7950134277344,293.232666015625,293.1499938964844,293.1499938964844,283.1499938964844,16122.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428687989711761,1.0,0.0,0.0,1.4521647244691849e-05,0.3680806457996368,2.753758321632355e-13,4.265923500061035,4.265913963317871,9.785934707906565e-06,0.0,0.0,-0.0,3.606388418120332e-05,0.0,12.5280179977417,1895.43701171875,0.0,359.09552001953125,0.2170767188072204,1.0,0.0,3.0,1.0,0.0
18166440,298.19415283203125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.4836775660514831,0.050000000745058,0.0466006211936473,298.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.4836775660514831,0.050000000745058,0.0490727014839649,298.5606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.4836775660514831,0.050000000745058,0.0362449288368225,298.0536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.4836775660514831,0.050000000745058,0.0490727014839649,298.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,287.31414794921875,0.4836775660514831,0.050000000745058,0.2327797561883926,287.36505126953125,288.68365478515625,290.5599365234375,289.7334289550781,291.38592529296875,298.396728515625,287.63214111328125,1.0,0.1889356672763824,1.0,1.0,0.198468267917633,1.0,-0.4965403079986572,0.4606863856315613,0.0358539260923862,0.3112155497074127,5.551115123125783e-17,5.551115123125783e-17,0.0,44.67169952392578,36.0,2302.354248046875,-0.0,44.728816986083984,1.0,282.4932861328125,286.3847045898437,292.7950134277344,293.232666015625,293.1499938964844,293.1499938964844,283.1499938964844,16122.05078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4428687989711761,1.0,0.0,0.0,1.4521647244691849e-05,0.3680806457996368,2.753758321632355e-13,4.265923500061035,4.265913963317871,9.785934707906565e-06,0.0,0.0,-0.0,3.606388418120332e-05,0.0,12.5280179977417,1895.43701171875,0.0,359.09552001953125,0.2170767188072204,1.0,0.0,3.0,1.0,0.0
18166500,298.18292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.4849138855934143,0.050000000745058,0.0465777888894081,298.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.4849138855934143,0.050000000745058,0.0490486547350883,298.5469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.4849138855934143,0.050000000745058,0.0362271703779697,298.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.4849138855934143,0.050000000745058,0.0490486547350883,298.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,287.8121032714844,0.4849138855934143,0.050000000745058,0.2326657027006149,287.8578186035156,288.6268615722656,290.61456298828125,289.7746276855469,290.6457214355469,298.3778991699219,288.0717163085937,1.0,0.1877474933862686,1.0,1.0,0.0,1.0,-0.4962966740131378,0.4962950050830841,1.6526998933841242e-06,0.3467133939266205,5.551115123125783e-17,5.551115123125783e-17,0.0,44.066650390625,36.0,1735.611572265625,-0.0,44.1962776184082,1.0,282.49322509765625,286.3847045898437,292.2626342773437,292.5479736328125,293.1499938964844,293.1499938964844,283.1499938964844,16581.734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3605746626853943,1.0,0.0,0.0,1.472144231229322e-05,0.4196348190307617,2.79162137200098e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.546753214322962e-05,0.0,14.802258491516112,1895.4371337890625,0.0,210.8081817626953,0.2226186841726303,1.0,0.0,3.0,1.0,0.0
18166560,298.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.487381100654602,0.050000000745058,0.0465327203273773,298.20721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.487381100654602,0.050000000745058,0.0490011945366859,298.5374755859375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.487381100654602,0.050000000745058,0.0361921153962612,298.0302734375,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.487381100654602,0.050000000745058,0.0490011945366859,298.1224060058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.2308349609375,0.487381100654602,0.050000000745058,0.232440561056137,288.27001953125,288.2215881347656,290.6695861816406,289.81549072265625,290.9353332519531,298.3635559082031,288.4634704589844,1.0,0.1854795068502426,0.9993091821670532,0.9993091821670532,0.2000000029802322,1.0,-0.495805561542511,0.4664950370788574,0.0293105375021696,0.3171634376049042,5.551115123125783e-17,5.551115123125783e-17,0.0,42.856727600097656,25.0,1402.414794921875,-0.0,43.113731384277344,1.0,282.4931640625,286.3847045898437,292.01055908203125,292.12841796875,293.1499938964844,293.1499938964844,283.1499938964844,16959.33203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2615271210670471,1.0,0.0,0.0,1.5061609701660927e-05,0.4520669281482696,2.8561273355057204e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.5185097658541054e-05,0.0,16.389352798461914,1895.4371337890625,0.0,0.0,0.2266637235879898,1.0,0.0,3.0,1.0,0.0
