time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18166620,298.1764221191406,297.1499938964844,293.1499938964844,0.0,-0.0,288.7668151855469,0.4998485147953033,0.050000000745058,0.046323861926794,298.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,288.7668151855469,0.4998485147953033,0.050000000745058,0.048781257122755,298.5073547363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.8375549316406,0.7123531699180603,0.1801060289144516,0.0945662185549736,298.0227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,288.7668151855469,0.4998485147953033,0.050000000745058,0.048781257122755,298.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,288.7668151855469,0.4998485147953033,0.050000000745058,0.2313972860574722,288.8148193359375,288.1510925292969,290.7445983886719,289.8702697753906,292.8963928222656,298.35064697265625,289.0281677246094,1.0,0.1819512546062469,0.998375117778778,0.998375117778778,0.4704210460186004,1.0,-0.5637761950492859,0.3729645907878876,0.1908116191625595,0.2081566601991653,5.551115123125783e-17,5.551115123125783e-17,0.0,37.789306640625,25.0,1405.97119140625,-0.0,46.44889068603516,1.0,282.4931030273437,286.3847045898437,291.8627624511719,291.9281616210937,293.1499938964844,293.1499938964844,283.1499938964844,17343.19140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1193627566099166,1.0,0.0,0.0,1.540251287224237e-05,0.4769508838653564,2.920772890040169e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.502144318190403e-05,0.0,17.747177124023438,1895.4371337890625,0.0,0.0,0.2303058356046676,1.0,0.0,3.0,1.0,0.0
18166680,298.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,289.0930480957031,0.5069813132286072,0.050000000745058,0.0462223626673221,298.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,289.0930480957031,0.5069813132286072,0.050000000745058,0.0486743710935115,298.4454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,289.21856689453125,0.7848528027534485,0.1796679347753524,0.1225323304533958,298.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,289.0930480957031,0.5069813132286072,0.050000000745058,0.0486743710935115,298.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.0930480957031,0.5069813132286072,0.050000000745058,0.2308902591466903,289.16461181640625,287.7801513671875,290.78076171875,289.8963317871094,294.07769775390625,298.32440185546875,289.41912841796875,1.0,0.1801545917987823,0.9979274868965148,0.9979274868965148,0.6000000238418579,1.0,-0.5963627696037292,0.3138030171394348,0.2825597822666168,0.1428974568843841,5.551115123125783e-17,5.551115123125783e-17,0.0,35.34770965576172,25.0,1671.7255859375,-0.0,47.9202766418457,1.0,282.4930725097656,286.3847045898437,291.7876892089844,291.8496398925781,293.1499938964844,293.1499938964844,283.1499938964844,17481.59765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0406638868153095,1.0,0.0,0.0,1.5525432900176384e-05,0.4840521514415741,2.9440818814958934e-13,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3.493808617349714e-05,0.0,18.172826766967773,1895.4371337890625,0.0,0.0,0.2315014749765396,1.0,0.0,3.0,1.0,0.0
18166740,298.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.5331133008003235,0.1570689529180526,0.0459428615868091,298.162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8907165527344,0.7666476368904114,0.160303920507431,0.1352879554033279,298.32147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.8005065917969,0.8301207423210144,0.1809020936489105,0.1269507408142089,298.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.5331133008003235,0.050000000745058,0.0483800433576107,298.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,288.34344482421875,0.5331133008003235,0.050000000745058,0.2294940948486328,287.9882202148437,287.7013854980469,290.8745422363281,289.9627990722656,295.00927734375,298.2425231933594,287.1351623535156,1.0,0.1784944534301757,0.996775209903717,0.996775209903717,0.9335993528366088,1.0,-0.7032678723335266,0.3058868050575256,0.3973810970783233,0.1143676117062568,5.551115123125783e-17,5.551115123125783e-17,0.0,28.83550071716309,25.0,8279.1865234375,-0.0,54.24904251098633,1.0,282.8381652832031,286.9266357421875,292.5193176269531,293.156982421875,293.1499938964844,293.1499938964844,283.1499938964844,20798.021484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.557653546333313,0.5835704207420349,2.0750205109720813e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3100.7109375,0.0,30.18545913696289,1895.4371337890625,0.0,0.0,0.258197546005249,1.0,0.0,3.0,1.0,0.0
18166800,298.17120361328125,297.1499938964844,293.1499938964844,0.0,-0.0,287.531982421875,0.6770532727241516,0.1581115275621414,0.0816502720117569,298.1289978027344,297.1499938964844,293.1499938964844,0.0,-0.0,287.25396728515625,0.8085359930992126,0.1591830104589462,0.1462074667215347,298.2945251464844,297.1499938964844,293.1499938964844,0.0,-0.0,287.22637939453125,0.8510187864303589,0.1807758957147598,0.1269729882478714,298.0088195800781,297.1499938964844,293.1499938964844,0.0,-0.0,287.65924072265625,0.5500512719154358,0.050000000745058,0.0482416078448295,298.0926818847656,297.1499938964844,293.1499938964844,0.0,-0.0,287.6589660644531,0.5522846579551697,0.1476842314004898,0.2310789376497268,287.3235778808594,287.3599548339844,290.8932800292969,289.9759216308594,295.0361022949219,298.2215576171875,287.1282653808594,1.0,0.1790141612291336,0.9965458512306212,0.9965458512306212,1.0,1.0,-0.7608696818351746,0.3287795484066009,0.4320901036262512,0.1251520961523056,5.551115123125783e-17,5.551115123125783e-17,0.0,25.86507034301757,45.0,5127.802734375,-0.0,58.49637222290039,1.0,282.8552551269531,286.76715087890625,292.7171630859375,293.09503173828125,293.1499938964844,293.1499938964844,283.1499938964844,22012.884765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.1936967968940735,0.3098506331443786,3.869667697387058e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1393.2513427734375,0.0,14.722674369812012,1895.4371337890625,0.0,0.0,0.2489186972379684,1.0,0.0,3.0,1.0,0.0
18166860,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754577636719,0.8846580386161804,0.1572290211915969,0.095438614487648,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751525878906,0.8846580386161804,0.1634459346532821,0.1005014553666114,298.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749694824219,0.8846580386161804,0.1964752376079559,0.0742300301790237,297.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173522949219,0.979849636554718,0.1429678946733474,0.1337814033031463,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.8846580386161804,0.1477133929729461,0.4767356514930725,287.2687072753906,286.9615478515625,291.0069885253906,290.0542297363281,295.0521240234375,298.1846008300781,286.98883056640625,1.0,0.1966683566570282,0.9979274868965148,0.9979274868965148,0.8974676728248596,1.0,-1.0779069662094116,0.4702786803245544,0.6076282858848572,0.2071335017681121,0.3419347405433655,0.3419347405433655,0.0,14.42979621887207,65.0,10960.462890625,-0.0,95.62899780273438,1.0,283.0066223144531,286.5053100585937,293.3920593261719,294.04833984375,293.1499938964844,293.1499938964844,283.1499938964844,20050.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0464157462120056,1.0,0.0,0.0,0.7422406077384949,0.7527884244918823,3.676062476642984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.880615234375,0.0,42.10500717163086,1895.4371337890625,0.0,0.0,0.2754278779029846,1.0,0.0,3.0,1.0,0.0
18166920,298.0361022949219,297.1499938964844,293.1499938964844,0.0,-0.0,287.3754577636719,0.8846580386161804,0.1572290211915969,0.095438614487648,298.0500183105469,297.1499938964844,293.1499938964844,0.0,-0.0,287.3751525878906,0.8846580386161804,0.1634459346532821,0.1005014553666114,298.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,287.3749694824219,0.8846580386161804,0.1964752376079559,0.0742300301790237,297.92633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,287.3173522949219,0.979849636554718,0.1429678946733474,0.1337814033031463,297.97467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,287.340576171875,0.8846580386161804,0.1477133929729461,0.4767356514930725,287.2687072753906,286.9615478515625,291.0069885253906,290.0542297363281,295.0521240234375,298.1846008300781,286.98883056640625,1.0,0.1966683566570282,0.9979274868965148,0.9979274868965148,0.8974676728248596,1.0,-1.0779069662094116,0.4702786803245544,0.6076282858848572,0.2071335017681121,0.3419347405433655,0.3419347405433655,0.0,14.42979621887207,65.0,10960.462890625,-0.0,95.62899780273438,1.0,283.0066223144531,286.5053100585937,293.3920593261719,294.04833984375,293.1499938964844,293.1499938964844,283.1499938964844,20050.06640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0464157462120056,1.0,0.0,0.0,0.7422406077384949,0.7527884244918823,3.676062476642984e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3762.880615234375,0.0,42.10500717163086,1895.4371337890625,0.0,0.0,0.2754278779029846,1.0,0.0,3.0,1.0,0.0
18166980,297.97509765625,297.1499938964844,293.1499938964844,0.0,-0.0,287.1879577636719,0.8901457786560059,0.1569025069475174,0.0991688072681427,298.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,287.1883239746094,0.8901457786560059,0.1660805344581604,0.1044294759631156,298.28778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.18865966796875,0.8901457786560059,0.2019680738449096,0.077131301164627,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,287.141357421875,0.9753828048706056,0.1404490321874618,0.134487897157669,297.9169921875,297.1499938964844,293.1499938964844,0.0,-0.0,287.17626953125,0.9166874885559082,0.1473247557878494,0.5380919575691223,287.12176513671875,286.92449951171875,291.0648498535156,290.0933532714844,295.01544189453125,298.145263671875,286.9169921875,1.0,0.2073200196027755,0.9986259937286376,0.9986259937286376,0.8456334471702576,1.0,-1.1384530067443848,0.501068115234375,0.6373849511146545,0.2280099391937255,0.4205689430236816,0.4205689430236816,0.0,15.49320125579834,65.0,13572.73046875,-0.0,114.29570770263672,1.0,283.0526428222656,286.4603271484375,293.9254150390625,294.5773010253906,293.1499938964844,293.1499938964844,283.1499938964844,12323.5595703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1550726294517517,1.0,0.0,0.0,1.072129249572754,1.083988070487976,7.669865453863167e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4770.45654296875,0.0,59.98286819458008,1895.4371337890625,0.0,0.0,0.3036638796329498,1.0,0.0,3.0,1.0,0.0
18167040,297.92156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735290527344,0.890006422996521,0.1568056643009185,0.0990713164210319,297.9819030761719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735290527344,0.890006422996521,0.1679486632347107,0.1043268665671348,298.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,287.2735290527344,0.890006422996521,0.2064507156610489,0.0770554691553115,297.7771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.2999572753906,0.9692806601524352,0.1376745849847793,0.1317981481552124,297.8529968261719,297.1499938964844,293.1499938964844,0.0,-0.0,287.2942810058594,0.9570409655570984,0.1458490043878555,0.602361261844635,287.3239440917969,286.5852966308594,291.12164306640625,290.1312866210937,294.9823913574219,298.09869384765625,287.45233154296875,1.0,0.220084011554718,0.9993091821670532,0.9993091821670532,0.7949353456497192,1.0,-1.2175912857055664,0.5435771942138672,0.6740140914916992,0.2547494769096374,0.8217359781265259,0.8217359781265259,0.0,16.597766876220703,85.0,12272.623046875,-0.0,136.81863403320312,1.0,283.0809326171875,286.8476867675781,294.3300170898437,294.9106140136719,293.1499938964844,293.1499938964844,283.1499938964844,17046.490234375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2998891770839691,1.0,0.0,0.0,0.7508488893508911,0.7519851922988892,3.761824274306491e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4295.75830078125,0.0,37.59148025512695,1895.4371337890625,0.0,115.91902160644533,0.2827628552913666,1.0,0.0,3.0,1.0,0.0
18167100,297.8756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.9021663665771484,0.1571923047304153,0.1078200042247772,297.94830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.902164101600647,0.1699268817901611,0.113538809120655,298.2288818359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7838439941406,0.902164101600647,0.2103587239980697,0.0838593766093254,297.72052001953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7640075683594,0.949389100074768,0.1360828578472137,0.1299371123313903,297.78472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.7582397460937,0.9682113528251648,0.1436043381690979,0.6518508195877075,286.7344665527344,286.5541687011719,291.1792907714844,290.1693115234375,294.9247131347656,298.0571594238281,286.6168518066406,1.0,0.2349159717559814,1.0,1.0,0.7436692118644714,1.0,-1.3037898540496826,0.5938187837600708,0.709971010684967,0.2880139946937561,0.6463632583618164,0.6463632583618164,0.0,18.450927734375,85.0,16165.779296875,-0.0,166.789306640625,1.0,283.11285400390625,286.008056640625,294.3331298828125,295.47039794921875,293.1499938964844,293.1499938964844,283.1499938964844,8088.10693359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122876524925232,1.0,0.0,0.0,1.374060869216919,1.374081254005432,1.2598108867223345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4936.72509765625,0.0,90.20769500732422,1895.4371337890625,0.0,297.8306579589844,0.352741926908493,1.0,0.0,3.0,1.0,0.0
18167160,297.7784423828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.66851806640625,0.9655164480209352,0.1522611081600189,0.1395308971405029,297.8910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.6648254394531,0.9650344252586364,0.1693747639656067,0.1467152237892151,298.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,286.6641540527344,0.9237001538276672,0.2115988284349441,0.0963375493884086,297.6689453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.6651306152344,0.918164074420929,0.1346264481544494,0.1284239888191223,297.7205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.6660461425781,0.9365758299827576,0.1413158476352691,0.6411492228507996,286.6753234863281,286.2316589355469,291.23712158203125,290.20703125,294.6158752441406,298.0021057128906,286.7233581542969,1.0,0.2514421045780182,1.0,1.0,0.5949353575706482,1.0,-1.397222638130188,0.70686936378479,0.6903532147407532,0.3825638592243194,0.8487493991851807,0.8487493991851807,0.0,21.02131462097168,105.0,15435.71875,-0.0,202.6860809326172,1.0,283.1300354003906,286.0996398925781,294.1488952636719,295.3440856933594,293.1499938964844,293.1499938964844,283.1499938964844,15247.9306640625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4976742267608642,1.0,0.0,0.0,1.2155861854553225,1.215591311454773,9.85972903322363e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4828.529296875,0.0,84.67790222167969,1895.4371337890625,0.0,499.8396606445313,0.3480428755283355,1.0,0.0,3.0,1.0,0.0
18167220,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.790156900882721,0.148439347743988,0.1351862996816635,297.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8210979700088501,0.1693162769079208,0.1597611755132675,298.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.8767915368080139,0.2078269124031067,0.144678920507431,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.7626324892044067,0.1343070566654205,0.1282027065753936,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.7733681201934814,0.1398025602102279,0.6340768933296204,286.0101928710937,285.9009094238281,291.3532409667969,290.281494140625,292.7169189453125,297.8881225585937,286.0178527832031,1.0,0.2803505063056946,1.0,1.0,0.2974676787853241,1.0,-1.4449434280395508,1.1592707633972168,0.2856727242469787,0.8189494013786316,0.7501803636550903,0.7501803636550903,0.0,36.7564811706543,93.0,16036.583984375,-0.0,261.57879638671875,1.0,283.1457214355469,285.55450439453125,293.6940002441406,294.985595703125,293.1499938964844,293.1499938964844,283.1499938964844,19589.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801498889923096,1.0,0.0,0.0,1.452512264251709,1.4525185823440552,1.4077743060170178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.50830078125,0.0,137.9715118408203,1895.4371337890625,0.0,824.2091064453125,0.3990285396575928,1.0,0.0,3.0,1.0,0.0
18167280,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0152587890625,0.790156900882721,0.148439347743988,0.1351862996816635,297.7996520996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0299072265625,0.8210979700088501,0.1693162769079208,0.1597611755132675,298.0096740722656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0229187011719,0.8767915368080139,0.2078269124031067,0.144678920507431,297.6010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,286.0184936523437,0.7626324892044067,0.1343070566654205,0.1282027065753936,297.63446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.01715087890625,0.7733681201934814,0.1398025602102279,0.6340768933296204,286.0101928710937,285.9009094238281,291.3532409667969,290.281494140625,292.7169189453125,297.8881225585937,286.0178527832031,1.0,0.2803505063056946,1.0,1.0,0.2974676787853241,1.0,-1.4449434280395508,1.1592707633972168,0.2856727242469787,0.8189494013786316,0.7501803636550903,0.7501803636550903,0.0,36.7564811706543,93.0,16036.583984375,-0.0,261.57879638671875,1.0,283.1457214355469,285.55450439453125,293.6940002441406,294.985595703125,293.1499938964844,293.1499938964844,283.1499938964844,19589.072265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5801498889923096,1.0,0.0,0.0,1.452512264251709,1.4525185823440552,1.4077743060170178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.50830078125,0.0,137.9715118408203,1895.4371337890625,0.0,824.2091064453125,0.3990285396575928,1.0,0.0,3.0,1.0,0.0
18167340,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.7087118625640869,0.1442641168832779,0.1319866925477981,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.7386813759803772,0.1647020429372787,0.158385083079338,297.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.7904043197631836,0.2031387686729431,0.143617644906044,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.6872637867927551,0.1324451714754104,0.1274453997611999,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.6956526041030884,0.1368444859981537,0.6254934668540955,285.8545837402344,285.59326171875,291.46978759765625,290.3546447753906,291.4670104980469,297.7673034667969,285.83819580078125,1.0,0.297735333442688,1.0,1.0,0.0,1.0,-1.4245249032974243,1.4245177507400513,7.195069429144496e-06,1.093469262123108,0.9457146525382996,0.9457146525382996,0.0,55.86887741088867,81.0,17984.56640625,-0.0,300.2786560058594,1.0,283.1492614746094,285.476318359375,293.4441223144531,294.7713623046875,293.1499938964844,293.1499938964844,283.1499938964844,13186.2275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905278921127319,1.0,0.0,0.0,1.854558706283569,1.8545656204223635,2.2949572553443442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.80029296875,0.0,215.9058990478516,1895.4371337890625,0.0,877.4264526367188,0.4708723127841949,1.0,0.0,3.0,1.0,0.0
18167400,297.5579833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8595275878906,0.7087118625640869,0.1442641168832779,0.1319866925477981,297.67352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.85748291015625,0.7386813759803772,0.1647020429372787,0.158385083079338,297.8570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8549499511719,0.7904043197631836,0.2031387686729431,0.143617644906044,297.5265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.861083984375,0.6872637867927551,0.1324451714754104,0.1274453997611999,297.54498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8604431152344,0.6956526041030884,0.1368444859981537,0.6254934668540955,285.8545837402344,285.59326171875,291.46978759765625,290.3546447753906,291.4670104980469,297.7673034667969,285.83819580078125,1.0,0.297735333442688,1.0,1.0,0.0,1.0,-1.4245249032974243,1.4245177507400513,7.195069429144496e-06,1.093469262123108,0.9457146525382996,0.9457146525382996,0.0,55.86887741088867,81.0,17984.56640625,-0.0,300.2786560058594,1.0,283.1492614746094,285.476318359375,293.4441223144531,294.7713623046875,293.1499938964844,293.1499938964844,283.1499938964844,13186.2275390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5905278921127319,1.0,0.0,0.0,1.854558706283569,1.8545656204223635,2.2949572553443442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4808.80029296875,0.0,215.9058990478516,1895.4371337890625,0.0,877.4264526367188,0.4708723127841949,1.0,0.0,3.0,1.0,0.0
18167460,297.50250244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6739196777344,0.6846309304237366,0.143019363284111,0.1306896209716797,297.6045227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.67266845703125,0.7166192531585693,0.1633276790380478,0.1568357646465301,297.7835693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6709899902344,0.7667626738548279,0.2032670229673385,0.1433590203523636,297.4790344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6748046875,0.665162980556488,0.131675511598587,0.1268146336078643,297.48760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.67449951171875,0.6717612743377686,0.1352800577878952,0.6187839508056641,285.6708068847656,285.5697021484375,291.5679016113281,290.41510009765625,291.5632629394531,297.6944274902344,285.6568298339844,1.0,0.3047466278076172,1.0,1.0,0.0,1.0,-1.4119806289672852,1.4119789600372314,1.6607439192739548e-06,1.0834099054336548,0.941484034061432,0.941484034061432,0.0,63.607513427734375,81.0,18802.51171875,-0.0,313.3636169433594,1.0,283.1498718261719,285.2796936035156,293.4166564941406,294.7471923828125,293.1499938964844,293.1499938964844,283.1499938964844,11132.0166015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.587701141834259,1.0,0.0,0.0,2.129028797149658,2.129036664962769,3.0245197990552697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4846.39013671875,0.0,299.3940734863281,1895.4371337890625,0.0,862.618408203125,0.5289921164512634,1.0,0.0,3.0,1.0,0.0
18167520,297.4941711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6493530273437,0.6823204159736633,0.1429343521595001,0.1305791139602661,297.5940246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6483154296875,0.7144166231155396,0.1632402241230011,0.1567075848579406,297.7725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.7647653818130493,0.203495055437088,0.1434773802757263,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.65008544921875,0.6630536913871765,0.1316126137971878,0.126748502254486,297.47833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6498413085937,0.6693543195724487,0.1350731700658798,0.6178089380264282,285.6467590332031,285.5652160644531,291.58660888671875,290.426513671875,291.5819702148437,297.6824645996094,285.6347961425781,1.0,0.3054718673229217,1.0,1.0,0.0,1.0,-1.4105854034423828,1.410583734512329,1.6577552059970913e-06,1.082287073135376,0.9381075501441956,0.9381075501441956,0.0,64.44734954833984,69.0,18884.615234375,-0.0,314.7532043457031,1.0,283.14990234375,285.2559509277344,293.4208374023437,294.750732421875,293.1499938964844,293.1499938964844,283.1499938964844,11551.0048828125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5869053602218628,1.0,0.0,0.0,2.1600935459136963,2.160101890563965,3.1134257483245165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4850.34521484375,0.0,313.0980529785156,1895.4371337890625,0.0,858.4923095703125,0.5396834015846252,1.0,0.0,3.0,1.0,0.0
18167580,297.471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5824584960937,0.678290605545044,0.1429110467433929,0.1304421871900558,297.5649719238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.58160400390625,0.7104713916778564,0.1632401794195175,0.1565614938735962,297.7420349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5804138183594,0.7618432641029358,0.2044948488473892,0.1440633982419967,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.58306884765625,0.6593383550643921,0.1315730661153793,0.1266566216945648,297.4519958496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5828857421875,0.6647913455963135,0.1345938593149185,0.6153433322906494,285.580322265625,285.55096435546875,291.6459655761719,290.4625244140625,291.6413269042969,297.64898681640625,285.570556640625,1.0,0.3067272305488586,1.0,1.0,0.0,1.0,-1.4078766107559204,1.4078749418258667,1.6519530845471309e-06,1.080098032951355,0.9217985272407532,0.9217985272407532,0.0,65.99916076660156,69.0,19185.130859375,-0.0,317.2538757324219,1.0,283.14996337890625,285.1835632324219,293.4476318359375,294.7821350097656,293.1499938964844,293.1499938964844,283.1499938964844,13096.0439453125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5848022103309631,1.0,0.0,0.0,2.268494844436645,2.268503904342652,3.4337523402427905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4869.6220703125,0.0,364.2986755371094,1895.4371337890625,0.0,847.6768798828125,0.5638263821601868,1.0,0.0,3.0,1.0,0.0
18167640,297.4537353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5395812988281,0.6782941222190857,0.1431739628314972,0.1305581182241439,297.5419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5390625,0.7105112671852112,0.1635647863149643,0.1567241251468658,297.7173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5383605957031,0.7629960179328918,0.2057600617408752,0.1448497772216797,297.4326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399169921875,0.6592579483985901,0.1317371577024459,0.1267221271991729,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5398254394531,0.6640118956565857,0.1343571692705154,0.6137998104095459,285.538330078125,285.53717041015625,291.7035217285156,290.4971008300781,291.6988830566406,297.6219482421875,285.5328063964844,1.0,0.3066118359565735,1.0,1.0,0.0,1.0,-1.407378911972046,1.4073772430419922,1.6508730595887755e-06,1.07968008518219,0.9071372151374816,0.9071372151374816,0.0,66.08101654052734,57.0,19406.154296875,-0.0,317.22564697265625,1.0,283.1499938964844,285.14019775390625,293.4851379394531,294.8251953125,293.1499938964844,293.1499938964844,283.1499938964844,14422.2919921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.583734393119812,1.0,0.0,0.0,2.339536190032959,2.339545965194702,3.652185966984689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4887.1982421875,0.0,401.9725341796875,1895.4371337890625,0.0,842.235107421875,0.5846900939941406,1.0,0.0,3.0,1.0,0.0
18167700,297.43896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50762939453125,0.6812943816184998,0.1436444073915481,0.130849227309227,297.5224914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072021484375,0.7135281562805176,0.1641270518302917,0.1571030765771865,297.6958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.5066223144531,0.7672286629676819,0.2072396278381347,0.1457829028367996,297.41778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5079040527344,0.6619096994400024,0.132062166929245,0.1269121915102005,297.4118347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.5078430175781,0.6660381555557251,0.1342993527650833,0.6129283905029297,285.506591796875,285.52313232421875,291.7619323730469,290.53192138671875,291.7572937011719,297.5986328125,285.50201416015625,1.0,0.3054434061050415,1.0,1.0,0.0,1.0,-1.4084841012954712,1.4084824323654177,1.653209665164468e-06,1.0805448293685913,0.8924393057823181,0.8924393057823181,0.0,65.0481185913086,57.0,19659.8984375,-0.0,315.2494201660156,1.0,283.1499938964844,285.1017150878906,293.5291748046875,294.8802185058594,293.1499938964844,293.1499938964844,283.1499938964844,15883.8720703125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839234590530396,1.0,0.0,0.0,2.4149158000946045,2.414926528930664,3.891323956395354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4909.28369140625,0.0,444.653076171875,1895.4371337890625,0.0,843.1963500976562,0.6010921001434326,1.0,0.0,3.0,1.0,0.0
18167760,297.4266967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4893493652344,0.6869117021560669,0.1442637592554092,0.1312638819217682,297.5060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4891662597656,0.7189266681671143,0.1648620516061782,0.1576378047466278,297.6772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4889221191406,0.7741965651512146,0.2088533490896225,0.1468032896518707,297.4051513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.489501953125,0.6670137047767639,0.132512480020523,0.1272002607583999,297.3959045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4894714355469,0.6705712676048279,0.1343893557786941,0.6126286387443542,285.4889221191406,285.5091247558594,291.8203430175781,290.56640625,291.8157043457031,297.57867431640625,285.4870300292969,1.0,0.3033910691738128,1.0,1.0,0.0,1.0,-1.4108335971832275,1.4108319282531738,1.6582067701165215e-06,1.0824060440063477,0.8834828734397888,0.8834828734397888,0.0,63.09769821166992,45.0,19860.642578125,-0.0,311.6259460449219,1.0,283.1499938964844,285.08111572265625,293.5735778808594,294.9353942871094,293.1499938964844,293.1499938964844,283.1499938964844,16977.94140625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5852012038230896,1.0,0.0,0.0,2.4622039794921875,2.462214946746826,4.045213017889182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4928.28564453125,0.0,473.64068603515625,1895.4371337890625,0.0,849.7188720703125,0.6102083325386047,1.0,0.0,3.0,1.0,0.0
18167820,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.7050944566726685,0.1458259522914886,0.1323445588350296,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.7356434464454651,0.1666948646306991,0.1590186804533004,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7957345247268677,0.2123623192310333,0.1490099430084228,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.684090256690979,0.1336966007947921,0.1279928088188171,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.6865586042404175,0.1349053978919983,0.6133125424385071,285.4901733398437,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5463562011719,285.49029541015625,1.0,0.297309547662735,1.0,1.0,0.0,1.0,-1.4182085990905762,1.4182069301605225,1.6739763850637246e-06,1.088267803192139,0.8987271189689636,0.8987271189689636,0.0,57.21595764160156,33.0,20228.728515625,-0.0,300.7481689453125,1.0,283.1499938964844,285.0735168457031,293.65460205078125,295.03924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17268.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893511772155762,1.0,0.0,0.0,2.515404462814331,2.515415906906128,4.221909932766721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.6923828125,0.0,502.6838989257813,1895.4371337890625,0.0,871.2333374023438,0.6221906542778015,1.0,0.0,3.0,1.0,0.0
18167880,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.7050944566726685,0.1458259522914886,0.1323445588350296,297.4797058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901428222656,0.7356434464454651,0.1666948646306991,0.1590186804533004,297.64605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901733398437,0.7957345247268677,0.2123623192310333,0.1490099430084228,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.684090256690979,0.1336966007947921,0.1279928088188171,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4901123046875,0.6865586042404175,0.1349053978919983,0.6133125424385071,285.4901733398437,285.48114013671875,291.9368896484375,290.63446044921875,291.9322814941406,297.5463562011719,285.49029541015625,1.0,0.297309547662735,1.0,1.0,0.0,1.0,-1.4182085990905762,1.4182069301605225,1.6739763850637246e-06,1.088267803192139,0.8987271189689636,0.8987271189689636,0.0,57.21595764160156,33.0,20228.728515625,-0.0,300.7481689453125,1.0,283.1499938964844,285.0735168457031,293.65460205078125,295.03924560546875,293.1499938964844,293.1499938964844,283.1499938964844,17268.32421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5893511772155762,1.0,0.0,0.0,2.515404462814331,2.515415906906128,4.221909932766721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4964.6923828125,0.0,502.6838989257813,1895.4371337890625,0.0,871.2333374023438,0.6221906542778015,1.0,0.0,3.0,1.0,0.0
18167940,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7310386300086975,0.1476394832134246,0.1336313933134079,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.7624753713607788,0.1688176393508911,0.1606565117835998,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.826884388923645,0.2160645127296447,0.1513359099626541,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.71113121509552,0.1351261436939239,0.1289829760789871,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.7124385833740234,0.1357161998748779,0.6151869297027588,285.50146484375,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52117919921875,285.5018005371094,1.0,0.2892025709152221,1.0,1.0,0.0,1.0,-1.4279497861862185,1.4279481172561646,1.6949684322753455e-06,1.0960228443145752,0.9444727301597596,0.9444727301597596,0.0,49.45333480834961,25.0,20623.392578125,-0.0,286.2091369628906,1.0,283.1499938964844,285.0729675292969,293.72802734375,295.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,16383.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947806239128113,1.0,0.0,0.0,2.565083742141724,2.5650954246521,4.39032277199658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.6611328125,0.0,524.7882690429688,1895.4371337890625,0.0,900.1547241210938,0.6377781629562378,1.0,0.0,3.0,1.0,0.0
18168000,297.39337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013732910156,0.7310386300086975,0.1476394832134246,0.1336313933134079,297.45953369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5014343261719,0.7624753713607788,0.1688176393508911,0.1606565117835998,297.62066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.50146484375,0.826884388923645,0.2160645127296447,0.1513359099626541,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.71113121509552,0.1351261436939239,0.1289829760789871,297.3509216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5013427734375,0.7124385833740234,0.1357161998748779,0.6151869297027588,285.50146484375,285.4532775878906,292.052978515625,290.7012634277344,292.0484619140625,297.52117919921875,285.5018005371094,1.0,0.2892025709152221,1.0,1.0,0.0,1.0,-1.4279497861862185,1.4279481172561646,1.6949684322753455e-06,1.0960228443145752,0.9444727301597596,0.9444727301597596,0.0,49.45333480834961,25.0,20623.392578125,-0.0,286.2091369628906,1.0,283.1499938964844,285.0729675292969,293.72802734375,295.1380920410156,293.1499938964844,293.1499938964844,283.1499938964844,16383.99609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5947806239128113,1.0,0.0,0.0,2.565083742141724,2.5650954246521,4.39032277199658e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5001.6611328125,0.0,524.7882690429688,1895.4371337890625,0.0,900.1547241210938,0.6377781629562378,1.0,0.0,3.0,1.0,0.0
18168060,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4947814941406,0.7479327917098999,0.1486608833074569,0.1343817263841629,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.49468994140625,0.781603991985321,0.1700262725353241,0.1616178900003433,297.6081237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4945068359375,0.8468721508979797,0.218096449971199,0.1526292711496353,297.3627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.7277017831802368,0.1359545886516571,0.1295840144157409,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.494873046875,0.7283809185028076,0.1362163871526718,0.616553008556366,285.4945373535156,285.4380187988281,292.1165466308594,290.7374572753906,292.1120300292969,297.50927734375,285.4931945800781,1.0,0.2847684919834137,1.0,1.0,0.0,1.0,-1.433919072151184,1.4339172840118408,1.7079178178391885e-06,1.1007758378982544,0.9697384834289552,0.9697384834289552,0.0,45.12053298950195,25.0,20921.775390625,-0.0,278.2300109863281,1.0,283.1499938964844,285.0546264648437,293.7683410644531,295.1967468261719,293.1499938964844,293.1499938964844,283.1499938964844,16430.625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.598412036895752,1.0,0.0,0.0,2.629431962966919,2.629443883895874,4.6133584419294493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5027.078125,0.0,561.0472412109375,1895.4371337890625,0.0,919.9964599609376,0.6497719287872314,1.0,0.0,3.0,1.0,0.0
18168120,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888916015625,0.7644326686859131,0.1494886726140976,0.1349929124116897,297.4426574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4888000488281,0.7998625040054321,0.1710101813077926,0.1624075770378112,297.5982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4886779785156,0.8662722110748291,0.219731718301773,0.1536732614040374,297.3573608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.7428144812583923,0.1366326659917831,0.1300827711820602,297.3349914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.48895263671875,0.7430644035339355,0.1366276443004608,0.6177176237106323,285.4886779785156,285.4255676269531,292.16845703125,290.766845703125,292.1639709472656,297.5000915527344,285.4877014160156,1.0,0.281103104352951,1.0,1.0,0.0,1.0,-1.4388504028320312,1.438848614692688,1.718666226224741e-06,1.1047043800354004,0.992512345314026,0.992512345314026,0.0,41.60630035400391,25.0,21140.44921875,-0.0,271.7447814941406,1.0,283.1499938964844,285.0423583984375,293.8000793457031,295.242431640625,293.1499938964844,293.1499938964844,283.1499938964844,16427.73046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6015916466712952,1.0,0.0,0.0,2.6736745834350586,2.673686981201172,4.769913175550755e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5045.4482421875,0.0,586.775146484375,1895.4371337890625,0.0,937.6990966796876,0.6627375483512878,1.0,0.0,3.0,1.0,0.0
18168180,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.7995541095733643,0.1512864232063293,0.1364010125398636,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.8347536325454712,0.1731490492820739,0.1642141491174698,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.9077339768409728,0.2232637703418731,0.1559917032718658,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7752799391746521,0.1381099969148636,0.1312588155269622,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7744375467300415,0.137512594461441,0.6206398010253906,285.47100830078125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4808654785156,285.470703125,1.0,0.2758786380290985,1.0,1.0,0.0,1.0,-1.4504119157791138,1.4504101276397705,1.7440313513361616e-06,1.113906979560852,1.0,1.0,0.0,35.96734619140625,25.0,21649.58984375,-0.0,262.7738037109375,1.0,283.1499938964844,285.0093994140625,293.8681030273437,295.3428955078125,293.1499938964844,293.1499938964844,283.1499938964844,17482.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090829968452454,1.0,0.0,0.0,2.785144329071045,2.7851576805114746,5.175933779355546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.88330078125,0.0,661.3067626953125,1895.4371337890625,0.0,980.544677734375,0.6894842386245728,1.0,0.0,3.0,1.0,0.0
18168240,297.37017822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711303710937,0.7995541095733643,0.1512864232063293,0.1364010125398636,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4710693359375,0.8347536325454712,0.1731490492820739,0.1642141491174698,297.5771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.47100830078125,0.9077339768409728,0.2232637703418731,0.1559917032718658,297.3460388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7752799391746521,0.1381099969148636,0.1312588155269622,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4711608886719,0.7744375467300415,0.137512594461441,0.6206398010253906,285.47100830078125,285.3980407714844,292.2831420898437,290.83123779296875,292.2787170410156,297.4808654785156,285.470703125,1.0,0.2758786380290985,1.0,1.0,0.0,1.0,-1.4504119157791138,1.4504101276397705,1.7440313513361616e-06,1.113906979560852,1.0,1.0,0.0,35.96734619140625,25.0,21649.58984375,-0.0,262.7738037109375,1.0,283.1499938964844,285.0093994140625,293.8681030273437,295.3428955078125,293.1499938964844,293.1499938964844,283.1499938964844,17482.5078125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6090829968452454,1.0,0.0,0.0,2.785144329071045,2.7851576805114746,5.175933779355546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5086.88330078125,0.0,661.3067626953125,1895.4371337890625,0.0,980.544677734375,0.6894842386245728,1.0,0.0,3.0,1.0,0.0
18168300,297.3649597167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.465087890625,0.8159900307655334,0.1521663814783096,0.1371115446090698,297.41998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4649963378906,0.8511550426483154,0.1741890907287597,0.1651171296834945,297.56707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46484375,0.9299110770225524,0.2249744832515716,0.1571307927370071,297.3407592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.7914448380470276,0.1388291120529174,0.1318561285734176,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.46514892578125,0.7899967432022095,0.1379333585500717,0.6221393942832947,285.4648742675781,285.3843688964844,292.3401184082031,290.8630065917969,292.33575439453125,297.4718322753906,285.46392822265625,1.0,0.2740371525287628,1.0,1.0,0.0,1.0,-1.4562337398529053,1.4562320709228516,1.7568967223269285e-06,1.1185414791107178,1.0,1.0,0.0,33.829219818115234,25.0,21914.822265625,-0.0,259.9356689453125,1.0,283.1499938964844,284.9939880371094,293.8999328613281,295.39111328125,293.1499938964844,293.1499938964844,283.1499938964844,18227.958984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6127855181694031,1.0,0.0,0.0,2.843761444091797,2.843775510787964,5.396096298682096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5108.4228515625,0.0,703.9568481445312,1895.4371337890625,0.0,1002.2958984375,0.7010706663131714,1.0,0.0,3.0,1.0,0.0
18168360,297.3600158691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8308589458465576,0.1530365645885467,0.1378252357244491,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625549316406,0.8675515651702881,0.1752087026834488,0.1660142391920089,297.5573425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4625244140625,0.951287806034088,0.2266494184732437,0.1582542657852172,297.335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8070845007896423,0.1395343095064163,0.1324538588523864,297.3075561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.46258544921875,0.8050386309623718,0.138337567448616,0.6236306428909302,285.4625244140625,285.3707580566406,292.3968200683594,290.8944702148437,292.3924865722656,297.46319580078125,285.4625244140625,1.0,0.2726162672042846,1.0,1.0,0.0,1.0,-1.4620243310928345,1.4620225429534912,1.7697533394311904e-06,1.12315034866333,1.0,1.0,0.0,32.039215087890625,25.0,22137.857421875,-0.0,257.9250183105469,1.0,283.1499938964844,284.98583984375,293.9303283691406,295.43572998046875,293.1499938964844,293.1499938964844,283.1499938964844,18747.08203125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6163015961647034,1.0,0.0,0.0,2.8839704990386963,2.8839848041534424,5.549769070967159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5126.5205078125,0.0,734.24169921875,1895.4371337890625,0.0,1023.29736328125,0.713711142539978,1.0,0.0,3.0,1.0,0.0
18168420,297.3536682128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574890136719,0.850663959980011,0.154198482632637,0.1387932747602462,297.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4574584960937,0.8898541331291199,0.1765572279691696,0.1672161072492599,297.5445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4573974609375,0.9764124155044556,0.2288627624511718,0.1597504466772079,297.3291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8262792229652405,0.1404670178890228,0.1332594752311706,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.45751953125,0.8236244916915894,0.1388591676950454,0.6256173253059387,285.4573974609375,285.3524780273437,292.4730224609375,290.93658447265625,292.46875,297.45196533203125,285.4571228027344,1.0,0.2711816728115082,1.0,1.0,0.0,1.0,-1.4697774648666382,1.469775676727295,1.7870622741611442e-06,1.1293200254440308,1.0,1.0,0.0,30.02098274230957,25.0,22472.837890625,-0.0,256.1507263183594,1.0,283.1499938964844,284.9696960449219,293.9712219238281,295.4971618652344,293.1499938964844,293.1499938964844,283.1499938964844,19667.2578125,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6209357380867004,1.0,0.0,0.0,2.9539005756378174,2.953915596008301,5.822172965963546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5153.71484375,0.0,788.9588623046875,1895.4371337890625,0.0,1051.4833984375,0.7279866933822632,1.0,0.0,3.0,1.0,0.0
