time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18168480,297.35076904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8599904775619507,0.1547497808933258,0.1392572969198227,297.3998107910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.9001519083976746,0.1771899908781051,0.1677850037813186,297.5386657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.9863388538360596,0.2299005836248397,0.1604553163051605,297.3260803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8347977995872498,0.1409047245979309,0.1336426436901092,297.29547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.45758056640625,0.8317501544952393,0.1390977054834365,0.6265463829040527,285.45758056640625,285.34375,292.50933837890625,290.95660400390625,292.5050964355469,297.4468078613281,285.4577941894531,1.0,0.270688384771347,1.0,1.0,0.0,1.0,-1.47343909740448,1.4734373092651367,1.7952743291971274e-06,1.1322331428527832,1.0,1.0,0.0,29.21604347229004,25.0,22612.36328125,-0.0,255.6764068603516,1.0,283.1499938964844,284.96612548828125,293.9901733398437,295.5248107910156,293.1499938964844,293.1499938964844,283.1499938964844,19979.8984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6230175495147705,1.0,0.0,0.0,2.9772863388061523,2.977301597595215,5.914724852118525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5165.16455078125,0.0,807.8460083007812,1895.4371337890625,0.0,1064.3302001953125,0.7365906238555908,1.0,0.0,3.0,1.0,0.0
18168540,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.8753796815872192,0.1564024835824966,0.1407160609960556,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.917709469795227,0.1790706515312194,0.1695450246334076,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.986345648765564,0.2339822053909301,0.1537594199180603,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8485308885574341,0.1421994566917419,0.1348437219858169,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.8442041873931885,0.1397784501314163,0.6294846534729004,285.4483642578125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43524169921875,285.4471130371094,1.0,0.2693256437778473,1.0,1.0,0.0,1.0,-1.473814606666565,1.4738128185272217,1.796234641915362e-06,1.1326444149017334,1.0,1.0,0.0,28.077232360839844,25.0,22964.037109375,-0.0,253.05018615722656,1.0,283.1499938964844,284.9418334960937,294.0479431152344,295.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,21194.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291217803955078,1.0,0.0,0.0,3.066471576690674,3.0664877891540527,6.274386237237195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.00390625,0.0,882.6402587890625,1895.4371337890625,0.0,1102.6484375,0.7584628462791443,1.0,0.0,3.0,1.0,0.0
18168600,297.342041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4485778808594,0.8753796815872192,0.1564024835824966,0.1407160609960556,297.3872375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.448486328125,0.917709469795227,0.1790706515312194,0.1695450246334076,297.5307312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4483642578125,0.986345648765564,0.2339822053909301,0.1537594199180603,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486389160156,0.8485308885574341,0.1421994566917419,0.1348437219858169,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4486694335937,0.8442041873931885,0.1397784501314163,0.6294846534729004,285.4483642578125,285.31707763671875,292.6205139160156,291.01763916015625,292.6163330078125,297.43524169921875,285.4471130371094,1.0,0.2693256437778473,1.0,1.0,0.0,1.0,-1.473814606666565,1.4738128185272217,1.796234641915362e-06,1.1326444149017334,1.0,1.0,0.0,28.077232360839844,25.0,22964.037109375,-0.0,253.05018615722656,1.0,283.1499938964844,284.9418334960937,294.0479431152344,295.6082763671875,293.1499938964844,293.1499938964844,283.1499938964844,21194.830078125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6291217803955078,1.0,0.0,0.0,3.066471576690674,3.0664877891540527,6.274386237237195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5198.00390625,0.0,882.6402587890625,1895.4371337890625,0.0,1102.6484375,0.7584628462791443,1.0,0.0,3.0,1.0,0.0
18168660,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342041015625,0.887333333492279,0.1578585505485534,0.1420058459043502,297.3760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.43414306640625,0.9319714903831482,0.1807046830654144,0.1710791140794754,297.543212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.43408203125,0.9818366169929504,0.2396824061870575,0.1467349827289581,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342346191406,0.8591849207878113,0.1433185636997223,0.1358864158391952,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43426513671875,0.8536772131919861,0.1403753459453582,0.6320292353630066,285.4340515136719,285.2928466796875,292.7214660644531,291.0729064941406,292.7173156738281,297.43572998046875,285.43341064453125,1.0,0.2683380246162414,1.0,1.0,0.0,1.0,-1.473502516746521,1.4735007286071775,1.7954887425730703e-06,1.1323530673980713,1.0,1.0,0.0,27.302759170532227,25.0,23252.748046875,-0.0,250.9042816162109,1.0,283.1499938964844,284.9176330566406,294.09698486328125,295.6752624511719,293.1499938964844,293.1499938964844,283.1499938964844,22314.83984375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6334473490715027,1.0,0.0,0.0,3.1464500427246094,3.1464672088623047,6.605946509807836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5224.38427734375,0.0,953.5194091796876,1895.4371337890625,0.0,1130.3778076171875,0.7751145362854004,1.0,0.0,3.0,1.0,0.0
18168720,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.43359375,0.8883211016654968,0.1579838693141937,0.1421166062355041,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335632324219,0.9331421256065368,0.1808438599109649,0.1712096631526947,297.5445251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4335021972656,0.9814592599868774,0.2402051240205764,0.146181046962738,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.860068142414093,0.1434137225151062,0.1359750777482986,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.43365478515625,0.8544598817825317,0.1404270976781845,0.6322501301765442,285.4335021972656,285.290771484375,292.73016357421875,291.0776672363281,292.7260437011719,297.4359130859375,285.4329833984375,1.0,0.2682642936706543,1.0,1.0,0.0,1.0,-1.4734996557235718,1.4734978675842283,1.7954820350496448e-06,1.1323503255844116,1.0,1.0,0.0,27.242965698242188,28.0,23274.990234375,-0.0,250.7530212402344,1.0,283.1499938964844,284.9163818359375,294.1011962890625,295.6808166503906,293.1499938964844,293.1499938964844,283.1499938964844,22386.748046875,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6337687373161316,1.0,0.0,0.0,3.1515157222747803,3.151532888412476,6.62723380173702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5226.4814453125,0.0,958.1321411132812,1895.4371337890625,0.0,1132.45703125,0.7793269157409668,1.0,0.0,3.0,1.0,0.0
18168780,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8950005769729614,0.1595406085252761,0.1435063332319259,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9408944249153136,0.182547852396965,0.1728225648403167,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9795480966567992,0.2464648634195327,0.1434752494096756,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8658332824707031,0.1445788592100143,0.137075275182724,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8591019511222839,0.1410664916038513,0.635077714920044,285.4266662597656,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4373779296875,285.42694091796875,1.0,0.2688367068767547,1.0,1.0,0.0,1.0,-1.4785674810409546,1.478565692901611,1.8068400322590603e-06,1.1363352537155151,1.0,1.0,0.0,27.04584312438965,31.0,23640.59765625,-0.0,252.38218688964844,1.0,283.1499938964844,284.89813232421875,294.1563415527344,295.75604248046875,293.1499938964844,293.1499938964844,283.1499938964844,23563.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375934481620789,1.0,0.0,0.0,3.2332561016082764,3.233274221420288,6.975470796533045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.4716796875,0.0,1034.635498046875,1895.4371337890625,0.0,1157.395751953125,0.7993868589401245,1.0,0.0,3.0,1.0,0.0
18168840,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8950005769729614,0.1595406085252761,0.1435063332319259,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9408944249153136,0.182547852396965,0.1728225648403167,297.55682373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.9795480966567992,0.2464648634195327,0.1434752494096756,297.2998962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8658332824707031,0.1445788592100143,0.137075275182724,297.26470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4266662597656,0.8591019511222839,0.1410664916038513,0.635077714920044,285.4266662597656,285.2648620605469,292.838134765625,291.13671875,292.8340759277344,297.4373779296875,285.42694091796875,1.0,0.2688367068767547,1.0,1.0,0.0,1.0,-1.4785674810409546,1.478565692901611,1.8068400322590603e-06,1.1363352537155151,1.0,1.0,0.0,27.04584312438965,31.0,23640.59765625,-0.0,252.38218688964844,1.0,283.1499938964844,284.89813232421875,294.1563415527344,295.75604248046875,293.1499938964844,293.1499938964844,283.1499938964844,23563.091796875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6375934481620789,1.0,0.0,0.0,3.2332561016082764,3.233274221420288,6.975470796533045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5258.4716796875,0.0,1034.635498046875,1895.4371337890625,0.0,1157.395751953125,0.7993868589401245,1.0,0.0,3.0,1.0,0.0
18168900,297.3227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.896151065826416,0.1603163778781891,0.1442043036222458,297.358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.9421377182006836,0.1833799332380294,0.173615962266922,297.558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.9797283411026,0.249242678284645,0.1437235027551651,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.8666549324989319,0.1451482027769088,0.1376187056303024,297.2604675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252319335937,0.8594122529029846,0.1413733512163162,0.6364831328392029,285.4251708984375,285.2520751953125,292.89141845703125,291.1659240722656,292.8874206542969,297.43634033203125,285.4250793457031,1.0,0.2696120738983154,1.0,1.0,0.0,1.0,-1.4829938411712646,1.4829920530319214,1.8168246924687992e-06,1.139840602874756,1.0,1.0,0.0,27.152782440185547,31.0,23860.380859375,-0.0,254.5171813964844,1.0,283.1499938964844,284.88897705078125,294.18560791015625,295.7973327636719,293.1499938964844,293.1499938964844,283.1499938964844,24265.322265625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6395583748817444,1.0,0.0,0.0,3.281081438064575,3.281100034713745,7.183354568951472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.37939453125,0.0,1081.2301025390625,1895.4371337890625,0.0,1170.34814453125,0.8083287477493286,1.0,0.0,3.0,1.0,0.0
18168960,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4277038574219,0.8959136605262756,0.1610915809869766,0.1449047774076461,297.35357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.427734375,0.9417403936386108,0.1841990351676941,0.1744003444910049,297.5574035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.42779541015625,0.9806241989135742,0.251690000295639,0.1449784934520721,297.2923889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276733398437,0.8661617040634155,0.1457096487283706,0.1381579488515854,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4276428222656,0.8584296703338623,0.141663983464241,0.6378445625305176,285.42779541015625,285.2393798828125,292.9442138671875,291.1948547363281,292.94024658203125,297.4336242675781,285.4285888671875,1.0,0.2706989347934723,1.0,1.0,0.0,1.0,-1.4885647296905518,1.488562822341919,1.8294464325663284e-06,1.1442567110061646,1.0,1.0,0.0,27.38821601867676,34.0,24061.380859375,-0.0,257.475830078125,1.0,283.1499938964844,284.8866271972656,294.21514892578125,295.8384094238281,293.1499938964844,293.1499938964844,283.1499938964844,24722.109375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6416266560554504,1.0,0.0,0.0,3.3118200302124023,3.3118391036987305,7.318579378079448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5294.60400390625,0.0,1111.9041748046875,1895.4371337890625,0.0,1184.083251953125,0.8186736106872559,1.0,0.0,3.0,1.0,0.0
18169020,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.8921374082565308,0.1626382768154144,0.1463135927915573,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.9370082020759584,0.1858013719320297,0.1759463995695114,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.9839156866073608,0.2556111812591553,0.149917334318161,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.8620675802230835,0.1468117535114288,0.139227420091629,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.8533990979194641,0.1421875357627868,0.6403839588165283,285.4345703125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4234313964844,285.435791015625,1.0,0.2736165821552276,1.0,1.0,0.0,1.0,-1.5023716688156128,1.50236976146698,1.8609788412504715e-06,1.1552066802978516,1.0,1.0,0.0,28.17964172363281,37.0,24526.419921875,-0.0,265.4282531738281,1.0,283.1499938964844,284.88006591796875,294.2755126953125,295.92578125,293.1499938964844,293.1499938964844,283.1499938964844,25873.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463392376899719,1.0,0.0,0.0,3.388059377670288,3.388079166412353,7.65940967539791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.7646484375,0.0,1190.4749755859375,1895.4371337890625,0.0,1215.762939453125,0.8373927474021912,1.0,0.0,3.0,1.0,0.0
18169080,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.43438720703125,0.8921374082565308,0.1626382768154144,0.1463135927915573,297.3440246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4344787597656,0.9370082020759584,0.1858013719320297,0.1759463995695114,297.5451354980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4345397949219,0.9839156866073608,0.2556111812591553,0.149917334318161,297.2855224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.434326171875,0.8620675802230835,0.1468117535114288,0.139227420091629,297.248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4342956542969,0.8533990979194641,0.1421875357627868,0.6403839588165283,285.4345703125,285.21441650390625,293.0482177734375,291.25213623046875,293.0443725585937,297.4234313964844,285.435791015625,1.0,0.2736165821552276,1.0,1.0,0.0,1.0,-1.5023716688156128,1.50236976146698,1.8609788412504715e-06,1.1552066802978516,1.0,1.0,0.0,28.17964172363281,37.0,24526.419921875,-0.0,265.4282531738281,1.0,283.1499938964844,284.88006591796875,294.2755126953125,295.92578125,293.1499938964844,293.1499938964844,283.1499938964844,25873.431640625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6463392376899719,1.0,0.0,0.0,3.388059377670288,3.388079166412353,7.65940967539791e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5333.7646484375,0.0,1190.4749755859375,1895.4371337890625,0.0,1215.762939453125,0.8373927474021912,1.0,0.0,3.0,1.0,0.0
18169140,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8846466541290283,0.1641773432493209,0.14772929251194,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.927712082862854,0.1873536556959152,0.17745903134346,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.988378643989563,0.2581486999988556,0.1576784700155258,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.8545510172843933,0.147886037826538,0.1402840763330459,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.844988226890564,0.1426176726818084,0.6425871849060059,285.44580078125,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4071960449219,285.44732666015625,1.0,0.2774020135402679,1.0,1.0,0.0,1.0,-1.5191161632537842,1.5191142559051514,1.8996913695445985e-06,1.168487787246704,1.0,1.0,0.0,29.37703514099121,40.0,25027.0,-0.0,275.8686828613281,1.0,283.1499938964844,284.8774108886719,294.3353271484375,296.0154113769531,293.1499938964844,293.1499938964844,283.1499938964844,27015.638671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517442464828491,1.0,0.0,0.0,3.4620361328125,3.462056875228882,7.997541615623049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.06396484375,0.0,1270.1708984375,1895.4371337890625,0.0,1252.7427978515625,0.8555597066879272,1.0,0.0,3.0,1.0,0.0
18169200,297.30841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4455871582031,0.8846466541290283,0.1641773432493209,0.14772929251194,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4456787109375,0.927712082862854,0.1873536556959152,0.17745903134346,297.5208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.44580078125,0.988378643989563,0.2581486999988556,0.1576784700155258,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.44549560546875,0.8545510172843933,0.147886037826538,0.1402840763330459,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4454650878906,0.844988226890564,0.1426176726818084,0.6425871849060059,285.44580078125,285.19000244140625,293.1499938964844,291.3086242675781,293.1462707519531,297.4071960449219,285.44732666015625,1.0,0.2774020135402679,1.0,1.0,0.0,1.0,-1.5191161632537842,1.5191142559051514,1.8996913695445985e-06,1.168487787246704,1.0,1.0,0.0,29.37703514099121,40.0,25027.0,-0.0,275.8686828613281,1.0,283.1499938964844,284.8774108886719,294.3353271484375,296.0154113769531,293.1499938964844,293.1499938964844,283.1499938964844,27015.638671875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6517442464828491,1.0,0.0,0.0,3.4620361328125,3.462056875228882,7.997541615623049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5375.06396484375,0.0,1270.1708984375,1895.4371337890625,0.0,1252.7427978515625,0.8555597066879272,1.0,0.0,3.0,1.0,0.0
18169260,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.8744736313819885,0.1657049506902694,0.1491478532552719,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603881835937,0.9151346683502196,0.1888543367385864,0.178936094045639,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.9929203391075134,0.2593223750591278,0.1675816625356674,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8446629047393799,0.1489318013191223,0.1413269490003585,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8342151641845703,0.1429471969604492,0.6444051265716553,285.4605407714844,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.38604736328125,285.4622802734375,1.0,0.2818790078163147,1.0,1.0,0.0,1.0,-1.5379122495651243,1.537910223007202,1.9437579794612247e-06,1.1833924055099487,1.0,1.0,0.0,30.949840545654297,28.0,25555.017578125,-0.0,288.4427185058594,1.0,283.1499938964844,284.8778686523437,294.3938903808594,296.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,28147.333984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576060652732849,1.0,0.0,0.0,3.5338051319122314,3.5338268280029297,8.332561378665559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.9375,0.0,1350.8131103515625,1895.4371337890625,0.0,1293.6085205078125,0.8731885552406311,1.0,0.0,3.0,1.0,0.0
18169320,297.3037414550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.46026611328125,0.8744736313819885,0.1657049506902694,0.1491478532552719,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4603881835937,0.9151346683502196,0.1888543367385864,0.178936094045639,297.4862976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4605712890625,0.9929203391075134,0.2593223750591278,0.1675816625356674,297.2734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601745605469,0.8446629047393799,0.1489318013191223,0.1413269490003585,297.2323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4601135253906,0.8342151641845703,0.1429471969604492,0.6444051265716553,285.4605407714844,285.165771484375,293.2509460449219,291.3649597167969,293.2472839355469,297.38604736328125,285.4622802734375,1.0,0.2818790078163147,1.0,1.0,0.0,1.0,-1.5379122495651243,1.537910223007202,1.9437579794612247e-06,1.1833924055099487,1.0,1.0,0.0,30.949840545654297,28.0,25555.017578125,-0.0,288.4427185058594,1.0,283.1499938964844,284.8778686523437,294.3938903808594,296.1056823730469,293.1499938964844,293.1499938964844,283.1499938964844,28147.333984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6576060652732849,1.0,0.0,0.0,3.5338051319122314,3.5338268280029297,8.332561378665559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5417.9375,0.0,1350.8131103515625,1895.4371337890625,0.0,1293.6085205078125,0.8731885552406311,1.0,0.0,3.0,1.0,0.0
18169380,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.8842872381210327,0.1671813428401947,0.1504621058702469,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.9263350367546082,0.1902678608894348,0.1802684813737869,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.9905679225921632,0.2614780068397522,0.1621178984642028,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8529922962188721,0.1499156951904297,0.1422477066516876,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.840941846370697,0.1431748270988464,0.645405113697052,285.4623718261719,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3704833984375,285.4619445800781,1.0,0.2803750336170196,1.0,1.0,0.0,1.0,-1.536849856376648,1.5368479490280151,1.9414510461501777e-06,1.1827342510223389,1.0,1.0,0.0,30.249380111694336,31.0,25852.990234375,-0.0,286.1222839355469,1.0,283.1499938964844,284.8653564453125,294.44854736328125,296.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,29279.79296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631312966346741,1.0,0.0,0.0,3.604192495346069,3.604214906692505,8.667807946949324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.6572265625,0.0,1433.1494140625,1895.4371337890625,0.0,1332.8331298828125,0.8904775381088257,1.0,0.0,3.0,1.0,0.0
18169440,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.8842872381210327,0.1671813428401947,0.1504621058702469,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.46240234375,0.9263350367546082,0.1902678608894348,0.1802684813737869,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4623718261719,0.9905679225921632,0.2614780068397522,0.1621178984642028,297.26776123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4624328613281,0.8529922962188721,0.1499156951904297,0.1422477066516876,297.2243347167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.46246337890625,0.840941846370697,0.1431748270988464,0.645405113697052,285.4623718261719,285.1413879394531,293.3525390625,291.4216003417969,293.34881591796875,297.3704833984375,285.4619445800781,1.0,0.2803750336170196,1.0,1.0,0.0,1.0,-1.536849856376648,1.5368479490280151,1.9414510461501777e-06,1.1827342510223389,1.0,1.0,0.0,30.249380111694336,31.0,25852.990234375,-0.0,286.1222839355469,1.0,283.1499938964844,284.8653564453125,294.44854736328125,296.1856689453125,293.1499938964844,293.1499938964844,283.1499938964844,29279.79296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6631312966346741,1.0,0.0,0.0,3.604192495346069,3.604214906692505,8.667807946949324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5448.6572265625,0.0,1433.1494140625,1895.4371337890625,0.0,1332.8331298828125,0.8904775381088257,1.0,0.0,3.0,1.0,0.0
18169500,297.296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581604003906,0.887723445892334,0.1679035127162933,0.1511062383651733,297.3148498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4581298828125,0.930174708366394,0.1909472495317459,0.180909588932991,297.4665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4580993652344,0.9898048639297484,0.2635262608528137,0.1605108380317688,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.8558259606361389,0.1503911465406417,0.1426931321620941,297.220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4582214355469,0.8430095911026001,0.1432859301567077,0.6458562016487122,285.4580993652344,285.129150390625,293.40350341796875,291.4499816894531,293.3998107910156,297.36846923828125,285.457763671875,1.0,0.2804913222789764,1.0,1.0,0.0,1.0,-1.5375365018844604,1.5375345945358276,1.9429796793701826e-06,1.183194279670715,1.0,1.0,0.0,30.06553840637207,31.0,26012.833984375,-0.0,285.954833984375,1.0,283.1499938964844,284.8556823730469,294.47320556640625,296.21990966796875,293.1499938964844,293.1499938964844,283.1499938964844,29973.958984375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6652336120605469,1.0,0.0,0.0,3.646666288375856,3.646689176559448,8.873303727341408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5463.2548828125,0.0,1484.4161376953125,1895.4371337890625,0.0,1347.93408203125,0.8981047868728638,1.0,0.0,3.0,1.0,0.0
18169560,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595642089844,0.889119565486908,0.1686228811740875,0.151752233505249,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595947265625,0.9315606951713562,0.1916147470474243,0.1815449148416519,297.466552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4596252441406,0.9897695183753968,0.2655349671840668,0.1604379713535308,297.2624206542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.45953369140625,0.856788158416748,0.1508597880601883,0.1431386768817901,297.21734619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4595031738281,0.843303918838501,0.1434006094932556,0.6463602781295776,285.4596252441406,285.11688232421875,293.4546203613281,291.4784240722656,293.4508972167969,297.36669921875,285.46026611328125,1.0,0.2809321880340576,1.0,1.0,0.0,1.0,-1.540125608444214,1.540123701095581,1.949082388819079e-06,1.1852318048477173,1.0,1.0,0.0,30.105876922607425,34.0,26174.314453125,-0.0,287.2428283691406,1.0,283.1499938964844,284.8533630371094,294.498046875,296.25360107421875,293.1499938964844,293.1499938964844,283.1499938964844,30407.3515625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6669670939445496,1.0,0.0,0.0,3.6729352474212646,3.6729586124420166,9.001602734315384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5477.6220703125,0.0,1516.7271728515625,1895.4371337890625,0.0,1360.4576416015625,0.9073646068572998,1.0,0.0,3.0,1.0,0.0
18169620,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.8883461356163025,0.1700630038976669,0.1530550420284271,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.9300408363342284,0.1929229348897934,0.1828004866838455,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.9909547567367554,0.2689862847328186,0.1629599034786224,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.8554176688194275,0.1517824083566665,0.1440270990133285,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.8407884836196899,0.1436219215393066,0.6474245190620422,285.4656677246094,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3609619140625,285.4667358398437,1.0,0.2827074825763702,1.0,1.0,0.0,1.0,-1.5485683679580688,1.548566460609436,1.9690917270054342e-06,1.191897988319397,1.0,1.0,0.0,30.57417678833008,37.0,26569.755859375,-0.0,292.3565368652344,1.0,283.1499938964844,284.847900390625,294.5523376464844,296.32940673828125,293.1499938964844,293.1499938964844,283.1499938964844,31525.255859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702617406845093,1.0,0.0,0.0,3.739842414855957,3.7398664951324463,9.33254000301531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.490234375,0.0,1601.133544921875,1895.4371337890625,0.0,1384.4359130859375,0.9238043427467346,1.0,0.0,3.0,1.0,0.0
18169680,297.2908935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.46551513671875,0.8883461356163025,0.1700630038976669,0.1530550420284271,297.30389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.465576171875,0.9300408363342284,0.1929229348897934,0.1828004866838455,297.4610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4656677246094,0.9909547567367554,0.2689862847328186,0.1629599034786224,297.25750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654541015625,0.8554176688194275,0.1517824083566665,0.1440270990133285,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4654235839844,0.8407884836196899,0.1436219215393066,0.6474245190620422,285.4656677246094,285.0923156738281,293.5570678710937,291.5353698730469,293.5533752441406,297.3609619140625,285.4667358398437,1.0,0.2827074825763702,1.0,1.0,0.0,1.0,-1.5485683679580688,1.548566460609436,1.9690917270054342e-06,1.191897988319397,1.0,1.0,0.0,30.57417678833008,37.0,26569.755859375,-0.0,292.3565368652344,1.0,283.1499938964844,284.847900390625,294.5523376464844,296.32940673828125,293.1499938964844,293.1499938964844,283.1499938964844,31525.255859375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6702617406845093,1.0,0.0,0.0,3.739842414855957,3.7398664951324463,9.33254000301531e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5512.490234375,0.0,1601.133544921875,1895.4371337890625,0.0,1384.4359130859375,0.9238043427467346,1.0,0.0,3.0,1.0,0.0
18169740,297.2882385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726867675781,0.8849772810935974,0.1711861193180084,0.1540812253952026,297.2987365722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4727783203125,0.9255190491676332,0.1939197927713394,0.1837675422430038,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4728698730469,0.9926874041557312,0.2709484696388244,0.1669995039701461,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4726257324219,0.8518147468566895,0.152489960193634,0.144718587398529,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4725952148437,0.8364256024360657,0.1437695324420929,0.6482186913490295,285.4728698730469,285.0731201171875,293.6369934082031,291.57965087890625,293.6333312988281,297.3536071777344,285.4739990234375,1.0,0.2847838699817657,1.0,1.0,0.0,1.0,-1.5575945377349854,1.557592511177063,1.990637656490435e-06,1.1990325450897217,1.0,1.0,0.0,31.25477600097656,37.0,26918.056640625,-0.0,298.3573608398437,1.0,283.1499938964844,284.8450012207031,294.59771728515625,296.3943786621094,293.1499938964844,293.1499938964844,283.1499938964844,32467.017578125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6730954647064209,1.0,0.0,0.0,3.7952919006347656,3.795316696166992,9.611333098291652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5542.9658203125,0.0,1673.41357421875,1895.4371337890625,0.0,1405.242919921875,0.9345067143440248,1.0,0.0,3.0,1.0,0.0
18169800,297.2875671386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.476318359375,0.8836038708686829,0.1715069562196731,0.1543754041194915,297.2973327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4764099121094,0.923731565475464,0.1942006647586822,0.1840412467718124,297.4456481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4765319824219,0.9932656288146972,0.2713643610477447,0.1684623211622238,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4762268066406,0.8504148125648499,0.1526902168989181,0.1449156105518341,297.20538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4761962890625,0.8348239660263062,0.1438056230545044,0.6484276056289673,285.4765319824219,285.07745361328125,293.6597900390625,291.5922546386719,293.6560974121094,297.3509826660156,285.4779052734375,1.0,0.2854806184768677,1.0,1.0,0.0,1.0,-1.5605181455612185,1.560516119003296,1.9976496332674287e-06,1.201344013214111,1.0,1.0,0.0,31.49975776672364,40.0,27013.69140625,-0.0,300.38037109375,1.0,283.1499938964844,284.8463439941406,294.6106872558594,296.4129333496094,293.1499938964844,293.1499938964844,283.1499938964844,32639.83203125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6739532947540283,1.0,0.0,0.0,3.8053791522979736,3.8054041862487793,9.66249217526638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5551.33251953125,0.0,1686.792236328125,1895.4371337890625,0.0,1411.5748291015625,0.9399086236953736,1.0,0.0,3.0,1.0,0.0
18169860,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8758372068405151,0.1729508638381958,0.1557101309299469,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.9138585329055786,0.1954485923051834,0.1852680146694183,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.995916485786438,0.272553414106369,0.1762463301420211,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.8427185416221619,0.1535838693380355,0.1458048671483993,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.8262245059013367,0.1439309269189834,0.6492559313774109,285.4908752441406,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3367919921875,285.49249267578125,1.0,0.2890470921993255,1.0,1.0,0.0,1.0,-1.5749984979629517,1.5749964714050293,2.0326097001088783e-06,1.2127913236618042,1.0,1.0,0.0,32.83341979980469,28.0,27494.205078125,-0.0,310.82489013671875,1.0,283.1499938964844,284.8475952148437,294.6703186035156,296.5008850097656,293.1499938964844,293.1499938964844,283.04998779296875,33754.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782802939414978,1.0,0.0,0.0,3.869835615158081,3.869861602783203,9.992595551011618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.3505859375,0.0,1773.966552734375,1895.4371337890625,0.0,1443.7430419921875,0.954747200012207,1.0,0.0,3.0,1.0,0.0
18169920,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4906311035156,0.8758372068405151,0.1729508638381958,0.1557101309299469,297.2912902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4907531738281,0.9138585329055786,0.1954485923051834,0.1852680146694183,297.4205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4909362792969,0.995916485786438,0.272553414106369,0.1762463301420211,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.49053955078125,0.8427185416221619,0.1535838693380355,0.1458048671483993,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4904479980469,0.8262245059013367,0.1439309269189834,0.6492559313774109,285.4908752441406,285.0584716796875,293.7626342773437,291.6489562988281,293.75897216796875,297.3367919921875,285.49249267578125,1.0,0.2890470921993255,1.0,1.0,0.0,1.0,-1.5749984979629517,1.5749964714050293,2.0326097001088783e-06,1.2127913236618042,1.0,1.0,0.0,32.83341979980469,28.0,27494.205078125,-0.0,310.82489013671875,1.0,283.1499938964844,284.8475952148437,294.6703186035156,296.5008850097656,293.1499938964844,293.1499938964844,283.04998779296875,33754.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6782802939414978,1.0,0.0,0.0,3.869835615158081,3.869861602783203,9.992595551011618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.3505859375,0.0,1773.966552734375,1895.4371337890625,0.0,1443.7430419921875,0.954747200012207,1.0,0.0,3.0,1.0,0.0
18169980,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8858969211578369,0.174191877245903,0.1568627059459686,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.92509788274765,0.1965032815933227,0.1862997561693191,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.9939786791801452,0.274286538362503,0.1703628301620483,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.851148784160614,0.1543275862932205,0.146529272198677,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8329253196716309,0.1438791304826736,0.6491402983665466,285.4218139648437,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.32470703125,285.4205322265625,1.0,0.2870148718357086,1.0,1.0,0.0,1.0,-1.5713039636611938,1.5713019371032717,2.023838760578656e-06,1.210036277770996,1.0,1.0,0.0,31.962623596191406,31.0,28025.748046875,-0.0,306.7213134765625,1.0,283.05126953125,284.7593688964844,294.746337890625,296.6285095214844,293.1499938964844,293.1499938964844,282.75,34717.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880314946174622,1.0,0.0,0.0,3.924597978591919,3.924624443054199,1.027740836434532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.99853515625,0.0,1850.34814453125,1895.4371337890625,0.0,1517.6099853515625,0.9661063551902772,1.0,0.0,3.0,1.0,0.0
18170040,297.280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42205810546875,0.8858969211578369,0.174191877245903,0.1568627059459686,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.92509788274765,0.1965032815933227,0.1862997561693191,297.4041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4217529296875,0.9939786791801452,0.274286538362503,0.1703628301620483,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4222106933594,0.851148784160614,0.1543275862932205,0.146529272198677,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4223022460937,0.8329253196716309,0.1438791304826736,0.6491402983665466,285.4218139648437,285.0353698730469,293.865478515625,291.7054138183594,293.86181640625,297.32470703125,285.4205322265625,1.0,0.2870148718357086,1.0,1.0,0.0,1.0,-1.5713039636611938,1.5713019371032717,2.023838760578656e-06,1.210036277770996,1.0,1.0,0.0,31.962623596191406,31.0,28025.748046875,-0.0,306.7213134765625,1.0,283.05126953125,284.7593688964844,294.746337890625,296.6285095214844,293.1499938964844,293.1499938964844,282.75,34717.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6880314946174622,1.0,0.0,0.0,3.924597978591919,3.924624443054199,1.027740836434532e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5946.99853515625,0.0,1850.34814453125,1895.4371337890625,0.0,1517.6099853515625,0.9661063551902772,1.0,0.0,3.0,1.0,0.0
18170100,297.27618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.28369140625,0.8894822001457214,0.1746386438608169,0.1573329865932464,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2817077636719,0.9290778636932372,0.1968776881694793,0.1867131888866424,297.4049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789001464844,0.9932308197021484,0.2759722173213959,0.1683719158172607,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.8541144728660583,0.1545806676149368,0.1468127369880676,297.1889038085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2874755859375,0.8350496292114258,0.1437488943338394,0.6487297415733337,285.2792663574219,285.0199279785156,293.9168701171875,291.7335205078125,293.9132080078125,297.3226623535156,285.255126953125,1.0,0.2867165803909302,1.0,1.0,0.0,1.0,-1.5698163509368896,1.5698143243789673,2.020136207647738e-06,1.2087682485580444,1.0,1.0,0.0,31.6706771850586,31.0,28973.02734375,-0.0,305.2332763671875,1.0,282.7922668457031,284.5677490234375,294.8265991210937,296.8334045410156,293.1499938964844,293.1499938964844,282.75,35008.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7000060677528381,1.0,0.0,0.0,3.9410109519958496,3.941037893295288,1.0363551155023742e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5776.52978515625,0.0,1873.6605224609373,1895.4371337890625,0.0,1610.8009033203125,0.9700117111206056,1.0,0.0,3.0,1.0,0.0
18170160,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20233154296875,0.889961838722229,0.1748953461647033,0.1576301455497741,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2020568847656,0.9294670820236206,0.197082832455635,0.1869728416204452,297.40252685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2016906738281,0.9932583570480348,0.2773545980453491,0.1684431582689285,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.20269775390625,0.8543372750282288,0.1546974927186966,0.1469767540693283,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2029724121094,0.8346013426780701,0.1434930264949798,0.6478187441825867,285.2017517089844,285.0081787109375,293.9682312011719,291.761474609375,293.9645690917969,297.3186950683594,285.1993408203125,1.0,0.2867453694343567,1.0,1.0,0.0,1.0,-1.569672703742981,1.5696706771850586,2.0197692265355727e-06,1.2086371183395386,1.0,1.0,0.0,31.67667579650879,34.0,29093.0546875,-0.0,305.18115234375,1.0,282.75439453125,284.5149841308594,294.832763671875,296.8072814941406,293.1499938964844,293.1499938964844,282.45001220703125,35232.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7062231302261353,1.0,0.0,0.0,3.953643798828125,3.953670740127564,1.0430096608615711e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.59912109375,0.0,1891.736083984375,1895.4371337890625,0.0,1660.206787109375,0.9730169773101808,1.0,0.0,3.0,1.0,0.0
18170220,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8856646418571472,0.1751503348350525,0.1579574793577194,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9240694642066956,0.1972147226333618,0.1872082501649856,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9945946931838988,0.2789027988910675,0.1721052676439285,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8500508069992065,0.1547010689973831,0.1470753401517868,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8292502760887146,0.142745167016983,0.6449361443519592,284.9862060546875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3049011230469,284.98443603515625,1.0,0.287654310464859,1.0,1.0,0.0,1.0,-1.5714006423950195,1.5713986158370972,2.023914930759929e-06,1.2099717855453491,0.9964811205863952,0.9964811205863952,0.0,32.193511962890625,37.0,30191.76171875,-0.0,307.3865966796875,1.0,282.4573059082031,284.27691650390625,294.87677001953125,296.9235534667969,293.1499938964844,293.1499938964844,282.1499938964844,35542.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218181490898132,1.0,0.0,0.0,3.97100281715393,3.971029996871948,1.0521887361392146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.31396484375,0.0,1916.763671875,1895.4371337890625,0.0,1787.0069580078125,0.977146327495575,1.0,0.0,3.0,1.0,0.0
18170280,297.258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.8856646418571472,0.1751503348350525,0.1579574793577194,297.2588195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9240694642066956,0.1972147226333618,0.1872082501649856,297.38604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9945946931838988,0.2789027988910675,0.1721052676439285,297.2251281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8500508069992065,0.1547010689973831,0.1470753401517868,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8292502760887146,0.142745167016983,0.6449361443519592,284.9862060546875,284.9769592285156,294.0707092285156,291.8170471191406,294.06707763671875,297.3049011230469,284.98443603515625,1.0,0.287654310464859,1.0,1.0,0.0,1.0,-1.5714006423950195,1.5713986158370972,2.023914930759929e-06,1.2099717855453491,0.9964811205863952,0.9964811205863952,0.0,32.193511962890625,37.0,30191.76171875,-0.0,307.3865966796875,1.0,282.4573059082031,284.27691650390625,294.87677001953125,296.9235534667969,293.1499938964844,293.1499938964844,282.1499938964844,35542.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7218181490898132,1.0,0.0,0.0,3.97100281715393,3.971029996871948,1.0521887361392146e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6136.31396484375,0.0,1916.763671875,1895.4371337890625,0.0,1787.0069580078125,0.977146327495575,1.0,0.0,3.0,1.0,0.0
18170340,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.876275897026062,0.1752526462078094,0.1580954492092132,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9126969575881958,0.1971283107995987,0.1871959418058395,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.996765911579132,0.2785760760307312,0.1793036758899688,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8411840200424194,0.1545209288597107,0.1469703763723373,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8193859457969666,0.1417655050754547,0.6409212350845337,284.8214111328125,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2834167480469,284.8299560546875,1.0,0.2894923686981201,1.0,1.0,0.0,1.0,-1.5752464532852173,1.575244426727295,2.033205191764864e-06,1.2129814624786377,0.8473846316337585,0.8473846316337585,0.0,33.27619552612305,25.0,30918.716796875,-0.0,312.13006591796875,1.0,282.1556701660156,284.11883544921875,294.9124755859375,297.006103515625,293.1499938964844,293.1499938964844,282.45001220703125,43080.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334600687026978,1.0,0.0,0.0,3.750324010848999,3.7503502368927,9.384926897837432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.50732421875,0.0,1702.11083984375,1895.4371337890625,0.0,1884.1497802734373,0.9320493936538696,1.0,0.0,3.0,1.0,0.0
