time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18170400,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8203430175781,0.876275897026062,0.1752526462078094,0.1580954492092132,297.244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.82080078125,0.9126969575881958,0.1971283107995987,0.1871959418058395,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8217163085937,0.996765911579132,0.2785760760307312,0.1793036758899688,297.2139587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.81982421875,0.8411840200424194,0.1545209288597107,0.1469703763723373,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8194885253906,0.8193859457969666,0.1417655050754547,0.6409212350845337,284.8214111328125,284.95001220703125,294.1728515625,291.8719482421875,294.16925048828125,297.2834167480469,284.8299560546875,1.0,0.2894923686981201,1.0,1.0,0.0,1.0,-1.5752464532852173,1.575244426727295,2.033205191764864e-06,1.2129814624786377,0.8473846316337585,0.8473846316337585,0.0,33.27619552612305,25.0,30918.716796875,-0.0,312.13006591796875,1.0,282.1556701660156,284.11883544921875,294.9124755859375,297.006103515625,293.1499938964844,293.1499938964844,282.45001220703125,43080.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7334600687026978,1.0,0.0,0.0,3.750324010848999,3.7503502368927,9.384926897837432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.50732421875,0.0,1702.11083984375,1895.4371337890625,0.0,1884.1497802734373,0.9320493936538696,1.0,0.0,3.0,1.0,0.0
18170460,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8877419829368591,0.1763940006494522,0.1587753444910049,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9253041744232178,0.1977934539318084,0.1875358968973159,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9944636821746826,0.2798801362514496,0.1717263311147689,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8506043553352356,0.1549401730298996,0.147125169634819,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8268199563026428,0.1413118243217468,0.6377971768379211,285.052978515625,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2742614746094,285.0516662597656,1.0,0.2859584093093872,1.0,1.0,0.0,1.0,-1.5638222694396973,1.563820242881775,2.0056843368365662e-06,1.204038381576538,1.0,1.0,0.0,31.99635505676269,28.0,30379.736328125,-0.0,303.2563171386719,1.0,282.443603515625,284.3372497558594,294.8569030761719,296.8431091308594,293.1499938964844,293.1499938964844,282.1499938964844,33249.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137197256088257,1.0,0.0,0.0,3.8364627361297607,3.8364882469177246,9.820989816944348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.33251953125,0.0,1729.05029296875,1895.4371337890625,0.0,1720.6629638671875,0.9455066323280334,1.0,0.0,3.0,1.0,0.0
18170520,297.2450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8877419829368591,0.1763940006494522,0.1587753444910049,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9253041744232178,0.1977934539318084,0.1875358968973159,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052978515625,0.9944636821746826,0.2798801362514496,0.1717263311147689,297.210205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8506043553352356,0.1549401730298996,0.147125169634819,297.15411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8268199563026428,0.1413118243217468,0.6377971768379211,285.052978515625,284.95001220703125,294.2745056152344,291.9261474609375,294.2709045410156,297.2742614746094,285.0516662597656,1.0,0.2859584093093872,1.0,1.0,0.0,1.0,-1.5638222694396973,1.563820242881775,2.0056843368365662e-06,1.204038381576538,1.0,1.0,0.0,31.99635505676269,28.0,30379.736328125,-0.0,303.2563171386719,1.0,282.443603515625,284.3372497558594,294.8569030761719,296.8431091308594,293.1499938964844,293.1499938964844,282.1499938964844,33249.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7137197256088257,1.0,0.0,0.0,3.8364627361297607,3.8364882469177246,9.820989816944348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6116.33251953125,0.0,1729.05029296875,1895.4371337890625,0.0,1720.6629638671875,0.9455066323280334,1.0,0.0,3.0,1.0,0.0
18170580,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.896559476852417,0.1772126257419586,0.1596806049346923,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9347841143608092,0.198277860879898,0.1881154328584671,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.992482364177704,0.283594012260437,0.1664959639310836,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.85774165391922,0.1552530527114868,0.1475050747394561,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8320366144180298,0.1408446580171585,0.6359670758247375,284.8592834472656,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2769775390625,284.8631591796875,1.0,0.2844615578651428,1.0,1.0,0.0,1.0,-1.5575765371322632,1.5575745105743408,1.9904907730960986e-06,1.198924541473389,0.8685908913612366,0.8685908913612366,0.0,31.18791007995605,31.0,31065.56640625,-0.0,298.17022705078125,1.0,282.1566772460937,284.1405334472656,295.0066833496094,297.0884704589844,293.1499938964844,293.1499938964844,282.45001220703125,40042.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241770625114441,1.0,0.0,0.0,3.735564947128296,3.735590696334839,9.311204962614284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.30224609375,0.0,1661.418212890625,1895.4371337890625,0.0,1806.525634765625,0.9264979362487792,1.0,0.0,3.0,1.0,0.0
18170640,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.85894775390625,0.896559476852417,0.1772126257419586,0.1596806049346923,297.2328186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.9347841143608092,0.198277860879898,0.1881154328584671,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593139648437,0.992482364177704,0.283594012260437,0.1664959639310836,297.2056884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.85774165391922,0.1552530527114868,0.1475050747394561,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85870361328125,0.8320366144180298,0.1408446580171585,0.6359670758247375,284.8592834472656,284.95001220703125,294.3755798339844,291.9794616699219,294.3719482421875,297.2769775390625,284.8631591796875,1.0,0.2844615578651428,1.0,1.0,0.0,1.0,-1.5575765371322632,1.5575745105743408,1.9904907730960986e-06,1.198924541473389,0.8685908913612366,0.8685908913612366,0.0,31.18791007995605,31.0,31065.56640625,-0.0,298.17022705078125,1.0,282.1566772460937,284.1405334472656,295.0066833496094,297.0884704589844,293.1499938964844,293.1499938964844,282.45001220703125,40042.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7241770625114441,1.0,0.0,0.0,3.735564947128296,3.735590696334839,9.311204962614284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5596.30224609375,0.0,1661.418212890625,1895.4371337890625,0.0,1806.525634765625,0.9264979362487792,1.0,0.0,3.0,1.0,0.0
18170700,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.8978387713432312,0.1777515858411789,0.1600203812122345,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155639648437,0.9358935952186584,0.1986008286476135,0.1883117854595184,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.9922926425933838,0.285428524017334,0.1660366505384445,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8585474491119385,0.1554760932922363,0.1476286798715591,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0089111328125,0.8321099877357483,0.1406866014003753,0.634861171245575,285.017822265625,284.95001220703125,294.4258117675781,292.0057678222656,294.4222106933594,297.27850341796875,285.0420227050781,1.0,0.2842647135257721,1.0,1.0,0.0,1.0,-1.5564873218536377,1.5564854145050049,1.987799805647228e-06,1.197988510131836,0.96546733379364,0.96546733379364,0.0,31.1067123413086,31.0,30449.94140625,-0.0,297.4457092285156,1.0,282.4036865234375,284.3338623046875,294.95074462890625,296.9029235839844,293.1499938964844,293.1499938964844,282.45001220703125,35462.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7144604921340942,1.0,0.0,0.0,3.740706205368042,3.740731000900269,9.33685271320428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5772.1630859375,0.0,1632.321044921875,1895.4371337890625,0.0,1726.6875,0.9278694987297058,1.0,0.0,3.0,1.0,0.0
18170760,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07647705078125,0.899432897567749,0.1785656064748764,0.1606573313474655,297.2310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0765991210937,0.9371464848518372,0.1991408467292785,0.1887412667274475,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.07672119140625,0.9921799302101136,0.287375271320343,0.1657666712999344,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.8594794273376465,0.1558777987957,0.1479406803846359,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0761413574219,0.832318127155304,0.1407037675380706,0.6346163153648376,285.07672119140625,284.95001220703125,294.47589111328125,292.0318298339844,294.4722900390625,297.2818908691406,285.077880859375,1.0,0.2844310402870178,1.0,1.0,0.0,1.0,-1.5575220584869385,1.557520031929016,1.990188138734084e-06,1.1987264156341553,1.0,1.0,0.0,31.0905876159668,34.0,30654.296875,-0.0,297.88751220703125,1.0,282.443115234375,284.3530578613281,294.9818420410156,296.97735595703125,293.1499938964844,293.1499938964844,282.1499938964844,33125.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.709187388420105,1.0,0.0,0.0,3.834320545196533,3.834345817565918,9.810024721446098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6160.697265625,0.0,1725.473876953125,1895.4371337890625,0.0,1683.998779296875,0.9446006417274476,1.0,0.0,3.0,1.0,0.0
18170820,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8980205655097961,0.1795044988393783,0.1617293804883957,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9344932436943054,0.199722409248352,0.1894760280847549,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9932075142860411,0.2899827361106872,0.168312206864357,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8573599457740784,0.1563044637441635,0.1484895646572113,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.829128623008728,0.1404004544019699,0.6339021325111389,284.88348388671875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2803039550781,284.8857116699219,1.0,0.2856771945953369,1.0,1.0,0.0,1.0,-1.5625475645065308,1.5625455379486084,2.002097517106449e-06,1.202563762664795,0.904412567615509,0.904412567615509,0.0,31.51021957397461,37.0,31642.921875,-0.0,301.3633117675781,1.0,282.1556701660156,284.14306640625,295.1336669921875,297.2483825683594,293.1499938964844,293.1499938964844,281.8500061035156,37944.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242480516433716,1.0,0.0,0.0,3.8012828826904297,3.8013086318969727,9.64170112638385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.72412109375,0.0,1723.234130859375,1895.4371337890625,0.0,1807.114013671875,0.9398223757743835,1.0,0.0,3.0,1.0,0.0
18170880,297.2406921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8980205655097961,0.1795044988393783,0.1617293804883957,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9344932436943054,0.199722409248352,0.1894760280847549,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.9932075142860411,0.2899827361106872,0.168312206864357,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8573599457740784,0.1563044637441635,0.1484895646572113,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88348388671875,0.829128623008728,0.1404004544019699,0.6339021325111389,284.88348388671875,284.95001220703125,294.5753479003906,292.0830993652344,294.5718078613281,297.2803039550781,284.8857116699219,1.0,0.2856771945953369,1.0,1.0,0.0,1.0,-1.5625475645065308,1.5625455379486084,2.002097517106449e-06,1.202563762664795,0.904412567615509,0.904412567615509,0.0,31.51021957397461,37.0,31642.921875,-0.0,301.3633117675781,1.0,282.1556701660156,284.14306640625,295.1336669921875,297.2483825683594,293.1499938964844,293.1499938964844,281.8500061035156,37944.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7242480516433716,1.0,0.0,0.0,3.8012828826904297,3.8013086318969727,9.64170112638385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6275.72412109375,0.0,1723.234130859375,1895.4371337890625,0.0,1807.114013671875,0.9398223757743835,1.0,0.0,3.0,1.0,0.0
18170940,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8895056843757629,0.1800417900085449,0.1622565686702728,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.92376708984375,0.1999171376228332,0.1897289603948593,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.995631754398346,0.2905429899692535,0.1752998083829879,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8491053581237793,0.1564244627952575,0.1486660838127136,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.820149838924408,0.1397569626569748,0.6313897371292114,284.8237609863281,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.267822265625,284.84228515625,1.0,0.2878592908382416,1.0,1.0,0.0,1.0,-1.5690677165985107,1.5690656900405884,2.017638962570345e-06,1.2075620889663696,0.7743870615959167,0.7743870615959167,0.0,32.57154846191406,40.0,31970.734375,-0.0,307.2840881347656,1.0,281.8577575683594,284.1147155761719,295.1783447265625,297.3346252441406,293.1499938964844,293.1499938964844,282.1499938964844,47270.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377921342849731,1.0,0.0,0.0,3.365459680557251,3.365483045578003,7.557568437732698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.70068359375,0.0,1316.7998046875,1895.4371337890625,0.0,1920.8009033203125,0.8529042601585388,1.0,0.0,3.0,1.0,0.0
18171000,297.23468017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8212890625,0.8895056843757629,0.1800417900085449,0.1622565686702728,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8223571777344,0.92376708984375,0.1999171376228332,0.1897289603948593,297.34283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8243103027344,0.995631754398346,0.2905429899692535,0.1752998083829879,297.1968994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8197021484375,0.8491053581237793,0.1564244627952575,0.1486660838127136,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8182983398437,0.820149838924408,0.1397569626569748,0.6313897371292114,284.8237609863281,284.95001220703125,294.673828125,292.1331787109375,294.6703491210937,297.267822265625,284.84228515625,1.0,0.2878592908382416,1.0,1.0,0.0,1.0,-1.5690677165985107,1.5690656900405884,2.017638962570345e-06,1.2075620889663696,0.7743870615959167,0.7743870615959167,0.0,32.57154846191406,40.0,31970.734375,-0.0,307.2840881347656,1.0,281.8577575683594,284.1147155761719,295.1783447265625,297.3346252441406,293.1499938964844,293.1499938964844,282.1499938964844,47270.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7377921342849731,1.0,0.0,0.0,3.365459680557251,3.365483045578003,7.557568437732698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5703.70068359375,0.0,1316.7998046875,1895.4371337890625,0.0,1920.8009033203125,0.8529042601585388,1.0,0.0,3.0,1.0,0.0
18171060,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8812993764877319,0.1815624982118606,0.1634157598018646,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.91298907995224,0.2008298486471176,0.1904293894767761,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9976292848587036,0.2906897366046905,0.1828977018594741,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8408587574958801,0.1571170687675476,0.1491990536451339,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8107198476791382,0.139581561088562,0.630131185054779,285.0477294921875,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2587585449219,285.0460205078125,1.0,0.2908470332622528,1.0,1.0,0.0,1.0,-1.5795485973358154,1.579546570777893,2.042914502453641e-06,1.2157138586044312,0.9399498105049132,0.9399498105049132,0.0,33.879337310791016,43.0,32025.94921875,-0.0,315.8283996582031,1.0,282.1407775878906,284.2963256835937,295.13043212890625,297.2079772949219,293.1499938964844,293.1499938964844,281.8500061035156,31820.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721682071685791,1.0,0.0,0.0,3.5540268421173096,3.554049253463745,8.428198157162115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.74462890625,0.0,1398.54150390625,1895.4371337890625,0.0,1785.8831787109375,0.8809285759925842,1.0,0.0,3.0,1.0,0.0
18171120,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.8812993764877319,0.1815624982118606,0.1634157598018646,297.2193908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478515625,0.91298907995224,0.2008298486471176,0.1904293894767761,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04766845703125,0.9976292848587036,0.2906897366046905,0.1828977018594741,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.8408587574958801,0.1571170687675476,0.1491990536451339,297.138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.8107198476791382,0.139581561088562,0.630131185054779,285.0477294921875,284.95001220703125,294.7712097167969,292.1819152832031,294.7677917480469,297.2587585449219,285.0460205078125,1.0,0.2908470332622528,1.0,1.0,0.0,1.0,-1.5795485973358154,1.579546570777893,2.042914502453641e-06,1.2157138586044312,0.9399498105049132,0.9399498105049132,0.0,33.879337310791016,43.0,32025.94921875,-0.0,315.8283996582031,1.0,282.1407775878906,284.2963256835937,295.13043212890625,297.2079772949219,293.1499938964844,293.1499938964844,281.8500061035156,31820.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.721682071685791,1.0,0.0,0.0,3.5540268421173096,3.554049253463745,8.428198157162115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6268.74462890625,0.0,1398.54150390625,1895.4371337890625,0.0,1785.8831787109375,0.8809285759925842,1.0,0.0,3.0,1.0,0.0
18171180,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.870973527431488,0.1825052201747894,0.1645366847515106,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9006991386413574,0.2013705372810363,0.1911673694849014,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.2893966138362884,0.1919116824865341,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8309764266014099,0.1575226783752441,0.1497755646705627,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7988775968551636,0.1391311734914779,0.62900310754776,284.88531494140625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2435607910156,284.8925476074219,1.0,0.2944974899291992,1.0,1.0,0.0,1.0,-1.5919404029846191,1.5919383764266968,2.07319067158096e-06,1.225468993186951,0.8239197134971619,0.8239197134971619,0.0,35.57460021972656,31.0,32904.390625,-0.0,326.4708557128906,1.0,281.85858154296875,284.13336181640625,295.2738952636719,297.4661865234375,293.1499938964844,293.1499938964844,282.1499938964844,39899.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735601007938385,1.0,0.0,0.0,3.4486093521118164,3.44863224029541,7.935628332234046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.61865234375,0.0,1348.0067138671875,1895.4371337890625,0.0,1902.2298583984373,0.8631882071495056,1.0,0.0,3.0,1.0,0.0
18171240,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844909667969,0.870973527431488,0.1825052201747894,0.1645366847515106,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9006991386413574,0.2013705372810363,0.1911673694849014,297.2859802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.9990000128746032,0.2893966138362884,0.1919116824865341,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88397216796875,0.8309764266014099,0.1575226783752441,0.1497755646705627,297.13580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7988775968551636,0.1391311734914779,0.62900310754776,284.88531494140625,284.95001220703125,294.86737060546875,292.229248046875,294.864013671875,297.2435607910156,284.8925476074219,1.0,0.2944974899291992,1.0,1.0,0.0,1.0,-1.5919404029846191,1.5919383764266968,2.07319067158096e-06,1.225468993186951,0.8239197134971619,0.8239197134971619,0.0,35.57460021972656,31.0,32904.390625,-0.0,326.4708557128906,1.0,281.85858154296875,284.13336181640625,295.2738952636719,297.4661865234375,293.1499938964844,293.1499938964844,282.1499938964844,39899.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735601007938385,1.0,0.0,0.0,3.4486093521118164,3.44863224029541,7.935628332234046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.61865234375,0.0,1348.0067138671875,1895.4371337890625,0.0,1902.2298583984373,0.8631882071495056,1.0,0.0,3.0,1.0,0.0
18171300,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0328674316406,0.8715852499008179,0.1830931007862091,0.1649346351623535,297.21514892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0342712402344,0.9009572267532348,0.2017058134078979,0.191389724612236,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03778076171875,0.9990000128746032,0.2887477576732635,0.1919817179441452,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.8311694860458374,0.1577699035406112,0.1499367356300354,297.1346130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.7982610464096069,0.1389235556125641,0.6277952790260315,285.0362548828125,284.95001220703125,294.9149780273437,292.2523498535156,294.91162109375,297.2367248535156,285.0557556152344,1.0,0.2940865755081177,1.0,1.0,0.0,1.0,-1.5915218591690063,1.591519832611084,2.0722634417325025e-06,1.2252273559570312,0.9246525764465332,0.9246525764465332,0.0,35.58048248291016,31.0,32456.361328125,-0.0,326.278076171875,1.0,282.0972595214844,284.3016052246094,295.2199401855469,297.29443359375,293.1499938964844,293.1499938964844,282.1499938964844,33875.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284181118011475,1.0,0.0,0.0,3.4986634254455566,3.498685598373413,8.167659188984544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.36962890625,0.0,1355.9935302734375,1895.4371337890625,0.0,1841.8309326171875,0.872769296169281,1.0,0.0,3.0,1.0,0.0
18171360,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06787109375,0.8783300518989563,0.1838811188936233,0.1655566096305847,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677185058594,0.9076364040374756,0.2021994739770889,0.1917767822742462,297.2670288085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672607421875,0.9985913634300232,0.2891526818275451,0.187896579504013,297.19635009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0681457519531,0.8366140723228455,0.1581463515758514,0.150222048163414,297.1347351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.8031700253486633,0.1388368308544159,0.6270767450332642,285.06744384765625,284.95001220703125,294.9621887207031,292.2750244140625,294.9588928222656,297.2357482910156,285.0635070800781,1.0,0.2924992144107818,1.0,1.0,0.0,1.0,-1.587311625480652,1.5873095989227295,2.061961367871845e-06,1.2219246625900269,0.98331481218338,0.98331481218338,0.0,34.81880569458008,25.0,32654.984375,-0.0,322.1438293457031,1.0,282.1415710449219,284.2911376953125,295.2455139160156,297.3678894042969,293.1499938964844,293.1499938964844,281.8500061035156,30878.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7251526713371277,1.0,0.0,0.0,3.636854887008667,3.6368777751922607,8.825620056995831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6348.75244140625,0.0,1480.4119873046875,1895.4371337890625,0.0,1814.6231689453125,0.8988115191459656,1.0,0.0,3.0,1.0,0.0
18171420,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8942900896072388,0.1846674680709839,0.1664363294839859,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9250631928443908,0.2026107162237167,0.1922893971204757,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962750673294068,0.2916698455810547,0.1774908006191253,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8499544858932495,0.158455953001976,0.1505977660417556,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8149783611297607,0.1383098512887954,0.624976396560669,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2370300292969,284.8609924316406,1.0,0.2885929346084595,1.0,1.0,0.0,1.0,-1.5744237899780271,1.574421763420105,2.030547875619959e-06,1.2117434740066528,0.8340733647346497,0.8340733647346497,0.0,32.98393630981445,28.0,33153.8125,-0.0,310.9484558105469,1.0,281.85711669921875,284.08447265625,295.369140625,297.59326171875,293.1499938964844,293.1499938964844,282.1499938964844,40004.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402330040931702,1.0,0.0,0.0,3.549206256866455,3.549229860305786,8.405349376516824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.74365234375,0.0,1453.0313720703125,1895.4371337890625,0.0,1941.566162109375,0.8848129510879517,1.0,0.0,3.0,1.0,0.0
18171480,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8942900896072388,0.1846674680709839,0.1664363294839859,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8561096191406,0.9250631928443908,0.2026107162237167,0.1922893971204757,297.27740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.9962750673294068,0.2916698455810547,0.1774908006191253,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8557434082031,0.8499544858932495,0.158455953001976,0.1505977660417556,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555908203125,0.8149783611297607,0.1383098512887954,0.624976396560669,284.8563232421875,284.95001220703125,295.0555419921875,292.3191833496094,295.05224609375,297.2370300292969,284.8609924316406,1.0,0.2885929346084595,1.0,1.0,0.0,1.0,-1.5744237899780271,1.574421763420105,2.030547875619959e-06,1.2117434740066528,0.8340733647346497,0.8340733647346497,0.0,32.98393630981445,28.0,33153.8125,-0.0,310.9484558105469,1.0,281.85711669921875,284.08447265625,295.369140625,297.59326171875,293.1499938964844,293.1499938964844,282.1499938964844,40004.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402330040931702,1.0,0.0,0.0,3.549206256866455,3.549229860305786,8.405349376516824e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5808.74365234375,0.0,1453.0313720703125,1895.4371337890625,0.0,1941.566162109375,0.8848129510879517,1.0,0.0,3.0,1.0,0.0
18171540,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9043572545051576,0.1859862059354782,0.1673505902290344,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.93579363822937,0.2033727616071701,0.1927920579910278,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.994357407093048,0.2961922287940979,0.1714221984148025,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8581578731536865,0.159045785665512,0.1509739458560943,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8211830854415894,0.1380804479122162,0.6230958700180054,285.05126953125,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2485046386719,285.0484313964844,1.0,0.2866736650466919,1.0,1.0,0.0,1.0,-1.5670238733291626,1.5670218467712402,2.0124832644796697e-06,1.2057483196258545,0.9846314787864684,0.9846314787864684,0.0,31.997690200805664,31.0,32724.087890625,-0.0,304.7790222167969,1.0,282.1423034667969,284.2657470703125,295.3194580078125,297.45037841796875,293.1499938964844,293.1499938964844,281.8500061035156,31675.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268338799476624,1.0,0.0,0.0,3.6877944469451904,3.6878180503845215,9.074583431356588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.30224609375,0.0,1542.935791015625,1895.4371337890625,0.0,1828.6109619140625,0.9108417630195618,1.0,0.0,3.0,1.0,0.0
18171600,297.2387084960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.9043572545051576,0.1859862059354782,0.1673505902290344,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.93579363822937,0.2033727616071701,0.1927920579910278,297.30621337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0512390136719,0.994357407093048,0.2961922287940979,0.1714221984148025,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517272949219,0.8581578731536865,0.159045785665512,0.1509739458560943,297.1315002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518493652344,0.8211830854415894,0.1380804479122162,0.6230958700180054,285.05126953125,284.95001220703125,295.14727783203125,292.3615417480469,295.14404296875,297.2485046386719,285.0484313964844,1.0,0.2866736650466919,1.0,1.0,0.0,1.0,-1.5670238733291626,1.5670218467712402,2.0124832644796697e-06,1.2057483196258545,0.9846314787864684,0.9846314787864684,0.0,31.997690200805664,31.0,32724.087890625,-0.0,304.7790222167969,1.0,282.1423034667969,284.2657470703125,295.3194580078125,297.45037841796875,293.1499938964844,293.1499938964844,281.8500061035156,31675.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7268338799476624,1.0,0.0,0.0,3.6877944469451904,3.6878180503845215,9.074583431356588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.30224609375,0.0,1542.935791015625,1895.4371337890625,0.0,1828.6109619140625,0.9108417630195618,1.0,0.0,3.0,1.0,0.0
18171660,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9086021780967712,0.1868360191583633,0.1683238297700882,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9395106434822084,0.2038227021694183,0.1933786123991012,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9937651753425598,0.2999317049980163,0.1697816550731659,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8610829710960388,0.1594064980745315,0.1514387726783752,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.822538435459137,0.1376945972442627,0.6218624711036682,284.8568420410156,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2547302246094,284.8630676269531,1.0,0.2863416969776153,1.0,1.0,0.0,1.0,-1.566003441810608,1.5660014152526855,2.009865056606941e-06,1.2048004865646362,0.8409044146537781,0.8409044146537781,0.0,31.75690078735352,34.0,33381.5390625,-0.0,303.65313720703125,1.0,281.8568115234375,284.0746154785156,295.4437866210937,297.6766967773437,293.1499938964844,293.1499938964844,282.1499938964844,40200.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400792837142944,1.0,0.0,0.0,3.587646484375,3.5876705646514893,8.588406217313604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.06640625,0.0,1495.7928466796875,1895.4371337890625,0.0,1940.2562255859373,0.8936502933502197,1.0,0.0,3.0,1.0,0.0
18171720,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8563232421875,0.9086021780967712,0.1868360191583633,0.1683238297700882,297.208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8565368652344,0.9395106434822084,0.2038227021694183,0.1933786123991012,297.3233337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8569030761719,0.9937651753425598,0.2999317049980163,0.1697816550731659,297.1919860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.8610829710960388,0.1594064980745315,0.1514387726783752,297.12994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8556213378906,0.822538435459137,0.1376945972442627,0.6218624711036682,284.8568420410156,284.95001220703125,295.2373352050781,292.40203857421875,295.234130859375,297.2547302246094,284.8630676269531,1.0,0.2863416969776153,1.0,1.0,0.0,1.0,-1.566003441810608,1.5660014152526855,2.009865056606941e-06,1.2048004865646362,0.8409044146537781,0.8409044146537781,0.0,31.75690078735352,34.0,33381.5390625,-0.0,303.65313720703125,1.0,281.8568115234375,284.0746154785156,295.4437866210937,297.6766967773437,293.1499938964844,293.1499938964844,282.1499938964844,40200.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7400792837142944,1.0,0.0,0.0,3.587646484375,3.5876705646514893,8.588406217313604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5834.06640625,0.0,1495.7928466796875,1895.4371337890625,0.0,1940.2562255859373,0.8936502933502197,1.0,0.0,3.0,1.0,0.0
18171780,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9076500535011292,0.1882396340370178,0.1693546324968338,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9373995065689088,0.2046505808830261,0.1939842700958252,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9944928288459778,0.3028861284255981,0.1718102544546127,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8594409823417664,0.1600659042596817,0.1519231349229812,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8197246193885803,0.1375426650047302,0.6206361651420593,285.06591796875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.25897216796875,285.0641174316406,1.0,0.287283718585968,1.0,1.0,0.0,1.0,-1.5695091485977173,1.5695072412490845,2.018020268224064e-06,1.2072982788085938,1.0,1.0,0.0,32.087852478027344,37.0,33125.578125,0.0,306.202392578125,1.0,282.14263916015625,284.26580810546875,295.4019470214844,297.5531616210937,293.1499938964844,293.1499938964844,281.8500061035156,31617.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273945808410645,1.0,0.0,0.0,3.7321698665618896,3.732193946838379,9.29428722429293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.814453125,0.0,1592.997314453125,1895.4371337890625,0.0,1833.2855224609373,0.9208927750587464,1.0,0.0,3.0,1.0,0.0
18171840,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.9076500535011292,0.1882396340370178,0.1693546324968338,297.209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06597900390625,0.9373995065689088,0.2046505808830261,0.1939842700958252,297.330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658874511719,0.9944928288459778,0.3028861284255981,0.1718102544546127,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0661315917969,0.8594409823417664,0.1600659042596817,0.1519231349229812,297.1310119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.8197246193885803,0.1375426650047302,0.6206361651420593,285.06591796875,284.95001220703125,295.32550048828125,292.4405822753906,295.3224182128906,297.25897216796875,285.0641174316406,1.0,0.287283718585968,1.0,1.0,0.0,1.0,-1.5695091485977173,1.5695072412490845,2.018020268224064e-06,1.2072982788085938,1.0,1.0,0.0,32.087852478027344,37.0,33125.578125,0.0,306.202392578125,1.0,282.14263916015625,284.26580810546875,295.4019470214844,297.5531616210937,293.1499938964844,293.1499938964844,281.8500061035156,31617.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7273945808410645,1.0,0.0,0.0,3.7321698665618896,3.732193946838379,9.29428722429293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6424.814453125,0.0,1592.997314453125,1895.4371337890625,0.0,1833.2855224609373,0.9208927750587464,1.0,0.0,3.0,1.0,0.0
18171900,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92388916015625,0.9063589572906494,0.1888263374567031,0.1700295060873031,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.922607421875,0.9353649020195008,0.2050069272518158,0.1944299638271331,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.9950928688049316,0.303884208202362,0.1735943704843521,297.1934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267578125,0.8578771352767944,0.1603581607341766,0.1522852182388305,297.1310729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.929931640625,0.8176273703575134,0.1374298185110092,0.6205031275749207,284.9208068847656,284.95001220703125,295.3688659667969,292.45904541015625,295.3658142089844,297.25885009765625,284.8973083496094,1.0,0.2881888151168823,1.0,1.0,0.0,1.0,-1.5732707977294922,1.5732687711715698,2.026954916800605e-06,1.210121750831604,0.9274415969848632,0.9274415969848632,0.0,32.39929962158203,37.0,34068.265625,0.0,308.8319396972656,1.0,281.89556884765625,284.0732421875,295.5085144042969,297.8079833984375,293.1499938964844,293.1499938964844,281.8500061035156,34082.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7368850708007812,1.0,0.0,0.0,3.770010948181152,3.770035743713379,9.483715075475628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6260.87353515625,0.0,1656.0081787109375,1895.4371337890625,0.0,1913.104736328125,0.9292940497398376,1.0,0.0,3.0,1.0,0.0
18171960,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.902587592601776,0.1891309767961502,0.1704134196043014,297.2066345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8695678710937,0.9306681752204896,0.20514577627182,0.1946577578783035,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.86981201171875,0.996067464351654,0.3042405247688293,0.1767627596855163,297.19189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692932128906,0.8542787432670593,0.1604774445295334,0.1524789929389953,297.1294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.8135870695114136,0.1371472179889679,0.6196286082267761,284.8697204589844,284.95001220703125,295.4117431640625,292.4769897460937,295.4087219238281,297.2545166015625,284.8738708496094,1.0,0.2893120944499969,1.0,1.0,0.0,1.0,-1.5769915580749512,1.5769894123077393,2.035811121459119e-06,1.2129088640213013,0.8704230785369873,0.8704230785369873,0.0,32.90926742553711,40.0,34015.4609375,0.0,311.9862670898437,1.0,281.85675048828125,284.06231689453125,295.52789306640625,297.7969970703125,293.1499938964844,293.1499938964844,282.1499938964844,38735.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7425617575645447,1.0,0.0,0.0,3.6795384883880615,3.679563283920288,9.03399723028997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5886.13427734375,0.0,1586.9124755859375,1895.4371337890625,0.0,1961.4534912109373,0.9130138158798218,1.0,0.0,3.0,1.0,0.0
18172020,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8942538499832153,0.1905227750539779,0.1714681982994079,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9199225902557372,0.2059767991304397,0.195303127169609,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9978856444358826,0.3045853674411773,0.1840988248586654,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8461502194404602,0.1611509472131729,0.1530133932828903,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8040597438812256,0.1369061321020126,0.6182206869125366,285.0825500488281,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2479858398437,285.08306884765625,1.0,0.2921559810638428,1.0,1.0,0.0,1.0,-1.5867890119552612,1.5867869853973389,2.0593483895936515e-06,1.2203354835510254,1.0,1.0,0.0,34.17859649658203,43.0,33759.09375,0.0,320.1608581542969,1.0,282.1431579589844,284.2644348144531,295.4826965332031,297.67413330078125,293.1499938964844,293.1499938964844,281.8500061035156,32565.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732010543346405,1.0,0.0,0.0,3.802978515625,3.8030033111572266,9.650304946262622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.97119140625,0.0,1683.342041015625,1895.4371337890625,0.0,1871.94580078125,0.936996340751648,1.0,0.0,3.0,1.0,0.0
18172080,297.2396850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.8942538499832153,0.1905227750539779,0.1714681982994079,297.2078552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.9199225902557372,0.2059767991304397,0.195303127169609,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08258056640625,0.9978856444358826,0.3045853674411773,0.1840988248586654,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.8461502194404602,0.1611509472131729,0.1530133932828903,297.1296691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0821838378906,0.8040597438812256,0.1369061321020126,0.6182206869125366,285.0825500488281,284.95001220703125,295.4958801269531,292.51123046875,295.4929504394531,297.2479858398437,285.08306884765625,1.0,0.2921559810638428,1.0,1.0,0.0,1.0,-1.5867890119552612,1.5867869853973389,2.0593483895936515e-06,1.2203354835510254,1.0,1.0,0.0,34.17859649658203,43.0,33759.09375,0.0,320.1608581542969,1.0,282.1431579589844,284.2644348144531,295.4826965332031,297.67413330078125,293.1499938964844,293.1499938964844,281.8500061035156,32565.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.732010543346405,1.0,0.0,0.0,3.802978515625,3.8030033111572266,9.650304946262622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6492.97119140625,0.0,1683.342041015625,1895.4371337890625,0.0,1871.94580078125,0.936996340751648,1.0,0.0,3.0,1.0,0.0
18172140,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8839048743247986,0.1914280652999878,0.1725707054138183,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9073153734207152,0.2064983248710632,0.1960313767194748,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.3034034669399261,0.1928089708089828,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8364823460578918,0.1615920960903167,0.1536275148391723,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7924498319625854,0.1364235132932663,0.6169657111167908,284.887451171875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2350769042969,284.8897399902344,1.0,0.2956815958023071,1.0,1.0,0.0,1.0,-1.5986742973327637,1.5986721515655518,2.0883364868495846e-06,1.2295231819152832,0.908125638961792,0.908125638961792,0.0,35.83034133911133,31.0,34828.18359375,0.0,330.5085754394531,1.0,281.8558349609375,284.05133056640625,295.6009826660156,297.91949462890625,293.1499938964844,293.1499938964844,281.54998779296875,37403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483805418014526,1.0,0.0,0.0,3.787850856781006,3.7878763675689697,9.573682291375007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.1142578125,0.0,1702.910400390625,1895.4371337890625,0.0,2011.4571533203125,0.93646639585495,1.0,0.0,3.0,1.0,0.0
18172200,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8839048743247986,0.1914280652999878,0.1725707054138183,297.2056579589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9073153734207152,0.2064983248710632,0.1960313767194748,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.3034034669399261,0.1928089708089828,297.1922302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8364823460578918,0.1615920960903167,0.1536275148391723,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.887451171875,0.7924498319625854,0.1364235132932663,0.6169657111167908,284.887451171875,284.95001220703125,295.57781982421875,292.54315185546875,295.5749816894531,297.2350769042969,284.8897399902344,1.0,0.2956815958023071,1.0,1.0,0.0,1.0,-1.5986742973327637,1.5986721515655518,2.0883364868495846e-06,1.2295231819152832,0.908125638961792,0.908125638961792,0.0,35.83034133911133,31.0,34828.18359375,0.0,330.5085754394531,1.0,281.8558349609375,284.05133056640625,295.6009826660156,297.91949462890625,293.1499938964844,293.1499938964844,281.54998779296875,37403.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483805418014526,1.0,0.0,0.0,3.787850856781006,3.7878763675689697,9.573682291375007e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6613.1142578125,0.0,1702.910400390625,1895.4371337890625,0.0,2011.4571533203125,0.93646639585495,1.0,0.0,3.0,1.0,0.0
