time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18172260,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8886531591415405,0.1918890327215194,0.1729811429977417,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9119847416877748,0.2066176682710647,0.1961585879325866,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9989115595817566,0.3020127713680267,0.1899720877408981,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8401727676391602,0.1616986393928527,0.1537404358386993,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7944374680519104,0.1355780214071273,0.6132837533950806,284.8214111328125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.22027587890625,284.8387756347656,1.0,0.2935135960578918,1.0,1.0,0.0,1.0,-1.5916447639465332,1.5916427373886108,2.07098719329224e-06,1.223936676979065,0.7743906378746033,0.7743906378746033,0.0,35.20969772338867,34.0,34824.46484375,0.0,325.3331298828125,1.0,281.5578308105469,284.0193786621094,295.61376953125,297.9609680175781,293.1499938964844,293.1499938964844,281.8500061035156,47089.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609827518463135,1.0,0.0,0.0,3.3636183738708496,3.3636417388916016,7.549301130893582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.6123046875,0.0,1313.7510986328125,1895.4371337890625,0.0,2121.1982421875,0.8522385358810425,1.0,0.0,3.0,1.0,0.0
18172320,297.2309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.81951904296875,0.8886531591415405,0.1918890327215194,0.1729811429977417,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8202209472656,0.9119847416877748,0.2066176682710647,0.1961585879325866,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.82244873046875,0.9989115595817566,0.3020127713680267,0.1899720877408981,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8177185058594,0.8401727676391602,0.1616986393928527,0.1537404358386993,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.81561279296875,0.7944374680519104,0.1355780214071273,0.6132837533950806,284.8214111328125,284.95001220703125,295.65740966796875,292.5726623535156,295.6546630859375,297.22027587890625,284.8387756347656,1.0,0.2935135960578918,1.0,1.0,0.0,1.0,-1.5916447639465332,1.5916427373886108,2.07098719329224e-06,1.223936676979065,0.7743906378746033,0.7743906378746033,0.0,35.20969772338867,34.0,34824.46484375,0.0,325.3331298828125,1.0,281.5578308105469,284.0193786621094,295.61376953125,297.9609680175781,293.1499938964844,293.1499938964844,281.8500061035156,47089.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609827518463135,1.0,0.0,0.0,3.3636183738708496,3.3636417388916016,7.549301130893582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.6123046875,0.0,1313.7510986328125,1895.4371337890625,0.0,2121.1982421875,0.8522385358810425,1.0,0.0,3.0,1.0,0.0
18172380,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.893095850944519,0.1933870911598205,0.1740619242191314,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9159312844276428,0.2074991017580032,0.1967684030532837,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9986382722854614,0.3036753833293915,0.1881834268569946,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8432344198226929,0.162413865327835,0.15423284471035,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.795735239982605,0.1352767795324325,0.6111084222793579,285.0227355957031,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2236022949219,285.0200500488281,1.0,0.2931231558322906,1.0,1.0,0.0,1.0,-1.5894964933395386,1.5894943475723269,2.0653633328038268e-06,1.221929907798767,0.917276918888092,0.917276918888092,0.0,34.86546325683594,37.0,34580.8984375,0.0,323.3446044921875,1.0,281.8402404785156,284.1840515136719,295.54449462890625,297.7917175292969,293.1499938964844,293.1499938964844,281.54998779296875,32649.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744099497795105,1.0,0.0,0.0,3.5285322666168213,3.528554677963257,8.307713414978934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.72412109375,0.0,1377.9461669921875,1895.4371337890625,0.0,1974.6248779296875,0.8754652738571167,1.0,0.0,3.0,1.0,0.0
18172440,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.893095850944519,0.1933870911598205,0.1740619242191314,297.2024230957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.9159312844276428,0.2074991017580032,0.1967684030532837,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9986382722854614,0.3036753833293915,0.1881834268569946,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232238769531,0.8432344198226929,0.162413865327835,0.15423284471035,297.1224670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234680175781,0.795735239982605,0.1352767795324325,0.6111084222793579,285.0227355957031,284.95001220703125,295.73455810546875,292.5996398925781,295.7318725585937,297.2236022949219,285.0200500488281,1.0,0.2931231558322906,1.0,1.0,0.0,1.0,-1.5894964933395386,1.5894943475723269,2.0653633328038268e-06,1.221929907798767,0.917276918888092,0.917276918888092,0.0,34.86546325683594,37.0,34580.8984375,0.0,323.3446044921875,1.0,281.8402404785156,284.1840515136719,295.54449462890625,297.7917175292969,293.1499938964844,293.1499938964844,281.54998779296875,32649.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.744099497795105,1.0,0.0,0.0,3.5285322666168213,3.528554677963257,8.307713414978934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.72412109375,0.0,1377.9461669921875,1895.4371337890625,0.0,1974.6248779296875,0.8754652738571167,1.0,0.0,3.0,1.0,0.0
18172500,297.23590087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.889892578125,0.8938575983047485,0.1939550787210464,0.1747175604104995,297.2025756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.888916015625,0.9162527918815612,0.2078491151332855,0.1972008347511291,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8859558105469,0.9986824989318848,0.3044198155403137,0.1884590089321136,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.8435133695602417,0.1627099514007568,0.1545909941196441,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7951605319976807,0.1351000368595123,0.6106025576591492,284.8872985839844,284.95001220703125,295.77215576171875,292.6121520996094,295.76953125,297.2245178222656,284.8668518066406,1.0,0.2934394180774688,1.0,1.0,0.0,1.0,-1.5909557342529297,1.590953707695007,2.068830326606985e-06,1.2229830026626587,0.8333210349082947,0.8333210349082947,0.0,34.936676025390625,37.0,35322.59375,0.0,324.2558898925781,1.0,281.6000366210937,284.0126647949219,295.6402587890625,298.0250549316406,293.1499938964844,293.1499938964844,281.54998779296875,36573.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511571049690247,1.0,0.0,0.0,3.51984977722168,3.519872665405273,8.266878808171896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6374.75634765625,0.0,1397.2705078125,1895.4371337890625,0.0,2035.4698486328125,0.8740573525428772,1.0,0.0,3.0,1.0,0.0
18172560,297.2338562011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.8922345638275146,0.1942981332540512,0.1750977635383606,297.2010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8765563964844,0.9140622615814208,0.2080275118350982,0.1974330991506576,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.998927116394043,0.3047259747982025,0.1900654733180999,297.18975830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752136230469,0.8418725728988647,0.1628695577383041,0.1547952741384506,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740234375,0.7926380038261414,0.1348044276237487,0.6095109581947327,284.877197265625,284.95001220703125,295.8091125488281,292.6239929199219,295.8065490722656,297.2223815917969,284.88787841796875,1.0,0.2940232455730438,1.0,1.0,0.0,1.0,-1.592553973197937,1.5925519466400146,2.0726220100186765e-06,1.2241281270980835,0.7980561256408691,0.7980561256408691,0.0,35.23002624511719,40.0,35035.30859375,0.0,325.8394470214844,1.0,281.5589904785156,284.054931640625,295.6512756347656,297.9879455566406,293.1499938964844,293.1499938964844,281.8500061035156,41653.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544060349464417,1.0,0.0,0.0,3.3438143730163574,3.343836545944214,7.46066689316649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5999.1943359375,0.0,1257.205078125,1895.4371337890625,0.0,2063.689453125,0.8422242403030396,1.0,0.0,3.0,1.0,0.0
18172620,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8880665898323059,0.1957708150148391,0.1762415617704391,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9084845185279846,0.2089511454105377,0.1981717199087143,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.3053473234176636,0.1943600475788116,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8376059532165527,0.1636380553245544,0.1554201543331146,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.786561906337738,0.134580373764038,0.6081287860870361,285.0572814941406,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2224426269531,285.0531005859375,1.0,0.2959394156932831,1.0,1.0,0.0,1.0,-1.599057912826538,1.5990558862686155,2.088348310280708e-06,1.229007363319397,0.9519822001457214,0.9519822001457214,0.0,36.08740997314453,28.0,34964.546875,0.0,331.3991394042969,1.0,281.84088134765625,284.2010498046875,295.6090393066406,297.8739929199219,293.1499938964844,293.1499938964844,281.54998779296875,30860.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742388904094696,1.0,0.0,0.0,3.546308279037476,3.546330213546753,8.391628512072202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.23193359375,0.0,1383.47802734375,1895.4371337890625,0.0,1959.974609375,0.8783296942710876,1.0,0.0,3.0,1.0,0.0
18172680,297.23797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05767822265625,0.8880665898323059,0.1957708150148391,0.1762415617704391,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0575256347656,0.9084845185279846,0.2089511454105377,0.1981717199087143,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0570373535156,0.9990000128746032,0.3053473234176636,0.1943600475788116,297.1924133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580444335937,0.8376059532165527,0.1636380553245544,0.1554201543331146,297.12261962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.786561906337738,0.134580373764038,0.6081287860870361,285.0572814941406,284.95001220703125,295.8809814453125,292.6455993652344,295.8785095214844,297.2224426269531,285.0531005859375,1.0,0.2959394156932831,1.0,1.0,0.0,1.0,-1.599057912826538,1.5990558862686155,2.088348310280708e-06,1.229007363319397,0.9519822001457214,0.9519822001457214,0.0,36.08740997314453,28.0,34964.546875,0.0,331.3991394042969,1.0,281.84088134765625,284.2010498046875,295.6090393066406,297.8739929199219,293.1499938964844,293.1499938964844,281.54998779296875,30860.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.742388904094696,1.0,0.0,0.0,3.546308279037476,3.546330213546753,8.391628512072202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6592.23193359375,0.0,1383.47802734375,1895.4371337890625,0.0,1959.974609375,0.8783296942710876,1.0,0.0,3.0,1.0,0.0
18172740,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9004001021385193,0.1965668052434921,0.1771548241376876,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.921641767024994,0.2094171792268753,0.1987538039684295,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.998415231704712,0.3061319589614868,0.1868645697832107,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.847797691822052,0.164050742983818,0.1559132188558578,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7951796054840088,0.1340547651052475,0.6061608791351318,284.8626708984375,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.21954345703125,284.8695373535156,1.0,0.2925975024700165,1.0,1.0,0.0,1.0,-1.5900990962982178,1.5900970697402954,2.0663435407186626e-06,1.2219672203063965,0.8101786971092224,0.8101786971092224,0.0,34.65385818481445,31.0,35323.71484375,0.0,323.0660705566406,1.0,281.5580444335937,284.0177917480469,295.7103576660156,298.0762634277344,293.1499938964844,293.1499938964844,281.8500061035156,40775.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567825317382812,1.0,0.0,0.0,3.4227640628814697,3.4227867126464844,7.817127993803297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.85986328125,0.0,1328.2545166015625,1895.4371337890625,0.0,2084.41162109375,0.8578814268112183,1.0,0.0,3.0,1.0,0.0
18172800,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.9004001021385193,0.1965668052434921,0.1771548241376876,297.2015991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.921641767024994,0.2094171792268753,0.1987538039684295,297.237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86297607421875,0.998415231704712,0.3061319589614868,0.1868645697832107,297.1911315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.847797691822052,0.164050742983818,0.1559132188558578,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8610534667969,0.7951796054840088,0.1340547651052475,0.6061608791351318,284.8626708984375,284.95001220703125,295.95001220703125,292.66436767578125,295.9476318359375,297.21954345703125,284.8695373535156,1.0,0.2925975024700165,1.0,1.0,0.0,1.0,-1.5900990962982178,1.5900970697402954,2.0663435407186626e-06,1.2219672203063965,0.8101786971092224,0.8101786971092224,0.0,34.65385818481445,31.0,35323.71484375,0.0,323.0660705566406,1.0,281.5580444335937,284.0177917480469,295.7103576660156,298.0762634277344,293.1499938964844,293.1499938964844,281.8500061035156,40775.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7567825317382812,1.0,0.0,0.0,3.4227640628814697,3.4227867126464844,7.817127993803297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6023.85986328125,0.0,1328.2545166015625,1895.4371337890625,0.0,2084.41162109375,0.8578814268112183,1.0,0.0,3.0,1.0,0.0
18172860,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9100741744041444,0.198253259062767,0.1782891452312469,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9316226243972778,0.2105930596590042,0.1995260715484619,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9973484873771667,0.3097886741161346,0.1816606074571609,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8555564284324646,0.1650972366333007,0.1565979272127151,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8012303709983826,0.1341378986835479,0.6051352620124817,285.0413818359375,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2310485839844,285.0369873046875,1.0,0.2912826240062713,1.0,1.0,0.0,1.0,-1.5857189893722534,1.585716962814331,2.055359573205351e-06,1.2182782888412476,0.9514567852020264,0.9514567852020264,0.0,33.756309509277344,34.0,34935.65234375,0.0,318.49688720703125,1.0,281.8413391113281,284.1750183105469,295.64276123046875,297.91632080078125,293.1499938964844,293.1499938964844,281.54998779296875,31459.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446504831314087,1.0,0.0,0.0,3.583446502685547,3.5834689140319824,8.568309226575366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.15771484375,0.0,1427.0220947265625,1895.4371337890625,0.0,1979.35205078125,0.8870755434036255,1.0,0.0,3.0,1.0,0.0
18172920,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.9100741744041444,0.198253259062767,0.1782891452312469,297.2068786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.9316226243972778,0.2105930596590042,0.1995260715484619,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04119873046875,0.9973484873771667,0.3097886741161346,0.1816606074571609,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8555564284324646,0.1650972366333007,0.1565979272127151,297.1253967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426330566406,0.8012303709983826,0.1341378986835479,0.6051352620124817,285.0413818359375,284.95001220703125,296.0150451660156,292.67926025390625,296.0128479003906,297.2310485839844,285.0369873046875,1.0,0.2912826240062713,1.0,1.0,0.0,1.0,-1.5857189893722534,1.585716962814331,2.055359573205351e-06,1.2182782888412476,0.9514567852020264,0.9514567852020264,0.0,33.756309509277344,34.0,34935.65234375,0.0,318.49688720703125,1.0,281.8413391113281,284.1750183105469,295.64276123046875,297.91632080078125,293.1499938964844,293.1499938964844,281.54998779296875,31459.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446504831314087,1.0,0.0,0.0,3.583446502685547,3.5834689140319824,8.568309226575366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6601.15771484375,0.0,1427.0220947265625,1895.4371337890625,0.0,1979.35205078125,0.8870755434036255,1.0,0.0,3.0,1.0,0.0
18172980,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9169206023216248,0.1998201608657837,0.1798208951950073,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9380365014076232,0.2118964344263076,0.2008102536201477,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9967277646064758,0.3136091828346252,0.1791572719812393,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.860923171043396,0.1663687080144882,0.1578146368265152,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8051661849021912,0.1345628648996353,0.6069544553756714,284.8637084960937,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2431945800781,284.8729858398437,1.0,0.2915765345096588,1.0,1.0,0.0,1.0,-1.5897371768951416,1.5897351503372192,2.065114813376568e-06,1.221380352973938,0.8136140704154968,0.8136140704154968,0.0,33.46393585205078,37.0,35430.421875,0.0,319.6710510253906,1.0,281.557861328125,284.0115661621094,295.7300720214844,298.0989074707031,293.1499938964844,293.1499938964844,281.8500061035156,41045.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576704621315002,1.0,0.0,0.0,3.4397852420806885,3.4398081302642822,7.895069416008482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.0126953125,0.0,1347.2039794921875,1895.4371337890625,0.0,2092.17138671875,0.8621513247489929,1.0,0.0,3.0,1.0,0.0
18173040,297.2449645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.863037109375,0.9169206023216248,0.1998201608657837,0.1798208951950073,297.21258544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86328125,0.9380365014076232,0.2118964344263076,0.2008102536201477,297.28594970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.9967277646064758,0.3136091828346252,0.1791572719812393,297.2031555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.860923171043396,0.1663687080144882,0.1578146368265152,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8612670898437,0.8051661849021912,0.1345628648996353,0.6069544553756714,284.8637084960937,284.95001220703125,296.07525634765625,292.6894836425781,296.0732116699219,297.2431945800781,284.8729858398437,1.0,0.2915765345096588,1.0,1.0,0.0,1.0,-1.5897371768951416,1.5897351503372192,2.065114813376568e-06,1.221380352973938,0.8136140704154968,0.8136140704154968,0.0,33.46393585205078,37.0,35430.421875,0.0,319.6710510253906,1.0,281.557861328125,284.0115661621094,295.7300720214844,298.0989074707031,293.1499938964844,293.1499938964844,281.8500061035156,41045.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7576704621315002,1.0,0.0,0.0,3.4397852420806885,3.4398081302642822,7.895069416008482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.0126953125,0.0,1347.2039794921875,1895.4371337890625,0.0,2092.17138671875,0.8621513247489929,1.0,0.0,3.0,1.0,0.0
18173100,297.24981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9185765981674194,0.2008963227272033,0.1805915236473083,297.2176513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223693847656,0.939412534236908,0.2127867341041565,0.2014940679073333,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.996703326702118,0.3155786395072937,0.1790641993284225,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.8622517585754395,0.1672189235687255,0.1584861129522323,297.13800048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145263671875,0.8058716654777527,0.134976178407669,0.6082577109336853,285.0237121582031,284.95001220703125,296.1036376953125,292.69293212890625,296.1016845703125,297.2502746582031,285.0434875488281,1.0,0.2922336459159851,1.0,1.0,0.0,1.0,-1.5937399864196775,1.5937379598617554,2.074905523841153e-06,1.2245092391967771,0.9149883985519408,0.9149883985519408,0.0,33.52871322631836,37.0,34998.18359375,0.0,321.8114318847656,1.0,281.79669189453125,284.1860046386719,295.6551208496094,297.8963317871094,293.1499938964844,293.1499938964844,281.8500061035156,34389.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7498013377189636,1.0,0.0,0.0,3.482548475265503,3.4825704097747803,8.092591201602772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6218.82421875,0.0,1343.231201171875,1895.4371337890625,0.0,2023.7327880859373,0.8697921633720398,1.0,0.0,3.0,1.0,0.0
18173160,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.9210705161094666,0.2022501826286316,0.181714653968811,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.9414477348327636,0.213921308517456,0.2024732530117035,297.3096618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.996655523777008,0.3177303969860077,0.1788829267024994,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563659667969,0.8641455173492432,0.1682817041873932,0.1594079732894897,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566711425781,0.8071551322937012,0.1355877816677093,0.6106234192848206,285.05584716796875,284.95001220703125,296.1309509277344,292.6953125,296.1290588378906,297.2594909667969,285.05279541015625,1.0,0.293230265378952,1.0,1.0,0.0,1.0,-1.5999912023544312,1.5999890565872192,2.090291445711045e-06,1.229427695274353,0.970199465751648,0.970199465751648,0.0,33.625972747802734,40.0,35292.3359375,0.0,325.1623840332031,1.0,281.8414001464844,284.1752319335937,295.66387939453125,297.9549255371094,293.1499938964844,293.1499938964844,281.54998779296875,31180.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7465057373046875,1.0,0.0,0.0,3.618563175201416,3.6185860633850098,8.737065968489333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6635.0234375,0.0,1462.7257080078125,1895.4371337890625,0.0,1995.2982177734373,0.8949050307273865,1.0,0.0,3.0,1.0,0.0
18173220,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9215912222862244,0.2042371332645416,0.183712899684906,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9413772821426392,0.2157675623893737,0.2043614387512207,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9971876740455629,0.3210063874721527,0.1809830516576767,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8647146821022034,0.1701130121946334,0.1612452268600464,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8067770004272461,0.1366055756807327,0.6155833005905151,284.87255859375,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2697448730469,284.8797302246094,1.0,0.2960690855979919,1.0,1.0,0.0,1.0,-1.61533784866333,1.6153357028961182,2.12844474845042e-06,1.2415671348571775,0.8388302326202393,0.8388302326202393,0.0,34.24201965332031,43.0,36085.890625,0.0,334.52545166015625,1.0,281.5574035644531,283.9931945800781,295.7492980957031,298.1554870605469,293.1499938964844,293.1499938964844,281.8500061035156,39575.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618795037269592,1.0,0.0,0.0,3.531954765319824,3.531978130340576,8.323836482304614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.70654296875,0.0,1431.6474609375,1895.4371337890625,0.0,2129.078369140625,0.8811509609222412,1.0,0.0,3.0,1.0,0.0
18173280,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.9215912222862244,0.2042371332645416,0.183712899684906,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.9413772821426392,0.2157675623893737,0.2043614387512207,297.32183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.9971876740455629,0.3210063874721527,0.1809830516576767,297.22528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8715209960937,0.8647146821022034,0.1701130121946334,0.1612452268600464,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708190917969,0.8067770004272461,0.1366055756807327,0.6155833005905151,284.87255859375,284.95001220703125,296.182373046875,292.69708251953125,296.1806640625,297.2697448730469,284.8797302246094,1.0,0.2960690855979919,1.0,1.0,0.0,1.0,-1.61533784866333,1.6153357028961182,2.12844474845042e-06,1.2415671348571775,0.8388302326202393,0.8388302326202393,0.0,34.24201965332031,43.0,36085.890625,0.0,334.52545166015625,1.0,281.5574035644531,283.9931945800781,295.7492980957031,298.1554870605469,293.1499938964844,293.1499938964844,281.8500061035156,39575.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618795037269592,1.0,0.0,0.0,3.531954765319824,3.531978130340576,8.323836482304614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6073.70654296875,0.0,1431.6474609375,1895.4371337890625,0.0,2129.078369140625,0.8811509609222412,1.0,0.0,3.0,1.0,0.0
18173340,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.91920006275177,0.2069362699985504,0.1858850866556167,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9383521676063538,0.2181682735681533,0.2064271718263626,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9980753660202026,0.3239861130714416,0.1850386708974838,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8629758954048157,0.1724163591861724,0.1632581204175949,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8042186498641968,0.138007566332817,0.6212430000305176,285.0724182128906,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.28057861328125,285.0702209472656,1.0,0.2998525500297546,1.0,1.0,0.0,1.0,-1.634503960609436,1.6345016956329346,2.1766738882433856e-06,1.2566986083984375,1.0,1.0,0.0,35.24851989746094,46.0,36013.6328125,0.0,347.1075439453125,1.0,281.8423767089844,284.1681213378906,295.6747436523437,298.0098876953125,293.1499938964844,293.1499938964844,281.54998779296875,31122.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530562281608582,1.0,0.0,0.0,3.70448637008667,3.704509973526001,9.156917144537148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.75244140625,0.0,1557.599365234375,1895.4371337890625,0.0,2051.949462890625,0.9142536520957948,1.0,0.0,3.0,1.0,0.0
18173400,297.2758483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.07257080078125,0.91920006275177,0.2069362699985504,0.1858850866556167,297.2469482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072509765625,0.9383521676063538,0.2181682735681533,0.2064271718263626,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.07232666015625,0.9980753660202026,0.3239861130714416,0.1850386708974838,297.2386779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0727233886719,0.8629758954048157,0.1724163591861724,0.1632581204175949,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.07293701171875,0.8042186498641968,0.138007566332817,0.6212430000305176,285.0724182128906,284.95001220703125,296.2299194335937,292.695068359375,296.2283630371094,297.28057861328125,285.0702209472656,1.0,0.2998525500297546,1.0,1.0,0.0,1.0,-1.634503960609436,1.6345016956329346,2.1766738882433856e-06,1.2566986083984375,1.0,1.0,0.0,35.24851989746094,46.0,36013.6328125,0.0,347.1075439453125,1.0,281.8423767089844,284.1681213378906,295.6747436523437,298.0098876953125,293.1499938964844,293.1499938964844,281.54998779296875,31122.779296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7530562281608582,1.0,0.0,0.0,3.70448637008667,3.704509973526001,9.156917144537148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6700.75244140625,0.0,1557.599365234375,1895.4371337890625,0.0,2051.949462890625,0.9142536520957948,1.0,0.0,3.0,1.0,0.0
18173460,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9142228364944458,0.2091310918331146,0.1881167888641357,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9327813386917114,0.2203198969364166,0.2086505144834518,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990043044090272,0.3258706331253052,0.1906848102807998,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.85931795835495,0.1745588779449463,0.1654367744922638,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7998654842376709,0.1392957270145416,0.6276580691337585,284.88104248046875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2845458984375,284.8852233886719,1.0,0.3044541776180267,1.0,1.0,0.0,1.0,-1.656948804855347,1.6569465398788452,2.2340548184729414e-06,1.2744472026824951,0.8778961300849915,0.8778961300849915,0.0,36.62531661987305,49.0,37048.3125,0.0,362.7459716796875,1.0,281.5573425292969,283.9656982421875,295.75048828125,298.2145690917969,293.1499938964844,293.1499938964844,281.8500061035156,37991.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702035903930664,1.0,0.0,0.0,3.6715919971466064,3.671616792678833,8.995020266411302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.64794921875,0.0,1572.3157958984375,1895.4371337890625,0.0,2202.646240234375,0.9109417796134948,1.0,0.0,3.0,1.0,0.0
18173520,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9142228364944458,0.2091310918331146,0.1881167888641357,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.9327813386917114,0.2203198969364166,0.2086505144834518,297.3257141113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9990043044090272,0.3258706331253052,0.1906848102807998,297.2486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.85931795835495,0.1745588779449463,0.1654367744922638,297.1790771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8801574707031,0.7998654842376709,0.1392957270145416,0.6276580691337585,284.88104248046875,284.95001220703125,296.2738647460937,292.6896057128906,296.2724304199219,297.2845458984375,284.8852233886719,1.0,0.3044541776180267,1.0,1.0,0.0,1.0,-1.656948804855347,1.6569465398788452,2.2340548184729414e-06,1.2744472026824951,0.8778961300849915,0.8778961300849915,0.0,36.62531661987305,49.0,37048.3125,0.0,362.7459716796875,1.0,281.5573425292969,283.9656982421875,295.75048828125,298.2145690917969,293.1499938964844,293.1499938964844,281.8500061035156,37991.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7702035903930664,1.0,0.0,0.0,3.6715919971466064,3.671616792678833,8.995020266411302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6130.64794921875,0.0,1572.3157958984375,1895.4371337890625,0.0,2202.646240234375,0.9109417796134948,1.0,0.0,3.0,1.0,0.0
18173580,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9075587391853333,0.2119893580675125,0.1904511451721191,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9252057671546936,0.2229691743850708,0.2109766453504562,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9990000128746032,0.3274053931236267,0.1974645853042602,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8541770577430725,0.1771156191825866,0.1677163690328598,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7940088510513306,0.1408955752849578,0.6343546509742737,285.0865783691406,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2896728515625,285.087890625,1.0,0.3096585571765899,1.0,1.0,0.0,1.0,-1.6814582347869873,1.6814559698104858,2.297707396792248e-06,1.2937649488449097,1.0,1.0,0.0,38.325809478759766,52.0,36878.4453125,0.0,380.8351745605469,1.0,281.8428649902344,284.1590576171875,295.667724609375,298.0581359863281,293.1499938964844,293.1499938964844,281.54998779296875,32618.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628249526023865,1.0,0.0,0.0,3.8034725189208975,3.803497552871704,9.652811741034384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.5107421875,0.0,1684.344970703125,1895.4371337890625,0.0,2137.395751953125,0.9370620846748352,1.0,0.0,3.0,1.0,0.0
18173640,297.29351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08648681640625,0.9075587391853333,0.2119893580675125,0.1904511451721191,297.2689514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0865173339844,0.9252057671546936,0.2229691743850708,0.2109766453504562,297.3189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.086669921875,0.9990000128746032,0.3274053931236267,0.1974645853042602,297.2616271972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.8541770577430725,0.1771156191825866,0.1677163690328598,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0860290527344,0.7940088510513306,0.1408955752849578,0.6343546509742737,285.0865783691406,284.95001220703125,296.3144836425781,292.680908203125,296.31317138671875,297.2896728515625,285.087890625,1.0,0.3096585571765899,1.0,1.0,0.0,1.0,-1.6814582347869873,1.6814559698104858,2.297707396792248e-06,1.2937649488449097,1.0,1.0,0.0,38.325809478759766,52.0,36878.4453125,0.0,380.8351745605469,1.0,281.8428649902344,284.1590576171875,295.667724609375,298.0581359863281,293.1499938964844,293.1499938964844,281.54998779296875,32618.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7628249526023865,1.0,0.0,0.0,3.8034725189208975,3.803497552871704,9.652811741034384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6771.5107421875,0.0,1684.344970703125,1895.4371337890625,0.0,2137.395751953125,0.9370620846748352,1.0,0.0,3.0,1.0,0.0
18173700,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.90474271774292,0.2133394628763198,0.1918161958456039,297.2746887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.921813189983368,0.2242887318134308,0.2123288214206695,297.3134460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9531555175781,0.9990000128746032,0.3279357850551605,0.2007685005664825,297.2675170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.8519365191459656,0.1784036755561828,0.1690193712711334,297.19696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635925292969,0.7914148569107056,0.1417143642902374,0.6383649706840515,284.9544677734375,284.95001220703125,296.33367919921875,292.67547607421875,296.3324279785156,297.2915344238281,284.9332580566406,1.0,0.312482476234436,1.0,1.0,0.0,1.0,-1.6950671672821045,1.695064902305603,2.3335487639997154e-06,1.3045047521591189,0.9703032970428468,0.9703032970428468,0.0,39.23081207275391,52.0,37992.78125,0.0,390.9764099121094,1.0,281.593505859375,283.9754333496094,295.7413330078125,298.29156494140625,293.1499938964844,293.1499938964844,281.54998779296875,33719.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734934687614441,1.0,0.0,0.0,3.842262506484986,3.842288017272949,9.850705282588024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6597.81298828125,0.0,1739.814697265625,1895.4371337890625,0.0,2231.92333984375,0.9463313817977904,1.0,0.0,3.0,1.0,0.0
18173760,297.29913330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.9003791809082031,0.2143901586532592,0.1928886771202087,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.9167959690093994,0.2253988087177276,0.2134831249713897,297.3031311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9990000128746032,0.3279617130756378,0.2048284113407135,297.2713623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8484359383583069,0.1795262992382049,0.1701708734035492,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.7875704765319824,0.1423923671245575,0.6418026089668274,284.89874267578125,284.95001220703125,296.3521423339844,292.6693420410156,296.3509521484375,297.2899780273437,284.9010009765625,1.0,0.3153920173645019,1.0,1.0,0.0,1.0,-1.7081255912780762,1.7081233263015747,2.3682664505031426e-06,1.3148123025894165,0.9210018515586852,0.9210018515586852,0.0,40.29952621459961,55.0,38097.90234375,0.0,401.4306945800781,1.0,281.5560913085937,283.9478759765625,295.73394775390625,298.2613830566406,293.1499938964844,293.1499938964844,281.25,36834.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7803583741188049,1.0,0.0,0.0,3.804121732711792,3.804147481918335,9.656107522459934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6904.109375,0.0,1718.000732421875,1895.4371337890625,0.0,2293.3583984375,0.939839482307434,1.0,0.0,3.0,1.0,0.0
18173820,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8900383710861206,0.2164269834756851,0.1947706341743469,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9054476022720336,0.2275472432374954,0.2155812978744506,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.3270212113857269,0.2139237076044082,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8401519656181335,0.1817127764225006,0.172308012843132,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7785113453865051,0.1436690092086792,0.6479175686836243,284.843994140625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.284912109375,284.8593444824219,1.0,0.3213962614536285,1.0,1.0,0.0,1.0,-1.7337329387664795,1.733730435371399,2.437226839901996e-06,1.3349939584732056,0.8047783970832825,0.8047783970832825,0.0,42.71641540527344,43.0,38598.2109375,0.0,423.3084716796875,1.0,281.2574768066406,283.90875244140625,295.7063293457031,298.2816772460937,293.1499938964844,293.1499938964844,281.54998779296875,44566.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945303916931152,1.0,0.0,0.0,3.4654757976531982,3.4654996395111084,8.013440719878417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.46484375,0.0,1398.2601318359375,1895.4371337890625,0.0,2421.527099609375,0.8723614811897278,1.0,0.0,3.0,1.0,0.0
18173880,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.84259033203125,0.8900383710861206,0.2164269834756851,0.1947706341743469,297.2831726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.843017578125,0.9054476022720336,0.2275472432374954,0.2155812978744506,297.2746276855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451232910156,0.9990000128746032,0.3270212113857269,0.2139237076044082,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8409118652344,0.8401519656181335,0.1817127764225006,0.172308012843132,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8382873535156,0.7785113453865051,0.1436690092086792,0.6479175686836243,284.843994140625,284.95001220703125,296.3870849609375,292.6551818847656,296.3860168457031,297.284912109375,284.8593444824219,1.0,0.3213962614536285,1.0,1.0,0.0,1.0,-1.7337329387664795,1.733730435371399,2.437226839901996e-06,1.3349939584732056,0.8047783970832825,0.8047783970832825,0.0,42.71641540527344,43.0,38598.2109375,0.0,423.3084716796875,1.0,281.2574768066406,283.90875244140625,295.7063293457031,298.2816772460937,293.1499938964844,293.1499938964844,281.54998779296875,44566.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7945303916931152,1.0,0.0,0.0,3.4654757976531982,3.4654996395111084,8.013440719878417e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6239.46484375,0.0,1398.2601318359375,1895.4371337890625,0.0,2421.527099609375,0.8723614811897278,1.0,0.0,3.0,1.0,0.0
18173940,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.901176691055298,0.2196361720561981,0.1973309218883514,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9173272252082824,0.2305806428194046,0.2181670665740966,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.3281338810920715,0.2090282589197158,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8502844572067261,0.1846243292093277,0.1748209297657013,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7877400517463684,0.1455404013395309,0.6553053855895996,285.037841796875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29412841796875,285.0346374511719,1.0,0.3217436671257019,1.0,1.0,0.0,1.0,-1.745933175086975,1.745930790901184,2.470671233822941e-06,1.3447362184524536,0.9551621079444884,0.9551621079444884,0.0,41.97429275512695,31.0,38410.515625,0.0,428.3118591308594,1.0,281.5416564941406,284.06689453125,295.6072998046875,298.0960693359375,293.1499938964844,293.1499938964844,281.25,32240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829446792602539,1.0,0.0,0.0,3.639599084854126,3.639622449874878,8.838944722810993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.4677734375,0.0,1493.5777587890625,1895.4371337890625,0.0,2316.61865234375,0.9002687335014343,1.0,0.0,3.0,1.0,0.0
18174000,297.31353759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381164550781,0.901176691055298,0.2196361720561981,0.1973309218883514,297.2965087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.9173272252082824,0.2305806428194046,0.2181670665740966,297.2705383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9990000128746032,0.3281338810920715,0.2090282589197158,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.8502844572067261,0.1846243292093277,0.1748209297657013,297.21844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7877400517463684,0.1455404013395309,0.6553053855895996,285.037841796875,284.95001220703125,296.4197082519531,292.6387023925781,296.418701171875,297.29412841796875,285.0346374511719,1.0,0.3217436671257019,1.0,1.0,0.0,1.0,-1.745933175086975,1.745930790901184,2.470671233822941e-06,1.3447362184524536,0.9551621079444884,0.9551621079444884,0.0,41.97429275512695,31.0,38410.515625,0.0,428.3118591308594,1.0,281.5416564941406,284.06689453125,295.6072998046875,298.0960693359375,293.1499938964844,293.1499938964844,281.25,32240.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7829446792602539,1.0,0.0,0.0,3.639599084854126,3.639622449874878,8.838944722810993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.4677734375,0.0,1493.5777587890625,1895.4371337890625,0.0,2316.61865234375,0.9002687335014343,1.0,0.0,3.0,1.0,0.0
18174060,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9328077435493468,0.2221779376268386,0.1997288912534713,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9500874876976012,0.23325777053833,0.2207321375608444,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.3332647681236267,0.1923750340938568,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8771823644638062,0.1872806996107101,0.1773323863744735,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8125712275505066,0.1472965627908706,0.6629825234413147,284.8668518066406,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.306884765625,284.8743896484375,1.0,0.3178837299346924,1.0,1.0,0.0,1.0,-1.744140863418579,1.744138479232788,2.465892293912475e-06,1.3434244394302368,0.8204407691955566,0.8204407691955566,0.0,38.78411102294922,49.0,38713.8203125,0.0,417.7742614746094,1.0,281.2575378417969,283.9065856933594,295.6582946777344,298.23779296875,293.1499938964844,293.1499938964844,281.54998779296875,41185.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954641580581665,1.0,0.0,0.0,3.4839963912963867,3.4840197563171387,8.099322599264269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.97998046875,0.0,1393.236572265625,1895.4371337890625,0.0,2430.029541015625,0.8721415996551514,1.0,0.0,3.0,1.0,0.0
