time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18174120,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8663024902344,0.9328077435493468,0.2221779376268386,0.1997288912534713,297.3045349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9500874876976012,0.23325777053833,0.2207321375608444,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9990000128746032,0.3332647681236267,0.1923750340938568,297.2991638183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8771823644638062,0.1872806996107101,0.1773323863744735,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8125712275505066,0.1472965627908706,0.6629825234413147,284.8668518066406,284.95001220703125,296.4502258300781,292.62017822265625,296.44927978515625,297.306884765625,284.8743896484375,1.0,0.3178837299346924,1.0,1.0,0.0,1.0,-1.744140863418579,1.744138479232788,2.465892293912475e-06,1.3434244394302368,0.8204407691955566,0.8204407691955566,0.0,38.78411102294922,49.0,38713.8203125,0.0,417.7742614746094,1.0,281.2575378417969,283.9065856933594,295.6582946777344,298.23779296875,293.1499938964844,293.1499938964844,281.54998779296875,41185.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954641580581665,1.0,0.0,0.0,3.4839963912963867,3.4840197563171387,8.099322599264269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6240.97998046875,0.0,1393.236572265625,1895.4371337890625,0.0,2430.029541015625,0.8721415996551514,1.0,0.0,3.0,1.0,0.0
18174180,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9350727796554564,0.2254963219165802,0.2024312913417816,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.952075183391571,0.2365263700485229,0.2235941886901855,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.3407503366470337,0.1939001530408859,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8797084093093872,0.1904387921094894,0.1801293939352035,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8143277764320374,0.1495486050844192,0.6722561120986938,285.0545959472656,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3317565917969,285.0527038574219,1.0,0.3226746320724487,1.0,1.0,0.0,1.0,-1.7671173810958862,1.767114758491516,2.528769982745871e-06,1.361161231994629,0.9739242196083068,0.9739242196083068,0.0,39.54876327514648,67.0,38599.21484375,0.0,433.7272644042969,1.0,281.5419311523437,284.07196044921875,295.5680236816406,298.0600891113281,293.1499938964844,293.1499938964844,281.25,31533.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841987609863281,1.0,0.0,0.0,3.649465322494507,3.64948844909668,8.886930231710721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.32275390625,0.0,1499.1580810546875,1895.4371337890625,0.0,2327.919189453125,0.9020243287086488,1.0,0.0,3.0,1.0,0.0
18174240,297.32989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.9350727796554564,0.2254963219165802,0.2024312913417816,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547180175781,0.952075183391571,0.2365263700485229,0.2235941886901855,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.9990000128746032,0.3407503366470337,0.1939001530408859,297.3117370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0549621582031,0.8797084093093872,0.1904387921094894,0.1801293939352035,297.23980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8143277764320374,0.1495486050844192,0.6722561120986938,285.0545959472656,284.95001220703125,296.47900390625,292.59991455078125,296.4781188964844,297.3317565917969,285.0527038574219,1.0,0.3226746320724487,1.0,1.0,0.0,1.0,-1.7671173810958862,1.767114758491516,2.528769982745871e-06,1.361161231994629,0.9739242196083068,0.9739242196083068,0.0,39.54876327514648,67.0,38599.21484375,0.0,433.7272644042969,1.0,281.5419311523437,284.07196044921875,295.5680236816406,298.0600891113281,293.1499938964844,293.1499938964844,281.25,31533.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7841987609863281,1.0,0.0,0.0,3.649465322494507,3.64948844909668,8.886930231710721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6880.32275390625,0.0,1499.1580810546875,1895.4371337890625,0.0,2327.919189453125,0.9020243287086488,1.0,0.0,3.0,1.0,0.0
18174300,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176025390625,0.9252297282218932,0.2270051091909408,0.203990176320076,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9423473477363586,0.2381062656641006,0.2252388149499893,297.3677062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.9990000128746032,0.3427987098693847,0.2012075334787368,297.3170471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.8719785213470459,0.1919862926006317,0.1817225664854049,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237365722656,0.8072630763053894,0.1506773084402084,0.677846372127533,284.9158935546875,284.95001220703125,296.49285888671875,292.5892333984375,296.49200439453125,297.3382263183594,284.89892578125,1.0,0.3276299238204956,1.0,1.0,0.0,1.0,-1.788357496261597,1.7883548736572266,2.588083361843019e-06,1.3778120279312134,0.897563099861145,0.897563099861145,0.0,41.36317825317383,67.0,39737.8125,0.0,452.1800842285156,1.0,281.29693603515625,283.8925170898437,295.64093017578125,298.2939147949219,293.1499938964844,293.1499938964844,281.25,34436.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936789989471436,1.0,0.0,0.0,3.680410385131836,3.680434465408325,9.038279813466944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6712.26904296875,0.0,1555.471923828125,1895.4371337890625,0.0,2413.780517578125,0.9091554284095764,1.0,0.0,3.0,1.0,0.0
18174360,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9086782932281494,0.2282587736845016,0.2052698582410812,297.325927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.9253307580947876,0.2395062446594238,0.2267026305198669,297.35675048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9990000128746032,0.3431096971035003,0.212389126420021,297.320556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8588382005691528,0.1933871358633041,0.1831790655851364,297.2494506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7946215271949768,0.1516686826944351,0.6829351782798767,284.89971923828125,284.95001220703125,296.50634765625,292.5782165527344,296.5055236816406,297.33660888671875,284.90704345703125,1.0,0.3339777290821075,1.0,1.0,0.0,1.0,-1.8129315376281736,1.812928915023804,2.657756340340711e-06,1.3970885276794434,0.8679531216621399,0.8679531216621399,0.0,44.17026519775391,85.0,39919.74609375,0.0,476.2239990234375,1.0,281.25732421875,283.9040832519531,295.6331787109375,298.2629699707031,293.1499938964844,293.1499938964844,281.54998779296875,38109.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998087406158447,1.0,0.0,0.0,3.5977942943573,3.59781813621521,8.637060204819136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.123046875,0.0,1491.41650390625,1895.4371337890625,0.0,2469.6767578125,0.8950554132461548,1.0,0.0,3.0,1.0,0.0
18174420,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8724185228347778,0.2317578643560409,0.2083801180124282,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.886570394039154,0.2430339604616165,0.2300721853971481,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9962485432624816,0.3400742411613464,0.2389326095581054,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8278350234031677,0.1967821717262268,0.1864666789770126,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.763680100440979,0.154051199555397,0.6942768096923828,285.1167297363281,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3311462402344,285.11920166015625,1.0,0.3500831127166748,1.0,1.0,0.0,1.0,-1.871445178985596,1.8714423179626465,2.8282436232984765e-06,1.4430952072143557,1.0,1.0,0.0,52.30845642089844,88.0,40299.09765625,0.0,540.2025146484375,1.0,281.5425720214844,284.0947265625,295.5556030273437,298.1419677734375,293.1499938964844,293.1499938964844,281.25,32054.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953070998191833,1.0,0.0,0.0,3.77132248878479,3.7713468074798575,9.490314596405368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.0712890625,0.0,1641.881103515625,1895.4371337890625,0.0,2428.59912109375,0.9289329051971436,1.0,0.0,3.0,1.0,0.0
18174480,297.3461303710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.11651611328125,0.8724185228347778,0.2317578643560409,0.2083801180124282,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1165771484375,0.886570394039154,0.2430339604616165,0.2300721853971481,297.300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.116943359375,0.9962485432624816,0.3400742411613464,0.2389326095581054,297.3327941894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1163024902344,0.8278350234031677,0.1967821717262268,0.1864666789770126,297.26055908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.763680100440979,0.154051199555397,0.6942768096923828,285.1167297363281,284.95001220703125,296.5325622558594,292.5553283691406,296.53179931640625,297.3311462402344,285.11920166015625,1.0,0.3500831127166748,1.0,1.0,0.0,1.0,-1.871445178985596,1.8714423179626465,2.8282436232984765e-06,1.4430952072143557,1.0,1.0,0.0,52.30845642089844,88.0,40299.09765625,0.0,540.2025146484375,1.0,281.5425720214844,284.0947265625,295.5556030273437,298.1419677734375,293.1499938964844,293.1499938964844,281.25,32054.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953070998191833,1.0,0.0,0.0,3.77132248878479,3.7713468074798575,9.490314596405368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7023.0712890625,0.0,1641.881103515625,1895.4371337890625,0.0,2428.59912109375,0.9289329051971436,1.0,0.0,3.0,1.0,0.0
18174540,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8364426493644714,0.2345164269208908,0.2115262448787689,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8491294384002686,0.2461117208003997,0.2335822284221649,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.949526846408844,0.3367131352424621,0.236523687839508,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7942935228347778,0.1998067796230316,0.1898913383483886,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7331910729408264,0.1561202704906463,0.7060722708702087,284.91650390625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3262634277344,284.9168395996094,1.0,0.3623691499233246,1.0,1.0,0.0,1.0,-1.89354944229126,1.893546462059021,2.894464842029265e-06,1.4606155157089231,0.9366967678070068,0.9366967678070068,0.0,62.52199935913086,76.0,41549.15625,0.0,588.8896484375,1.0,281.2558288574219,283.86456298828125,295.6076354980469,298.3485717773437,293.1499938964844,293.1499938964844,280.95001220703125,35726.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152608871459961,1.0,0.0,0.0,3.8064777851104736,3.8065032958984375,9.668071925261756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.02197265625,0.0,1712.19140625,1895.4371337890625,0.0,2611.72216796875,0.9396493434906006,1.0,0.0,3.0,1.0,0.0
18174600,297.3486633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8364426493644714,0.2345164269208908,0.2115262448787689,297.3454895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8491294384002686,0.2461117208003997,0.2335822284221649,297.2489013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.949526846408844,0.3367131352424621,0.236523687839508,297.3396911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166564941406,0.7942935228347778,0.1998067796230316,0.1898913383483886,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9169006347656,0.7331910729408264,0.1561202704906463,0.7060722708702087,284.91650390625,284.95001220703125,296.5579528808594,292.53155517578125,296.5572204589844,297.3262634277344,284.9168395996094,1.0,0.3623691499233246,1.0,1.0,0.0,1.0,-1.89354944229126,1.893546462059021,2.894464842029265e-06,1.4606155157089231,0.9366967678070068,0.9366967678070068,0.0,62.52199935913086,76.0,41549.15625,0.0,588.8896484375,1.0,281.2558288574219,283.86456298828125,295.6076354980469,298.3485717773437,293.1499938964844,293.1499938964844,280.95001220703125,35726.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8152608871459961,1.0,0.0,0.0,3.8064777851104736,3.8065032958984375,9.668071925261756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7173.02197265625,0.0,1712.19140625,1895.4371337890625,0.0,2611.72216796875,0.9396493434906006,1.0,0.0,3.0,1.0,0.0
18174660,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8299793004989624,0.2367570996284485,0.2136329561471939,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8427547812461853,0.2487671822309494,0.2362092733383178,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9354768991470336,0.3356059193611145,0.2354551553726196,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7885931134223938,0.2024730443954467,0.1925319880247116,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7280528545379639,0.1578829139471054,0.7145826816558838,284.846435546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32501220703125,284.8585205078125,1.0,0.3671025037765503,1.0,1.0,0.0,1.0,-1.911343336105347,1.9113404750823968,2.94821325041994e-06,1.474575757980347,0.815188467502594,0.815188467502594,0.0,65.73432922363281,64.0,41889.79296875,0.0,612.2730102539062,1.0,280.95733642578125,283.8047790527344,295.55938720703125,298.3414306640625,293.1499938964844,293.1499938964844,281.25,43635.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294771313667297,1.0,0.0,0.0,3.504822015762329,3.50484585762024,8.196439011953771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.2294921875,0.0,1432.424560546875,1895.4371337890625,0.0,2743.578857421875,0.8799912333488464,1.0,0.0,3.0,1.0,0.0
18174720,297.3459777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8452453613281,0.8299793004989624,0.2367570996284485,0.2136329561471939,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8455810546875,0.8427547812461853,0.2487671822309494,0.2362092733383178,297.2258605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84735107421875,0.9354768991470336,0.3356059193611145,0.2354551553726196,297.34228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84405517578125,0.7885931134223938,0.2024730443954467,0.1925319880247116,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417358398437,0.7280528545379639,0.1578829139471054,0.7145826816558838,284.846435546875,284.95001220703125,296.58282470703125,292.5071716308594,296.58209228515625,297.32501220703125,284.8585205078125,1.0,0.3671025037765503,1.0,1.0,0.0,1.0,-1.911343336105347,1.9113404750823968,2.94821325041994e-06,1.474575757980347,0.815188467502594,0.815188467502594,0.0,65.73432922363281,64.0,41889.79296875,0.0,612.2730102539062,1.0,280.95733642578125,283.8047790527344,295.55938720703125,298.3414306640625,293.1499938964844,293.1499938964844,281.25,43635.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8294771313667297,1.0,0.0,0.0,3.504822015762329,3.50484585762024,8.196439011953771e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6452.2294921875,0.0,1432.424560546875,1895.4371337890625,0.0,2743.578857421875,0.8799912333488464,1.0,0.0,3.0,1.0,0.0
18174780,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8438939452171326,0.2403595000505447,0.2164126634597778,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.857245683670044,0.2524237930774688,0.2392598539590835,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.950652003288269,0.3372022211551666,0.2360305786132812,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8036954998970032,0.2059761434793472,0.1954817473888397,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7401394844055176,0.1603365540504455,0.7240352630615234,285.0349426269531,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3349304199219,285.0329895019531,1.0,0.3673334419727325,1.0,1.0,0.0,1.0,-1.933923363685608,1.9339203834533687,3.0170745048963e-06,1.4921797513961792,0.9602199792861938,0.9602199792861938,0.0,63.10660934448242,52.0,41737.3515625,0.0,620.4517211914062,1.0,281.2421875,283.966064453125,295.4517822265625,298.13873291015625,293.1499938964844,293.1499938964844,280.95001220703125,32418.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180676698684692,1.0,0.0,0.0,3.6650071144104,3.665030717849731,8.962784363575338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.83203125,0.0,1523.0206298828125,1895.4371337890625,0.0,2637.677001953125,0.9060817956924438,1.0,0.0,3.0,1.0,0.0
18174840,297.35711669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8438939452171326,0.2403595000505447,0.2164126634597778,297.3587646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.857245683670044,0.2524237930774688,0.2392598539590835,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348205566406,0.950652003288269,0.3372022211551666,0.2360305786132812,297.3529052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353088378906,0.8036954998970032,0.2059761434793472,0.1954817473888397,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7401394844055176,0.1603365540504455,0.7240352630615234,285.0349426269531,284.95001220703125,296.60748291015625,292.48248291015625,296.6067810058594,297.3349304199219,285.0329895019531,1.0,0.3673334419727325,1.0,1.0,0.0,1.0,-1.933923363685608,1.9339203834533687,3.0170745048963e-06,1.4921797513961792,0.9602199792861938,0.9602199792861938,0.0,63.10660934448242,52.0,41737.3515625,0.0,620.4517211914062,1.0,281.2421875,283.966064453125,295.4517822265625,298.13873291015625,293.1499938964844,293.1499938964844,280.95001220703125,32418.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180676698684692,1.0,0.0,0.0,3.6650071144104,3.665030717849731,8.962784363575338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7124.83203125,0.0,1523.0206298828125,1895.4371337890625,0.0,2637.677001953125,0.9060817956924438,1.0,0.0,3.0,1.0,0.0
18174900,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8572351932525635,0.2419809997081756,0.2179186344146728,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.8711848855018616,0.2541841268539428,0.2409078627824783,297.23516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.965560019016266,0.3380062282085418,0.236605554819107,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.8169652223587036,0.2076879143714904,0.197062000632286,297.2832946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7516857385635376,0.1615653932094574,0.7292464971542358,284.8934631347656,284.95001220703125,296.6198425292969,292.4700927734375,296.619140625,297.338623046875,284.879150390625,1.0,0.3663455247879028,1.0,1.0,0.0,1.0,-1.946558713912964,1.946555733680725,3.0560902359866304e-06,1.5020909309387207,0.8746126294136047,0.8746126294136047,0.0,60.37226867675781,52.0,42697.30078125,0.0,620.8966674804688,1.0,280.9968566894531,283.7914123535156,295.5150756835937,298.35693359375,293.1499938964844,293.1499938964844,280.95001220703125,35870.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264977931976318,1.0,0.0,0.0,3.669098138809204,3.669122219085693,8.982804047263926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.19970703125,0.0,1553.54833984375,1895.4371337890625,0.0,2715.8681640625,0.9072912335395812,1.0,0.0,3.0,1.0,0.0
18174960,297.36083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88824462890625,0.8736277222633362,0.2433701604604721,0.2190906703472137,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.888427734375,0.8883495926856995,0.2557810544967651,0.2423209249973297,297.2358703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.9818047285079956,0.3386151492595672,0.2369575202465057,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876647949219,0.8320334553718567,0.2092668265104293,0.1984516531229019,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88653564453125,0.7660529613494873,0.1626926809549331,0.7337816953659058,284.88885498046875,284.95001220703125,296.6322631835937,292.4577331542969,296.63153076171875,297.3395080566406,284.89556884765625,1.0,0.364719420671463,1.0,1.0,0.0,1.0,-1.957202434539795,1.9571993350982664,3.0891728783899453e-06,1.5104382038116455,0.8473527431488037,0.8473527431488037,0.0,57.20474624633789,40.0,42552.8125,0.0,618.3824462890625,1.0,280.9574584960937,283.814453125,295.4990539550781,298.2995910644531,293.1499938964844,293.1499938964844,281.25,39560.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309032320976257,1.0,0.0,0.0,3.553299903869629,3.55332350730896,8.424750035374018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6490.60009765625,0.0,1454.1593017578125,1895.4371337890625,0.0,2756.85546875,0.8864539265632629,1.0,0.0,3.0,1.0,0.0
18175020,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9055305123329164,0.2471120059490203,0.2220128923654556,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9224663376808168,0.2596708834171295,0.2455984950065612,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.3428950011730194,0.2319330275058746,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.861070454120636,0.2130007743835449,0.2016174495220184,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7941259145736694,0.1654233187437057,0.7444234490394592,285.04150390625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3522644042969,285.0326232910156,1.0,0.3591931164264679,1.0,1.0,0.0,1.0,-1.9528703689575195,1.9528672695159912,3.075862650803174e-06,1.507163405418396,0.9865055084228516,0.9865055084228516,0.0,51.81023025512695,28.0,41980.203125,0.0,604.0077514648438,1.0,281.2424011230469,283.94488525390625,295.4133605957031,298.12921142578125,293.1499938964844,293.1499938964844,280.95001220703125,31797.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226054906845093,1.0,0.0,0.0,3.721331596374512,3.721355676651001,9.24038488392398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.5615234375,0.0,1581.9287109375,1895.4371337890625,0.0,2679.724365234375,0.918285071849823,1.0,0.0,3.0,1.0,0.0
18175080,297.3714904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.9055305123329164,0.2471120059490203,0.2220128923654556,297.377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.9224663376808168,0.2596708834171295,0.2455984950065612,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04156494140625,0.9990000128746032,0.3428950011730194,0.2319330275058746,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428161621094,0.861070454120636,0.2130007743835449,0.2016174495220184,297.296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7941259145736694,0.1654233187437057,0.7444234490394592,285.04150390625,284.95001220703125,296.6574401855469,292.4331970214844,296.6567077636719,297.3522644042969,285.0326232910156,1.0,0.3591931164264679,1.0,1.0,0.0,1.0,-1.9528703689575195,1.9528672695159912,3.075862650803174e-06,1.507163405418396,0.9865055084228516,0.9865055084228516,0.0,51.81023025512695,28.0,41980.203125,0.0,604.0077514648438,1.0,281.2424011230469,283.94488525390625,295.4133605957031,298.12921142578125,293.1499938964844,293.1499938964844,280.95001220703125,31797.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226054906845093,1.0,0.0,0.0,3.721331596374512,3.721355676651001,9.24038488392398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7148.5615234375,0.0,1581.9287109375,1895.4371337890625,0.0,2679.724365234375,0.918285071849823,1.0,0.0,3.0,1.0,0.0
18175140,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9694602489471436,0.2500987350940704,0.2246498316526413,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9844070076942444,0.2631047964096069,0.2487107366323471,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.3528283536434173,0.1947863847017288,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9188676476478576,0.2163801342248916,0.2046471983194351,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8433146476745605,0.1679563373327255,0.7548154592514038,284.85943603515625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.364501953125,284.8642272949219,1.0,0.3516066074371338,1.0,1.0,0.0,1.0,-1.953636884689331,1.9536337852478027,3.0785088256379822e-06,1.507943868637085,0.8417553305625916,0.8417553305625916,0.0,44.15412521362305,48.0,42383.48828125,0.0,572.27490234375,1.0,280.9574890136719,283.773193359375,295.4472045898437,298.2533874511719,293.1499938964844,293.1499938964844,281.25,40489.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834998607635498,1.0,0.0,0.0,3.5914578437805176,3.591482162475586,8.606663755017507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.18994140625,0.0,1502.0623779296875,1895.4371337890625,0.0,2795.02490234375,0.895021915435791,1.0,0.0,3.0,1.0,0.0
18175200,297.3731384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85906982421875,0.9694602489471436,0.2500987350940704,0.2246498316526413,297.382568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85919189453125,0.9844070076942444,0.2631047964096069,0.2487107366323471,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.9990000128746032,0.3528283536434173,0.1947863847017288,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586730957031,0.9188676476478576,0.2163801342248916,0.2046471983194351,297.30279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85791015625,0.8433146476745605,0.1679563373327255,0.7548154592514038,284.85943603515625,284.95001220703125,296.6833190917969,292.4091491699219,296.6825866699219,297.364501953125,284.8642272949219,1.0,0.3516066074371338,1.0,1.0,0.0,1.0,-1.953636884689331,1.9536337852478027,3.0785088256379822e-06,1.507943868637085,0.8417553305625916,0.8417553305625916,0.0,44.15412521362305,48.0,42383.48828125,0.0,572.27490234375,1.0,280.9574890136719,283.773193359375,295.4472045898437,298.2533874511719,293.1499938964844,293.1499938964844,281.25,40489.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.834998607635498,1.0,0.0,0.0,3.5914578437805176,3.591482162475586,8.606663755017507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6464.18994140625,0.0,1502.0623779296875,1895.4371337890625,0.0,2795.02490234375,0.895021915435791,1.0,0.0,3.0,1.0,0.0
18175260,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9844114184379578,0.2539573013782501,0.2277385890483856,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9975451231002808,0.2671638131141662,0.2522311508655548,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9984411001205444,0.3667719066143036,0.1869961470365524,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9379518628120422,0.2202797830104828,0.2080599963665008,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8577022552490234,0.1709436923265457,0.7670236229896545,285.0381774902344,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.41119384765625,285.0367736816406,1.0,0.3541416227817535,1.0,1.0,0.0,1.0,-1.9709386825561523,1.970935583114624,3.131850462523289e-06,1.520998477935791,0.9812451004981996,0.9812451004981996,0.0,43.26519393920898,68.0,42005.375,0.0,582.0189819335938,1.0,281.24273681640625,283.9415588378906,295.3515014648437,298.0517578125,293.1499938964844,293.1499938964844,280.95001220703125,32346.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233613967895508,1.0,0.0,0.0,3.722095251083374,3.7221193313598633,9.244176339961996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.9599609375,0.0,1586.9913330078125,1895.4371337890625,0.0,2686.738037109375,0.9188909530639648,1.0,0.0,3.0,1.0,0.0
18175320,297.3834533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382995605469,0.9844114184379578,0.2539573013782501,0.2277385890483856,297.3936462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9975451231002808,0.2671638131141662,0.2522311508655548,297.4641418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0382385253906,0.9984411001205444,0.3667719066143036,0.1869961470365524,297.38653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384216308594,0.9379518628120422,0.2202797830104828,0.2080599963665008,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0386962890625,0.8577022552490234,0.1709436923265457,0.7670236229896545,285.0381774902344,284.95001220703125,296.71026611328125,292.3858947753906,296.70947265625,297.41119384765625,285.0367736816406,1.0,0.3541416227817535,1.0,1.0,0.0,1.0,-1.9709386825561523,1.970935583114624,3.131850462523289e-06,1.520998477935791,0.9812451004981996,0.9812451004981996,0.0,43.26519393920898,68.0,42005.375,0.0,582.0189819335938,1.0,281.24273681640625,283.9415588378906,295.3515014648437,298.0517578125,293.1499938964844,293.1499938964844,280.95001220703125,32346.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8233613967895508,1.0,0.0,0.0,3.722095251083374,3.7221193313598633,9.244176339961996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7130.9599609375,0.0,1586.9913330078125,1895.4371337890625,0.0,2686.738037109375,0.9188909530639648,1.0,0.0,3.0,1.0,0.0
18175380,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9681750535964966,0.2572557032108307,0.2310196161270141,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9835667014122008,0.2709185481071472,0.256031721830368,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.3746724426746368,0.2014807611703872,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9196161031723022,0.223940297961235,0.2117483466863632,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8438620567321777,0.1738422662019729,0.7809562683105469,284.8992614746094,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4327392578125,284.90655517578125,1.0,0.3645629286766052,1.0,1.0,0.0,1.0,-2.017982482910156,2.017979145050049,3.2810955872264458e-06,1.5575759410858154,0.8779807090759277,0.8779807090759277,0.0,47.01765823364258,88.0,43321.15625,0.0,630.4546508789062,1.0,280.9566345214844,283.7870178222656,295.4085998535156,298.2415771484375,293.1499938964844,293.1499938964844,281.25,38365.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367258906364441,1.0,0.0,0.0,3.651418209075928,3.651442766189575,8.896444114725455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.8662109375,0.0,1552.4501953125,1895.4371337890625,0.0,2811.14111328125,0.9073928594589232,1.0,0.0,3.0,1.0,0.0
18175440,297.3866882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.9681750535964966,0.2572557032108307,0.2310196161270141,297.400146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.9835667014122008,0.2709185481071472,0.256031721830368,297.5019226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9990000128746032,0.3746724426746368,0.2014807611703872,297.3930358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.9196161031723022,0.223940297961235,0.2117483466863632,297.3213806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8438620567321777,0.1738422662019729,0.7809562683105469,284.8992614746094,284.95001220703125,296.738525390625,292.3636779785156,296.7377319335937,297.4327392578125,284.90655517578125,1.0,0.3645629286766052,1.0,1.0,0.0,1.0,-2.017982482910156,2.017979145050049,3.2810955872264458e-06,1.5575759410858154,0.8779807090759277,0.8779807090759277,0.0,47.01765823364258,88.0,43321.15625,0.0,630.4546508789062,1.0,280.9566345214844,283.7870178222656,295.4085998535156,298.2415771484375,293.1499938964844,293.1499938964844,281.25,38365.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367258906364441,1.0,0.0,0.0,3.651418209075928,3.651442766189575,8.896444114725455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6520.8662109375,0.0,1552.4501953125,1895.4371337890625,0.0,2811.14111328125,0.9073928594589232,1.0,0.0,3.0,1.0,0.0
18175500,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0657653808594,0.9494368433952332,0.2591942548751831,0.2326380014419555,297.4052124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662536621094,0.966827392578125,0.2729954123497009,0.2579322457313537,297.49273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0672302246094,0.9990000128746032,0.3760067224502563,0.2146142870187759,297.39764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06427001953125,0.9015336632728576,0.2259307503700256,0.2135980874300003,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06072998046875,0.8297432065010071,0.1753816157579422,0.7879235148429871,285.0672607421875,284.95001220703125,296.7532653808594,292.35302734375,296.75244140625,297.432373046875,285.0820007324219,1.0,0.3720910251140594,1.0,1.0,0.0,1.0,-2.0485637187957764,2.048560380935669,3.380163207111764e-06,1.5813584327697754,0.9982296228408812,0.9982296228408812,0.0,50.48043823242188,88.0,43118.17578125,0.0,666.6543579101562,1.0,281.2025146484375,283.96026611328125,295.33514404296875,298.05145263671875,293.1499938964844,293.1499938964844,281.25,33092.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8316022157669067,1.0,0.0,0.0,3.719325304031372,3.71934962272644,9.230423643202812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6766.40087890625,0.0,1589.5025634765625,1895.4371337890625,0.0,2763.36572265625,0.9209818840026855,1.0,0.0,3.0,1.0,0.0
18175560,297.3985290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.119384765625,0.9278276562690736,0.2614400684833526,0.2346755117177963,297.4123840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.946342408657074,0.275318294763565,0.2601643204689026,297.4696655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.9990000128746032,0.3759180009365082,0.2299262881278991,297.404052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191101074219,0.8834738731384277,0.2281296849250793,0.2157284170389175,297.3317565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.11846923828125,0.8145751357078552,0.1770605742931366,0.7958414554595947,285.11968994140625,284.95001220703125,296.7684631347656,292.3427734375,296.76763916015625,297.4276733398437,285.1235656738281,1.0,0.3809283375740051,1.0,1.0,0.0,1.0,-2.0841426849365234,2.084139108657837,3.497438456179225e-06,1.60902738571167,1.0,1.0,0.0,54.76795196533203,108.0,43691.5625,0.0,710.9728393554688,1.0,281.2427673339844,283.9849853515625,295.3382568359375,298.1231994628906,293.1499938964844,293.1499938964844,280.95001220703125,32591.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314708471298218,1.0,0.0,0.0,3.803794860839844,3.8038196563720703,9.654447694629198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7274.14599609375,0.0,1684.5250244140625,1895.4371337890625,0.0,2762.14208984375,0.9373031258583068,1.0,0.0,3.0,1.0,0.0
18175620,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8792130947113037,0.2650377154350281,0.2385492920875549,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8949649930000305,0.2793692350387573,0.2645857632160187,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9898248910903932,0.3702157437801361,0.2606687843799591,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.841658890247345,0.2320232540369033,0.2199795991182327,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7749528288841248,0.1799505203962326,0.8114665746688843,284.9752197265625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929138183594,284.9760437011719,1.0,0.4012730419635772,1.0,1.0,0.0,1.0,-2.156128168106079,2.156124353408813,3.742545004570274e-06,1.6657358407974243,0.9948925971984864,0.9948925971984864,0.0,67.01191711425781,126.0,45905.3984375,0.0,817.663818359375,1.0,280.9565124511719,283.7900085449219,295.4016418457031,298.3836364746094,293.1499938964844,293.1499938964844,280.6499938964844,34187.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514217138290405,1.0,0.0,0.0,3.875023603439331,3.875049591064453,1.001940631795151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.98193359375,0.0,1783.8262939453125,1895.4371337890625,0.0,2948.588623046875,0.9545708298683168,1.0,0.0,3.0,1.0,0.0
18175680,297.4028015136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9751281738281,0.8792130947113037,0.2650377154350281,0.2385492920875549,297.41943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.8949649930000305,0.2793692350387573,0.2645857632160187,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9898248910903932,0.3702157437801361,0.2606687843799591,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750671386719,0.841658890247345,0.2320232540369033,0.2199795991182327,297.33746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9749755859375,0.7749528288841248,0.1799505203962326,0.8114665746688843,284.9752197265625,284.95001220703125,296.8003234863281,292.3234558105469,296.7994689941406,297.3929138183594,284.9760437011719,1.0,0.4012730419635772,1.0,1.0,0.0,1.0,-2.156128168106079,2.156124353408813,3.742545004570274e-06,1.6657358407974243,0.9948925971984864,0.9948925971984864,0.0,67.01191711425781,126.0,45905.3984375,0.0,817.663818359375,1.0,280.9565124511719,283.7900085449219,295.4016418457031,298.3836364746094,293.1499938964844,293.1499938964844,280.6499938964844,34187.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8514217138290405,1.0,0.0,0.0,3.875023603439331,3.875049591064453,1.001940631795151e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7535.98193359375,0.0,1783.8262939453125,1895.4371337890625,0.0,2948.588623046875,0.9545708298683168,1.0,0.0,3.0,1.0,0.0
18175740,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8255908489227295,0.2678330242633819,0.2418467998504638,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8393747806549072,0.2826932072639465,0.2685672044754028,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9163390398025512,0.3654607534408569,0.2570705413818359,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7911971211433411,0.2352249175310135,0.2238517701625824,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7287999987602234,0.1822144836187362,0.8256226778030396,284.8579406738281,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3833923339844,284.8648376464844,1.0,0.4205858707427978,1.0,1.0,0.0,1.0,-2.1810102462768555,2.18100643157959,3.828586159215774e-06,1.6848785877227783,0.8670181035995483,0.8670181035995483,0.0,86.3686752319336,114.0,46740.796875,0.0,912.9306640625,1.0,280.6568603515625,283.65997314453125,295.3746643066406,298.4437255859375,293.1499938964844,293.1499938964844,280.95001220703125,40666.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691697716712952,1.0,0.0,0.0,3.712169170379639,3.7121946811676025,9.194938002110576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.68359375,0.0,1638.953857421875,1895.4371337890625,0.0,3115.0224609375,0.9226282238960266,1.0,0.0,3.0,1.0,0.0
18175800,297.3987731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8572998046875,0.8255908489227295,0.2678330242633819,0.2418467998504638,297.4185485839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.8393747806549072,0.2826932072639465,0.2685672044754028,297.29864501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583068847656,0.9163390398025512,0.3654607534408569,0.2570705413818359,297.4096069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85675048828125,0.7911971211433411,0.2352249175310135,0.2238517701625824,297.3363342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8554992675781,0.7287999987602234,0.1822144836187362,0.8256226778030396,284.8579406738281,284.95001220703125,296.83447265625,292.30596923828125,296.83355712890625,297.3833923339844,284.8648376464844,1.0,0.4205858707427978,1.0,1.0,0.0,1.0,-2.1810102462768555,2.18100643157959,3.828586159215774e-06,1.6848785877227783,0.8670181035995483,0.8670181035995483,0.0,86.3686752319336,114.0,46740.796875,0.0,912.9306640625,1.0,280.6568603515625,283.65997314453125,295.3746643066406,298.4437255859375,293.1499938964844,293.1499938964844,280.95001220703125,40666.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8691697716712952,1.0,0.0,0.0,3.712169170379639,3.7121946811676025,9.194938002110576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6785.68359375,0.0,1638.953857421875,1895.4371337890625,0.0,3115.0224609375,0.9226282238960266,1.0,0.0,3.0,1.0,0.0
18175860,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8139241337776184,0.2720006108283996,0.2454619258642196,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8275836706161499,0.2869459092617035,0.2725581526756286,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8963799476623535,0.3658546507358551,0.2567342221736908,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7795171737670898,0.2391723841428756,0.2276069074869156,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7187774181365967,0.1850390881299972,0.8386471271514893,285.0530700683594,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3881225585937,285.05322265625,1.0,0.429758608341217,1.0,1.0,0.0,1.0,-2.209891557693481,2.2098875045776367,3.930034381482983e-06,1.7072538137435913,1.0,1.0,0.0,94.1949691772461,102.0,46495.8984375,0.0,970.51611328125,1.0,280.9435119628906,283.8417663574219,295.27490234375,298.2474975585937,293.1499938964844,293.1499938964844,280.6499938964844,33097.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861107349395752,1.0,0.0,0.0,3.8340790271759033,3.834104299545288,9.808788945520064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.09619140625,0.0,1724.9622802734375,1895.4371337890625,0.0,3039.39111328125,0.9445706605911256,1.0,0.0,3.0,1.0,0.0
18175920,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8139241337776184,0.2720006108283996,0.2454619258642196,297.4270324707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8275836706161499,0.2869459092617035,0.2725581526756286,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8963799476623535,0.3658546507358551,0.2567342221736908,297.41619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531005859375,0.7795171737670898,0.2391723841428756,0.2276069074869156,297.34100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.7187774181365967,0.1850390881299972,0.8386471271514893,285.0530700683594,284.95001220703125,296.8711853027344,292.2906188964844,296.8702392578125,297.3881225585937,285.05322265625,1.0,0.429758608341217,1.0,1.0,0.0,1.0,-2.209891557693481,2.2098875045776367,3.930034381482983e-06,1.7072538137435913,1.0,1.0,0.0,94.1949691772461,102.0,46495.8984375,0.0,970.51611328125,1.0,280.9435119628906,283.8417663574219,295.27490234375,298.2474975585937,293.1499938964844,293.1499938964844,280.6499938964844,33097.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861107349395752,1.0,0.0,0.0,3.8340790271759033,3.834104299545288,9.808788945520064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7534.09619140625,0.0,1724.9622802734375,1895.4371337890625,0.0,3039.39111328125,0.9445706605911256,1.0,0.0,3.0,1.0,0.0
