time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18175980,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8189266324043274,0.275601178407669,0.2489077001810073,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8325941562652588,0.2908848524093628,0.2764173746109009,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8990694880485535,0.3670860528945923,0.2575978338718414,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7851513624191284,0.2428707331418991,0.231214627623558,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7233263254165649,0.1877322643995285,0.8510825037956238,284.89959716796875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3902282714844,284.90283203125,1.0,0.4332782626152038,1.0,1.0,0.0,1.0,-2.238978862762451,2.2389748096466064,4.03383137381752e-06,1.7299004793167114,0.9107430577278136,0.9107430577278136,0.0,94.38861083984376,90.0,47731.80078125,0.0,1000.6049194335938,1.0,280.6568298339844,283.6651611328125,295.3231811523437,298.431396484375,293.1499938964844,293.1499938964844,280.3500061035156,37722.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744936585426331,1.0,0.0,0.0,3.789483547210693,3.789509057998657,9.581937092661974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.89453125,0.0,1707.34033203125,1895.4371337890625,0.0,3164.958740234375,0.9374904036521912,1.0,0.0,3.0,1.0,0.0
18176040,297.4119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993225097656,0.8189266324043274,0.275601178407669,0.2489077001810073,297.4311828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8994140625,0.8325941562652588,0.2908848524093628,0.2764173746109009,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8990694880485535,0.3670860528945923,0.2575978338718414,297.4193420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.7851513624191284,0.2428707331418991,0.231214627623558,297.3436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7233263254165649,0.1877322643995285,0.8510825037956238,284.89959716796875,284.95001220703125,296.9107971191406,292.2776184082031,296.9097595214844,297.3902282714844,284.90283203125,1.0,0.4332782626152038,1.0,1.0,0.0,1.0,-2.238978862762451,2.2389748096466064,4.03383137381752e-06,1.7299004793167114,0.9107430577278136,0.9107430577278136,0.0,94.38861083984376,90.0,47731.80078125,0.0,1000.6049194335938,1.0,280.6568298339844,283.6651611328125,295.3231811523437,298.431396484375,293.1499938964844,293.1499938964844,280.3500061035156,37722.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744936585426331,1.0,0.0,0.0,3.789483547210693,3.789509057998657,9.581937092661974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.89453125,0.0,1707.34033203125,1895.4371337890625,0.0,3164.958740234375,0.9374904036521912,1.0,0.0,3.0,1.0,0.0
18176100,297.4119567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8049621582031,0.8246527910232544,0.2772597968578338,0.2503545582294464,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.80474853515625,0.8385096788406372,0.292741596698761,0.2781197428703308,297.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8041076660156,0.9046828746795654,0.3677419424057007,0.2579927742481231,297.4197692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.80548095703125,0.7914763689041138,0.2446211129426956,0.2328147292137146,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8070068359375,0.7284625172615051,0.1890055686235427,0.8565099239349365,284.8043518066406,284.95001220703125,296.9317626953125,292.2720947265625,296.93072509765625,297.3901062011719,284.8022766113281,1.0,0.4335081279277801,1.0,1.0,0.0,1.0,-2.251677989959717,2.251673936843872,4.079553036717698e-06,1.739760398864746,0.8170498609542847,0.8170498609542847,0.0,92.77872467041016,90.0,48427.6875,0.0,1007.4524536132812,1.0,280.3974304199219,283.5486755371094,295.3417358398437,298.5666809082031,293.1499938964844,293.1499938964844,280.3500061035156,42370.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827731013298035,1.0,0.0,0.0,3.672402620315552,3.672427892684937,8.998991916087107e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7398.9736328125,0.0,1606.1951904296875,1895.4371337890625,0.0,3242.563232421875,0.9119491577148438,1.0,0.0,3.0,1.0,0.0
18176160,297.4131774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87908935546875,0.8324443697929382,0.2790361642837524,0.251729279756546,297.4334411621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.8466836810112,0.2946726381778717,0.2797492146492004,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.9134325385093688,0.3685706555843353,0.2583818435668945,297.4208374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8000338077545166,0.2464309632778167,0.234345331788063,297.3450622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.876708984375,0.735408365726471,0.19032683968544,0.8616526126861572,284.8799133300781,284.95001220703125,296.9535827636719,292.26727294921875,296.9524841308594,297.39068603515625,284.88751220703125,1.0,0.4329913258552551,1.0,1.0,0.0,1.0,-2.263769149780273,2.2637650966644287,4.123301550862379e-06,1.7491263151168823,0.8291938900947571,0.8291938900947571,0.0,90.27733612060548,78.0,48235.89453125,0.0,1010.2884521484376,1.0,280.3578796386719,283.6330871582031,295.300537109375,298.4533386230469,293.1499938964844,293.1499938964844,280.6499938964844,42052.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844852447509766,1.0,0.0,0.0,3.514592170715332,3.514616012573242,8.242200237873476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6929.5908203125,0.0,1431.28076171875,1895.4371337890625,0.0,3258.5986328125,0.8813982605934143,1.0,0.0,3.0,1.0,0.0
18176220,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8590795397758484,0.2838541269302368,0.2554137110710144,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8745098114013672,0.2995071709156036,0.283702403306961,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.945763349533081,0.3716027736663818,0.2599770128726959,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8263332843780518,0.250887393951416,0.2379796206951141,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7588006854057312,0.1936861425638198,0.874122679233551,285.0417785644531,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40313720703125,285.0403747558594,1.0,0.4306783974170685,1.0,1.0,0.0,1.0,-2.294197559356689,2.2941935062408447,4.234377229295205e-06,1.7726303339004517,0.9679978489875792,0.9679978489875792,0.0,82.46912384033203,66.0,48234.85546875,0.0,1011.5609130859376,1.0,280.6423645019531,283.7756042480469,295.2325439453125,298.30145263671875,293.1499938964844,293.1499938964844,280.3500061035156,32305.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743588328361511,1.0,0.0,0.0,3.681852340698242,3.681875944137573,9.045363640325376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.73388671875,0.0,1541.010986328125,1895.4371337890625,0.0,3163.69384765625,0.9097577333450316,1.0,0.0,3.0,1.0,0.0
18176280,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0419311523437,0.8590795397758484,0.2838541269302368,0.2554137110710144,297.44580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418701171875,0.8745098114013672,0.2995071709156036,0.283702403306961,297.29217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.945763349533081,0.3716027736663818,0.2599770128726959,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04205322265625,0.8263332843780518,0.250887393951416,0.2379796206951141,297.3538818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7588006854057312,0.1936861425638198,0.874122679233551,285.0417785644531,284.95001220703125,296.9998779296875,292.25982666015625,296.99871826171875,297.40313720703125,285.0403747558594,1.0,0.4306783974170685,1.0,1.0,0.0,1.0,-2.294197559356689,2.2941935062408447,4.234377229295205e-06,1.7726303339004517,0.9679978489875792,0.9679978489875792,0.0,82.46912384033203,66.0,48234.85546875,0.0,1011.5609130859376,1.0,280.6423645019531,283.7756042480469,295.2325439453125,298.30145263671875,293.1499938964844,293.1499938964844,280.3500061035156,32305.451171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743588328361511,1.0,0.0,0.0,3.681852340698242,3.681875944137573,9.045363640325376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.73388671875,0.0,1541.010986328125,1895.4371337890625,0.0,3163.69384765625,0.9097577333450316,1.0,0.0,3.0,1.0,0.0
18176340,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8993613719940186,0.2878734469413757,0.2588824927806854,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.91695898771286,0.3038848340511322,0.2876009941101074,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.98643696308136,0.3739016354084015,0.2614673674106598,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8631989359855652,0.2549779415130615,0.2415834367275238,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7945692539215088,0.1968261301517486,0.8867985606193542,284.90985107421875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4080810546875,284.9144592285156,1.0,0.4272027015686035,1.0,1.0,0.0,1.0,-2.3243987560272217,2.324394464492798,4.346405603428138e-06,1.7960927486419678,0.8727296590805054,0.8727296590805054,0.0,73.1039810180664,54.0,49408.06640625,0.0,1006.3416748046876,1.0,280.35711669921875,283.6239929199219,295.29638671875,298.502685546875,293.1499938964844,293.1499938964844,280.6499938964844,38090.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868761658668518,1.0,0.0,0.0,3.611311912536621,3.6113359928131104,8.702084528522391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.9228515625,0.0,1506.029541015625,1895.4371337890625,0.0,3280.98193359375,0.8984241485595703,1.0,0.0,3.0,1.0,0.0
18176400,297.4327087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.8993613719940186,0.2878734469413757,0.2588824927806854,297.4519348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.91695898771286,0.3038848340511322,0.2876009941101074,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100341796875,0.98643696308136,0.3739016354084015,0.2614673674106598,297.4361877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090881347656,0.8631989359855652,0.2549779415130615,0.2415834367275238,297.3593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.7945692539215088,0.1968261301517486,0.8867985606193542,284.90985107421875,284.95001220703125,297.04998779296875,292.2555236816406,297.0487365722656,297.4080810546875,284.9144592285156,1.0,0.4272027015686035,1.0,1.0,0.0,1.0,-2.3243987560272217,2.324394464492798,4.346405603428138e-06,1.7960927486419678,0.8727296590805054,0.8727296590805054,0.0,73.1039810180664,54.0,49408.06640625,0.0,1006.3416748046876,1.0,280.35711669921875,283.6239929199219,295.29638671875,298.502685546875,293.1499938964844,293.1499938964844,280.6499938964844,38090.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8868761658668518,1.0,0.0,0.0,3.611311912536621,3.6113359928131104,8.702084528522391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.9228515625,0.0,1506.029541015625,1895.4371337890625,0.0,3280.98193359375,0.8984241485595703,1.0,0.0,3.0,1.0,0.0
18176460,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.944732666015625,0.2922958433628082,0.2624180912971496,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.963129997253418,0.3084618747234344,0.2915215492248535,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.380704253911972,0.2453304827213287,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.902796506881714,0.2591484487056732,0.2451656609773636,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8293398022651672,0.1999634057283401,0.899285078048706,285.0247802734375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4198913574219,285.0270080566406,1.0,0.4214187562465668,1.0,1.0,0.0,1.0,-2.326089382171631,2.326084852218628,4.354904376668856e-06,1.7986208200454712,0.9910532832145692,0.9910532832145692,0.0,65.41320037841797,57.0,48921.00390625,0.0,980.6580200195312,1.0,280.6427917480469,283.7403869628906,295.2392272949219,298.3580322265625,293.1499938964844,293.1499938964844,280.3500061035156,32341.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800556659698486,1.0,0.0,0.0,3.770409107208252,3.7704336643218994,9.485718805990472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.05419921875,0.0,1643.0228271484375,1895.4371337890625,0.0,3217.1025390625,0.9294826984405518,1.0,0.0,3.0,1.0,0.0
18176520,297.4410095214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.944732666015625,0.2922958433628082,0.2624180912971496,297.4593505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.963129997253418,0.3084618747234344,0.2915215492248535,297.34716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9990000128746032,0.380704253911972,0.2453304827213287,297.4415588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02520751953125,0.902796506881714,0.2591484487056732,0.2451656609773636,297.3641052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02593994140625,0.8293398022651672,0.1999634057283401,0.899285078048706,285.0247802734375,284.95001220703125,297.1021423339844,292.2542724609375,297.10089111328125,297.4198913574219,285.0270080566406,1.0,0.4214187562465668,1.0,1.0,0.0,1.0,-2.326089382171631,2.326084852218628,4.354904376668856e-06,1.7986208200454712,0.9910532832145692,0.9910532832145692,0.0,65.41320037841797,57.0,48921.00390625,0.0,980.6580200195312,1.0,280.6427917480469,283.7403869628906,295.2392272949219,298.3580322265625,293.1499938964844,293.1499938964844,280.3500061035156,32341.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8800556659698486,1.0,0.0,0.0,3.770409107208252,3.7704336643218994,9.485718805990472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7759.05419921875,0.0,1643.0228271484375,1895.4371337890625,0.0,3217.1025390625,0.9294826984405518,1.0,0.0,3.0,1.0,0.0
18176580,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9750159978866576,0.2954747378826141,0.2654467225074768,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9903047680854796,0.3120056092739105,0.2950030565261841,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.3897894024848938,0.2265815585851669,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.934895396232605,0.2623873054981231,0.2483296990394592,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8537089228630066,0.2022978067398071,0.9101479649543762,284.882568359375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4219055175781,284.8869934082031,1.0,0.4195457100868225,1.0,1.0,0.0,1.0,-2.335438966751098,2.335434675216675,4.387834906083299e-06,1.804720401763916,0.8796316981315613,0.8796316981315613,0.0,61.32057571411133,77.0,49838.94921875,0.0,971.1033325195312,1.0,280.3562927246094,283.5782165527344,295.29400634765625,298.5354309082031,293.1499938964844,293.1499938964844,280.6499938964844,38697.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917961716651917,1.0,0.0,0.0,3.692476749420166,3.6925015449523926,9.097641395783284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.48974609375,0.0,1601.355712890625,1895.4371337890625,0.0,3327.0009765625,0.9164822697639464,1.0,0.0,3.0,1.0,0.0
18176640,297.4358825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8822021484375,0.9750159978866576,0.2954747378826141,0.2654467225074768,297.4555358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.9903047680854796,0.3120056092739105,0.2950030565261841,297.4123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824157714844,0.9990000128746032,0.3897894024848938,0.2265815585851669,297.4369506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.934895396232605,0.2623873054981231,0.2483296990394592,297.3602600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.8537089228630066,0.2022978067398071,0.9101479649543762,284.882568359375,284.95001220703125,297.1543884277344,292.2557678222656,297.15313720703125,297.4219055175781,284.8869934082031,1.0,0.4195457100868225,1.0,1.0,0.0,1.0,-2.335438966751098,2.335434675216675,4.387834906083299e-06,1.804720401763916,0.8796316981315613,0.8796316981315613,0.0,61.32057571411133,77.0,49838.94921875,0.0,971.1033325195312,1.0,280.3562927246094,283.5782165527344,295.29400634765625,298.5354309082031,293.1499938964844,293.1499938964844,280.6499938964844,38697.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8917961716651917,1.0,0.0,0.0,3.692476749420166,3.6925015449523926,9.097641395783284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.48974609375,0.0,1601.355712890625,1895.4371337890625,0.0,3327.0009765625,0.9164822697639464,1.0,0.0,3.0,1.0,0.0
18176700,297.436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359191894531,0.975982129573822,0.2973223924636841,0.2668760418891907,297.4551696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.991178810596466,0.3139005303382873,0.2966357171535492,297.4459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.9990000128746032,0.3947509527206421,0.2270759493112564,297.4356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350341796875,0.9362466335296632,0.264076679944992,0.2498031109571457,297.35858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325012207031,0.8545755743980408,0.2034607529640197,0.9149842858314514,285.03692626953125,284.95001220703125,297.1805114746094,292.25750732421875,297.1792907714844,297.4310913085937,285.0466613769531,1.0,0.4220204055309295,1.0,1.0,0.0,1.0,-2.347269296646118,2.3472647666931152,4.4317985157249495e-06,1.813602089881897,0.983664333820343,0.983664333820343,0.0,61.784698486328125,77.0,49294.1484375,0.0,985.327880859375,1.0,280.6031494140625,283.7431335449219,295.22906494140625,298.3270568847656,293.1499938964844,293.1499938964844,280.6499938964844,33920.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8853978514671326,1.0,0.0,0.0,3.7392191886901855,3.739243745803833,9.329431236437812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7293.34765625,0.0,1618.776611328125,1895.4371337890625,0.0,3267.143798828125,0.9259440302848816,1.0,0.0,3.0,1.0,0.0
18176760,297.4393005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06280517578125,0.9713237285614014,0.2994329333305359,0.2687381207942962,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628356933594,0.987034559249878,0.3159893751144409,0.2985908687114715,297.4666442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9990000128746032,0.3986696898937225,0.2321549952030182,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.062744140625,0.930750608444214,0.2659214735031128,0.2515429258346557,297.3581237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625915527344,0.850207507610321,0.2047373801469802,0.9207666516304016,285.0628967285156,284.95001220703125,297.2066955566406,292.2598571777344,297.2054748535156,297.4412536621094,285.06414794921875,1.0,0.4263448417186737,1.0,1.0,0.0,1.0,-2.366981744766236,2.3669772148132324,4.506155164563097e-06,1.8287246227264404,1.0,1.0,0.0,63.53511428833008,97.0,49708.234375,0.0,1013.2537231445312,1.0,280.6430358886719,283.7503356933594,295.23992919921875,298.3951110839844,293.1499938964844,293.1499938964844,280.3500061035156,32906.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883456826210022,1.0,0.0,0.0,3.821988344192505,3.822013378143311,9.74702288658591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7843.83740234375,0.0,1708.8255615234375,1895.4371337890625,0.0,3248.967529296875,0.9416414499282836,1.0,0.0,3.0,1.0,0.0
18176820,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9437312483787536,0.3025426864624023,0.2720326483249664,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9622333645820618,0.3193720877170563,0.3022313416004181,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.4005945920944214,0.2550347149372101,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9027016162872314,0.2689027786254883,0.2547853887081146,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.828386664390564,0.2066777199506759,0.9314019083976746,284.9252014160156,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4306030273437,284.9293518066406,1.0,0.4393947422504425,1.0,1.0,0.0,1.0,-2.4194588661193848,2.4194540977478027,4.7076687224034686e-06,1.8692065477371216,0.9400616884231568,0.9400616884231568,0.0,70.65080261230469,115.0,51560.89453125,0.0,1099.83984375,1.0,280.3557434082031,283.5783386230469,295.3156433105469,298.63995361328125,293.1499938964844,293.1499938964844,280.04998779296875,36335.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972648978233337,1.0,0.0,0.0,3.820912599563599,3.8209383487701416,9.741536359797465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.255859375,0.0,1734.387451171875,1895.4371337890625,0.0,3378.07568359375,0.943843960762024,1.0,0.0,3.0,1.0,0.0
18176880,297.4336853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9437312483787536,0.3025426864624023,0.2720326483249664,297.4516906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92498779296875,0.9622333645820618,0.3193720877170563,0.3022313416004181,297.4451599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252014160156,0.9990000128746032,0.4005945920944214,0.2550347149372101,297.4295959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92462158203125,0.9027016162872314,0.2689027786254883,0.2547853887081146,297.3511657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9239196777344,0.828386664390564,0.2066777199506759,0.9314019083976746,284.9252014160156,284.95001220703125,297.2591552734375,292.2663879394531,297.2579345703125,297.4306030273437,284.9293518066406,1.0,0.4393947422504425,1.0,1.0,0.0,1.0,-2.4194588661193848,2.4194540977478027,4.7076687224034686e-06,1.8692065477371216,0.9400616884231568,0.9400616884231568,0.0,70.65080261230469,115.0,51560.89453125,0.0,1099.83984375,1.0,280.3557434082031,283.5783386230469,295.3156433105469,298.63995361328125,293.1499938964844,293.1499938964844,280.04998779296875,36335.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8972648978233337,1.0,0.0,0.0,3.820912599563599,3.8209383487701416,9.741536359797465e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.255859375,0.0,1734.387451171875,1895.4371337890625,0.0,3378.07568359375,0.943843960762024,1.0,0.0,3.0,1.0,0.0
18176940,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8958003520965576,0.3051457703113556,0.2748029828071594,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.913121461868286,0.3222613036632538,0.3054452538490295,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9835184216499328,0.3949953615665436,0.277840107679367,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.861232578754425,0.2713908851146698,0.2576362788677215,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.791094958782196,0.2080768793821334,0.9401843547821044,284.8946228027344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3995361328125,284.8983154296875,1.0,0.4553110599517822,1.0,1.0,0.0,1.0,-2.4663381576538086,2.4663333892822266,4.892537617706694e-06,1.9058842658996584,0.8685995936393738,0.8685995936393738,0.0,83.3040542602539,133.0,52854.234375,0.0,1207.493408203125,1.0,280.0570373535156,283.5126342773437,295.32373046875,298.7485046386719,293.1499938964844,293.1499938964844,280.3500061035156,39751.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101077318191528,1.0,0.0,0.0,3.6539602279663086,3.653985023498535,8.908835411602922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.45556640625,0.0,1565.6796875,1895.4371337890625,0.0,3497.603515625,0.9097819328308104,1.0,0.0,3.0,1.0,0.0
18177000,297.4239196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.8958003520965576,0.3051457703113556,0.2748029828071594,297.4424743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.913121461868286,0.3222613036632538,0.3054452538490295,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9835184216499328,0.3949953615665436,0.277840107679367,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.893798828125,0.861232578754425,0.2713908851146698,0.2576362788677215,297.3398132324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.791094958782196,0.2080768793821334,0.9401843547821044,284.8946228027344,284.95001220703125,297.311767578125,292.2752685546875,297.3105773925781,297.3995361328125,284.8983154296875,1.0,0.4553110599517822,1.0,1.0,0.0,1.0,-2.4663381576538086,2.4663333892822266,4.892537617706694e-06,1.9058842658996584,0.8685995936393738,0.8685995936393738,0.0,83.3040542602539,133.0,52854.234375,0.0,1207.493408203125,1.0,280.0570373535156,283.5126342773437,295.32373046875,298.7485046386719,293.1499938964844,293.1499938964844,280.3500061035156,39751.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9101077318191528,1.0,0.0,0.0,3.6539602279663086,3.653985023498535,8.908835411602922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7344.45556640625,0.0,1565.6796875,1895.4371337890625,0.0,3497.603515625,0.9097819328308104,1.0,0.0,3.0,1.0,0.0
18177060,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8520973920822144,0.3087712228298187,0.2784163951873779,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.86719810962677,0.3258350789546966,0.3092629611492157,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9265859723091124,0.392349898815155,0.2755076885223388,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8214492201805115,0.2744057178497314,0.2609663605690002,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7520269751548767,0.209789365530014,0.9503982067108154,285.05108642578125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3962097167969,285.0500793457031,1.0,0.4711741507053375,1.0,1.0,0.0,1.0,-2.490448474884033,2.490443468093872,4.988313776266296e-06,1.924370288848877,1.0,1.0,0.0,100.52313232421876,151.0,52730.02734375,0.0,1308.5748291015625,1.0,280.3433532714844,283.66143798828125,295.272705078125,298.616455078125,293.1499938964844,293.1499938964844,280.04998779296875,32560.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031463265419006,1.0,0.0,0.0,3.79985785484314,3.799882650375366,9.63447291724151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.29443359375,0.0,1679.5823974609375,1895.4371337890625,0.0,3432.894775390625,0.9365110397338868,1.0,0.0,3.0,1.0,0.0
18177120,297.425537109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8520973920822144,0.3087712228298187,0.2784163951873779,297.4412536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.86719810962677,0.3258350789546966,0.3092629611492157,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.051025390625,0.9265859723091124,0.392349898815155,0.2755076885223388,297.41534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05126953125,0.8214492201805115,0.2744057178497314,0.2609663605690002,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.051513671875,0.7520269751548767,0.209789365530014,0.9503982067108154,285.05108642578125,284.95001220703125,297.3645324707031,292.2863464355469,297.36334228515625,297.3962097167969,285.0500793457031,1.0,0.4711741507053375,1.0,1.0,0.0,1.0,-2.490448474884033,2.490443468093872,4.988313776266296e-06,1.924370288848877,1.0,1.0,0.0,100.52313232421876,151.0,52730.02734375,0.0,1308.5748291015625,1.0,280.3433532714844,283.66143798828125,295.272705078125,298.616455078125,293.1499938964844,293.1499938964844,280.04998779296875,32560.837890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9031463265419006,1.0,0.0,0.0,3.79985785484314,3.799882650375366,9.63447291724151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.29443359375,0.0,1679.5823974609375,1895.4371337890625,0.0,3432.894775390625,0.9365110397338868,1.0,0.0,3.0,1.0,0.0
18177180,297.422119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.8357793688774109,0.3102250099182129,0.2802933752536773,297.4380187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8499767184257507,0.3274095356464386,0.3112689256668091,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9032514691352844,0.3919328451156616,0.2754137516021728,297.4112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.805418074131012,0.2757268249988556,0.2627104222774505,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7374497652053833,0.2104821801185608,0.9557205438613892,284.90740966796875,284.95001220703125,297.3916320800781,292.2928161621094,297.39044189453125,297.3916320800781,284.8994140625,1.0,0.4793609976768493,1.0,1.0,0.0,1.0,-2.5034942626953125,2.503489255905152,5.040713404014241e-06,1.934465289115905,0.9245309233665466,0.9245309233665466,0.0,109.5536117553711,151.0,53973.4609375,0.0,1363.2974853515625,1.0,280.09246826171875,283.4882507324219,295.3422241210937,298.8615417480469,293.1499938964844,293.1499938964844,280.04998779296875,35367.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911535143852234,1.0,0.0,0.0,3.811869621276856,3.8118951320648193,9.69548068496806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7961.61279296875,0.0,1715.8798828125,1895.4371337890625,0.0,3510.84521484375,0.9395857453346252,1.0,0.0,3.0,1.0,0.0
18177240,297.4159851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8215168714523315,0.3113052546977997,0.2816665470600128,297.43267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8352757096290588,0.3286657929420471,0.3128698766231537,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8847552537918091,0.3916311264038086,0.2753876447677612,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7903960943222046,0.2767631411552429,0.2641017735004425,297.3215026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.7248093485832214,0.2109462618827819,0.9597448706626892,284.9051818847656,284.95001220703125,297.41754150390625,292.2994689941406,297.4163513183594,297.3849182128906,284.90869140625,1.0,0.4870500862598419,1.0,1.0,0.0,1.0,-2.513545513153076,2.513540506362915,5.081258223071927e-06,1.942233920097351,0.9061991572380066,0.9061991572380066,0.0,118.58985137939452,139.0,54037.92578125,0.0,1414.738525390625,1.0,280.0563049316406,283.4935302734375,295.3410339355469,298.8312683105469,293.1499938964844,293.1499938964844,279.75,37574.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9154731035232544,1.0,0.0,0.0,3.754408836364746,3.75443434715271,9.405382002114492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8365.8125,0.0,1664.58154296875,1895.4371337890625,0.0,3547.32421875,0.9297024607658386,1.0,0.0,3.0,1.0,0.0
18177300,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8157653808594,0.8150709271430969,0.3123678267002105,0.2828435003757477,297.4268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8156433105469,0.8288723826408386,0.3298876881599426,0.3142586350440979,297.2662658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8153991699219,0.8760277032852173,0.3914896547794342,0.2753935158252716,297.39898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8160095214844,0.7837291359901428,0.2777544260025024,0.2652734518051147,297.3145446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8169860839844,0.7189040780067444,0.2113507241010666,0.962658703327179,284.8154602050781,284.95001220703125,297.444091796875,292.3067626953125,297.44293212890625,297.37841796875,284.81573486328125,1.0,0.4908877313137054,1.0,1.0,0.0,1.0,-2.521549224853516,2.5215442180633545,5.113699899084168e-06,1.948439240455628,0.8183023929595947,0.8183023929595947,0.0,123.4638900756836,139.0,54718.48046875,0.0,1446.0074462890625,1.0,279.7982177734375,283.3840637207031,295.36785888671875,298.9775695800781,293.1499938964844,293.1499938964844,279.75,42013.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226633310317992,1.0,0.0,0.0,3.644727945327759,3.644752979278565,8.863872835718212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8053.19775390625,0.0,1572.24267578125,1895.4371337890625,0.0,3613.716796875,0.9057483673095704,1.0,0.0,3.0,1.0,0.0
18177360,297.4050598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8726501464844,0.8121327757835388,0.3135614693164825,0.283893346786499,297.4219665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.8260412216186523,0.3311564326286316,0.3154908716678619,297.25946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724060058594,0.8716332912445068,0.3915560245513916,0.2754033505916595,297.3931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87274169921875,0.7807539701461792,0.2787617444992065,0.2662817239761352,297.3080749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.7159866094589233,0.2117560058832168,0.9648204445838928,284.8724365234375,284.95001220703125,297.4707336425781,292.31451416015625,297.4576721191406,297.3730773925781,284.8666687011719,1.0,0.4930066466331482,0.8640455007553101,0.8640455007553101,0.2000000029802322,1.0,-2.528088092803955,2.1968438625335693,0.3312442302703857,1.6237441301345823,0.8221670389175415,0.8221670389175415,0.0,125.94482421875,127.0,53443.30078125,0.0,1463.85498046875,1.0,279.7579345703125,283.4122619628906,295.3395080566406,298.86346435546875,293.1499938964844,293.1499938964844,280.04998779296875,41425.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9235715866088868,1.0,0.0,0.0,3.5117852687835693,3.5118088722229004,8.22904041797301e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7466.08251953125,0.0,1423.8226318359375,1895.4371337890625,0.0,3622.082275390625,0.8795451521873474,1.0,0.0,3.0,1.0,0.0
18177420,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.815863311290741,0.3165707290172577,0.2864416539669037,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8295779228210449,0.3341157436370849,0.3181577026844024,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8736789226531982,0.39238440990448,0.2758488655090332,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7842838764190674,0.2810965776443481,0.2683847546577453,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7182700037956238,0.2128461599349975,0.9692445397377014,284.8758239746094,284.95001220703125,297.5242004394531,292.33135986328125,297.4434509277344,297.3689270019531,284.87567138671875,1.0,0.4936260282993316,0.5921364426612854,0.5921364426612854,0.6000000238418579,1.0,-2.5427403450012207,1.2113804817199707,1.3313597440719604,0.6372480392456055,0.7867330312728882,0.7867330312728882,0.0,125.1637191772461,115.0,47322.64453125,0.0,1477.0914306640625,1.0,280.0404357910156,283.4126892089844,295.2253723144531,298.3598937988281,293.1499938964844,293.1499938964844,280.3500061035156,41598.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995543718338013,1.0,0.0,0.0,3.3501288890838623,3.3501510620117188,7.488870892302657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.38330078125,0.0,1262.8817138671875,1895.4371337890625,0.0,3399.429931640625,0.8419938683509827,1.0,0.0,3.0,1.0,0.0
18177480,297.40289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.815863311290741,0.3165707290172577,0.2864416539669037,297.41717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.8295779228210449,0.3341157436370849,0.3181577026844024,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758239746094,0.8736789226531982,0.39238440990448,0.2758488655090332,297.3858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.7842838764190674,0.2810965776443481,0.2683847546577453,297.2991027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.7182700037956238,0.2128461599349975,0.9692445397377014,284.8758239746094,284.95001220703125,297.5242004394531,292.33135986328125,297.4434509277344,297.3689270019531,284.87567138671875,1.0,0.4936260282993316,0.5921364426612854,0.5921364426612854,0.6000000238418579,1.0,-2.5427403450012207,1.2113804817199707,1.3313597440719604,0.6372480392456055,0.7867330312728882,0.7867330312728882,0.0,125.1637191772461,115.0,47322.64453125,0.0,1477.0914306640625,1.0,280.0404357910156,283.4126892089844,295.2253723144531,298.3598937988281,293.1499938964844,293.1499938964844,280.3500061035156,41598.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995543718338013,1.0,0.0,0.0,3.3501288890838623,3.3501510620117188,7.488870892302657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6849.38330078125,0.0,1262.8817138671875,1895.4371337890625,0.0,3399.429931640625,0.8419938683509827,1.0,0.0,3.0,1.0,0.0
18177540,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8287197947502136,0.3199479281902313,0.2891441285610199,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8424598574638367,0.3373895287513733,0.3209122121334076,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.886510968208313,0.3936575949192047,0.2764738202095032,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7974333167076111,0.2836821973323822,0.2705075144767761,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7284801602363586,0.2141847461462021,0.9737514853477478,284.92559814453125,284.95001220703125,297.57794189453125,292.3498229980469,297.4159851074219,297.3686218261719,284.92291259765625,1.0,0.4914598166942596,0.3202274143695831,0.3202274143695831,1.0,1.0,-2.55800724029541,0.5576362013816833,2.000370979309082,-0.0193796530365943,0.8119493126869202,0.8119493126869202,0.0,119.09510803222656,103.0,43365.77734375,0.0,1472.49951171875,1.0,280.3385925292969,283.45654296875,295.1861572265625,298.0196533203125,293.1499938964844,293.1499938964844,280.6499938964844,37676.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625202775001526,1.0,0.0,0.0,3.3257875442504883,3.3258087635040283,7.380440933957289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.71826171875,0.0,1212.9227294921875,1895.4371337890625,0.0,3052.644287109375,0.8336662650108337,1.0,0.0,3.0,1.0,0.0
18177600,297.4046325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258728027344,0.8287197947502136,0.3199479281902313,0.2891441285610199,297.4161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.92578125,0.8424598574638367,0.3373895287513733,0.3209122121334076,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.925537109375,0.886510968208313,0.3936575949192047,0.2764738202095032,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.7974333167076111,0.2836821973323822,0.2705075144767761,297.293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9267272949219,0.7284801602363586,0.2141847461462021,0.9737514853477478,284.92559814453125,284.95001220703125,297.57794189453125,292.3498229980469,297.4159851074219,297.3686218261719,284.92291259765625,1.0,0.4914598166942596,0.3202274143695831,0.3202274143695831,1.0,1.0,-2.55800724029541,0.5576362013816833,2.000370979309082,-0.0193796530365943,0.8119493126869202,0.8119493126869202,0.0,119.09510803222656,103.0,43365.77734375,0.0,1472.49951171875,1.0,280.3385925292969,283.45654296875,295.1861572265625,298.0196533203125,293.1499938964844,293.1499938964844,280.6499938964844,37676.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8625202775001526,1.0,0.0,0.0,3.3257875442504883,3.3258087635040283,7.380440933957289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6514.71826171875,0.0,1212.9227294921875,1895.4371337890625,0.0,3052.644287109375,0.8336662650108337,1.0,0.0,3.0,1.0,0.0
18177660,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8477388620376587,0.3236866295337677,0.292026549577713,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8621352910995483,0.3409897983074188,0.3238350450992584,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9066578149795532,0.3953447043895721,0.2772794067859649,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8164302110671997,0.2865394651889801,0.2727516591548919,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7438830137252808,0.2157792150974273,0.9788138270378112,285.0453491210937,284.95001220703125,297.6319885253906,292.3697814941406,297.4371643066406,297.3719787597656,285.0445251464844,1.0,0.4875941574573517,0.3665370643138885,0.3665370643138885,1.0,1.0,-2.574729681015014,0.6496938467025757,1.925035834312439,0.068652793765068,0.9327922463417052,0.9327922463417052,0.0,110.71156311035156,91.0,43179.8125,0.0,1457.538818359375,1.0,280.6390991210937,283.59228515625,295.2398376464844,297.9612121582031,293.1499938964844,293.1499938964844,280.3500061035156,31188.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319344520568848,1.0,0.0,0.0,3.4959702491760254,3.495991945266724,8.155089972206042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.81787109375,0.0,1333.97998046875,1895.4371337890625,0.0,2766.4609375,0.8675094842910767,1.0,0.0,3.0,1.0,0.0
18177720,297.4097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04541015625,0.8477388620376587,0.3236866295337677,0.292026549577713,297.41845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453796386719,0.8621352910995483,0.3409897983074188,0.3238350450992584,297.2573547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453491210937,0.9066578149795532,0.3953447043895721,0.2772794067859649,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8164302110671997,0.2865394651889801,0.2727516591548919,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456237792969,0.7438830137252808,0.2157792150974273,0.9788138270378112,285.0453491210937,284.95001220703125,297.6319885253906,292.3697814941406,297.4371643066406,297.3719787597656,285.0445251464844,1.0,0.4875941574573517,0.3665370643138885,0.3665370643138885,1.0,1.0,-2.574729681015014,0.6496938467025757,1.925035834312439,0.068652793765068,0.9327922463417052,0.9327922463417052,0.0,110.71156311035156,91.0,43179.8125,0.0,1457.538818359375,1.0,280.6390991210937,283.59228515625,295.2398376464844,297.9612121582031,293.1499938964844,293.1499938964844,280.3500061035156,31188.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8319344520568848,1.0,0.0,0.0,3.4959702491760254,3.495991945266724,8.155089972206042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7208.81787109375,0.0,1333.97998046875,1895.4371337890625,0.0,2766.4609375,0.8675094842910767,1.0,0.0,3.0,1.0,0.0
18177780,297.408447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122314453125,0.8601340651512146,0.3252472579479217,0.2934517562389374,297.4172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.8750352263450623,0.342610239982605,0.3253182470798492,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.9208298921585084,0.3958966732025146,0.2776734530925751,297.3788452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8277268409729004,0.2878120243549347,0.2738859951496124,297.28912353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.754035234451294,0.2164645791053772,0.9814133048057556,284.9114685058594,284.95001220703125,297.6597900390625,292.3805236816406,297.4495544433594,297.3707275390625,284.9048156738281,1.0,0.4851997792720794,0.3902420103549957,0.3902420103549957,1.0,1.0,-2.58318829536438,0.7089009881019592,1.874287486076355,0.1258951872587204,0.8556889891624451,0.8556889891624451,0.0,105.8402328491211,91.0,44516.49609375,0.0,1447.052490234375,1.0,280.3983154296875,283.43585205078125,295.3710021972656,298.2723999023437,293.1499938964844,293.1499938964844,280.3500061035156,35078.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370814919471741,1.0,0.0,0.0,3.514859199523926,3.5148816108703613,8.24345249839098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7072.13427734375,0.0,1381.31298828125,1895.4371337890625,0.0,2814.4599609375,0.8722482919692993,1.0,0.0,3.0,1.0,0.0
