time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18177840,297.405029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92120361328125,0.8727235198020935,0.3265063166618347,0.2944409847259521,297.4141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8881537914276123,0.343967854976654,0.3264517486095428,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.935472309589386,0.3961942791938782,0.2777767181396484,297.37506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92095947265625,0.8389694690704346,0.2888542115688324,0.2747229635715484,297.2855529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.7644528746604919,0.2169722765684127,0.9829848408699036,284.9214782714844,284.95001220703125,297.6863708496094,292.3910522460937,297.4606018066406,297.36700439453125,284.924560546875,1.0,0.4826096594333648,0.4128467440605163,0.4128467440605163,1.0,1.0,-2.588759660720825,0.7628970742225647,1.8258626461029053,0.1785620599985122,0.8489341139793396,0.8489341139793396,0.0,101.21895599365234,79.0,44724.62109375,0.0,1433.8040771484375,1.0,280.3584899902344,283.4540100097656,295.4111022949219,298.30352783203125,293.1499938964844,293.1499938964844,280.6499938964844,37320.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8410456776618958,1.0,0.0,0.0,3.450673818588257,3.4506962299346924,7.945131983433384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6672.07373046875,0.0,1331.8487548828125,1895.4371337890625,0.0,2851.486328125,0.8622071146965027,1.0,0.0,3.0,1.0,0.0
18177900,297.4060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.888337254524231,0.3282247185707092,0.2955597639083862,297.414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.9041794538497924,0.3456484675407409,0.327664703130722,297.2528381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0498962402344,0.9528789520263672,0.3969001173973083,0.2779520153999328,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8528861999511719,0.2901586890220642,0.2756111621856689,297.28387451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467834472656,0.7774195671081543,0.2176657021045684,0.9846303462982178,285.0498046875,284.95001220703125,297.71368408203125,292.40216064453125,297.4757385253906,297.36724853515625,285.0556640625,1.0,0.479773461818695,0.436001569032669,0.436001569032669,1.0,1.0,-2.5948128700256348,0.8160214424133301,1.7787913084030151,0.230167344212532,0.9450127482414246,0.9450127482414246,0.0,96.1277084350586,79.0,44443.734375,0.0,1419.0616455078125,1.0,280.59735107421875,283.5937194824219,295.3768920898437,298.16278076171875,293.1499938964844,293.1499938964844,280.6499938964844,32393.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361864686012268,1.0,0.0,0.0,3.533564567565918,3.5335867404937744,8.331426215590909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6906.2587890625,0.0,1381.322509765625,1895.4371337890625,0.0,2806.10693359375,0.8784971833229065,1.0,0.0,3.0,1.0,0.0
18177960,297.4090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489196777344,0.9084463119506836,0.3301361799240112,0.2970117628574371,297.4160461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9262906312942504,0.3474940061569214,0.3291274607181549,297.2554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9729998111724854,0.3978107869625091,0.2783776521682739,297.3741149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.8710188269615173,0.2916047573089599,0.276704877614975,297.2835388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04962158203125,0.7941134572029114,0.2184798121452331,0.9870113134384156,285.0487060546875,284.95001220703125,297.7410888671875,292.4135437011719,297.4862060546875,297.369873046875,285.0460205078125,1.0,0.4769087135791778,0.4332354962825775,0.4332354962825775,1.0,1.0,-2.602998971939087,0.8167867660522461,1.7862122058868408,0.2290092855691909,0.9795579314231871,0.9795579314231871,0.0,90.52630615234376,67.0,44806.58984375,0.0,1405.0169677734375,1.0,280.64166259765625,283.5800476074219,295.4046630859375,298.25701904296875,293.1499938964844,293.1499938964844,280.3500061035156,31094.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8358129262924194,1.0,0.0,0.0,3.6490535736083984,3.6490767002105713,8.884924795893312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7412.6630859375,0.0,1495.419677734375,1895.4371337890625,0.0,2802.621337890625,0.9015330076217652,1.0,0.0,3.0,1.0,0.0
18178020,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9535239934921264,0.3326852917671203,0.2992584407329559,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.970401644706726,0.3502812683582306,0.3316264450550079,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.3988219797611236,0.2728518843650818,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9096879363059998,0.2937107980251312,0.2785355448722839,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8268730640411377,0.2194949984550476,0.9906200766563416,284.8856201171875,284.95001220703125,297.79620361328125,292.43707275390625,297.4971008300781,297.36334228515625,284.8873291015625,1.0,0.4704162776470184,0.427703320980072,0.427703320980072,1.0,1.0,-2.6068830490112305,0.8062508702278137,1.8006322383880615,0.2180998921394348,0.8581519722938538,0.8581519722938538,0.0,80.81686401367188,85.0,45644.8359375,0.0,1367.9317626953125,1.0,280.35711669921875,283.40338134765625,295.49127197265625,298.4780578613281,293.1499938964844,293.1499938964844,280.6499938964844,38438.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513911962509155,1.0,0.0,0.0,3.5796055793762207,3.579629182815552,8.549951076020079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.29541015625,0.0,1474.1424560546875,1895.4371337890625,0.0,2948.302978515625,0.8910534977912903,1.0,0.0,3.0,1.0,0.0
18178080,297.4017028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.9535239934921264,0.3326852917671203,0.2992584407329559,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855285644531,0.970401644706726,0.3502812683582306,0.3316264450550079,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8856506347656,0.9990000128746032,0.3988219797611236,0.2728518843650818,297.3667907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.9096879363059998,0.2937107980251312,0.2785355448722839,297.2767944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.8268730640411377,0.2194949984550476,0.9906200766563416,284.8856201171875,284.95001220703125,297.79620361328125,292.43707275390625,297.4971008300781,297.36334228515625,284.8873291015625,1.0,0.4704162776470184,0.427703320980072,0.427703320980072,1.0,1.0,-2.6068830490112305,0.8062508702278137,1.8006322383880615,0.2180998921394348,0.8581519722938538,0.8581519722938538,0.0,80.81686401367188,85.0,45644.8359375,0.0,1367.9317626953125,1.0,280.35711669921875,283.40338134765625,295.49127197265625,298.4780578613281,293.1499938964844,293.1499938964844,280.6499938964844,38438.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8513911962509155,1.0,0.0,0.0,3.5796055793762207,3.579629182815552,8.549951076020079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6749.29541015625,0.0,1474.1424560546875,1895.4371337890625,0.0,2948.302978515625,0.8910534977912903,1.0,0.0,3.0,1.0,0.0
18178140,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9601786136627196,0.3360707461833954,0.3019629418849945,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9763187170028688,0.3536296486854553,0.3345133066177368,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.402908980846405,0.2699861526489258,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.91597580909729,0.2962546050548553,0.2807067930698395,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8309051990509033,0.2208235561847686,0.9956859946250916,285.02252197265625,284.95001220703125,297.8517150878906,292.46148681640625,297.5146789550781,297.3668518066406,285.0218505859375,1.0,0.4729244410991668,0.4221711456775665,0.4221711456775665,1.0,1.0,-2.620558738708496,0.799281656742096,1.821277022361756,0.2071752846240997,0.9732608199119568,0.9732608199119568,0.0,80.48046875,103.0,45106.92578125,0.0,1383.448974609375,1.0,280.6419372558594,283.546142578125,295.4383239746094,298.32183837890625,293.1499938964844,293.1499938964844,280.3500061035156,32536.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423475623130798,1.0,0.0,0.0,3.713359832763672,3.713383913040161,9.20083778055414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.8427734375,0.0,1578.4473876953125,1895.4371337890625,0.0,2863.656005859375,0.917104721069336,1.0,0.0,3.0,1.0,0.0
18178200,297.4037475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.9601786136627196,0.3360707461833954,0.3019629418849945,297.4107971191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.9763187170028688,0.3536296486854553,0.3345133066177368,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.9990000128746032,0.402908980846405,0.2699861526489258,297.3648986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.91597580909729,0.2962546050548553,0.2807067930698395,297.27410888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8309051990509033,0.2208235561847686,0.9956859946250916,285.02252197265625,284.95001220703125,297.8517150878906,292.46148681640625,297.5146789550781,297.3668518066406,285.0218505859375,1.0,0.4729244410991668,0.4221711456775665,0.4221711456775665,1.0,1.0,-2.620558738708496,0.799281656742096,1.821277022361756,0.2071752846240997,0.9732608199119568,0.9732608199119568,0.0,80.48046875,103.0,45106.92578125,0.0,1383.448974609375,1.0,280.6419372558594,283.546142578125,295.4383239746094,298.32183837890625,293.1499938964844,293.1499938964844,280.3500061035156,32536.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8423475623130798,1.0,0.0,0.0,3.713359832763672,3.713383913040161,9.20083778055414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.8427734375,0.0,1578.4473876953125,1895.4371337890625,0.0,2863.656005859375,0.917104721069336,1.0,0.0,3.0,1.0,0.0
18178260,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9429869055747986,0.3385593593120575,0.3046351671218872,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9606094360351562,0.3563996851444244,0.337507426738739,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9969968795776368,0.4033853113651275,0.2826003432273865,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8995154500007629,0.2982901930809021,0.2829892039299011,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8174015283584595,0.2217599749565124,1.0014572143554688,284.8987731933594,284.95001220703125,297.9076538085937,292.48663330078125,297.5268859863281,297.3594665527344,284.9026794433594,1.0,0.4814834594726562,0.4221467077732086,0.4221467077732086,1.0,1.0,-2.6527655124664307,0.8108529448509216,1.8419125080108645,0.2114647477865219,0.8728837966918945,0.8728837966918945,0.0,86.00582122802734,121.0,46309.51953125,0.0,1450.8375244140625,1.0,280.35675048828125,283.4017639160156,295.5250244140625,298.5376892089844,293.1499938964844,293.1499938964844,280.6499938964844,38408.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541191220283508,1.0,0.0,0.0,3.631010055541992,3.631034374237061,8.797276223049266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.58203125,0.0,1530.073486328125,1895.4371337890625,0.0,2973.865478515625,0.9029109477996826,1.0,0.0,3.0,1.0,0.0
18178320,297.396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.9429869055747986,0.3385593593120575,0.3046351671218872,297.40545654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.9606094360351562,0.3563996851444244,0.337507426738739,297.2677307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.9969968795776368,0.4033853113651275,0.2826003432273865,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8995154500007629,0.2982901930809021,0.2829892039299011,297.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8174015283584595,0.2217599749565124,1.0014572143554688,284.8987731933594,284.95001220703125,297.9076538085937,292.48663330078125,297.5268859863281,297.3594665527344,284.9026794433594,1.0,0.4814834594726562,0.4221467077732086,0.4221467077732086,1.0,1.0,-2.6527655124664307,0.8108529448509216,1.8419125080108645,0.2114647477865219,0.8728837966918945,0.8728837966918945,0.0,86.00582122802734,121.0,46309.51953125,0.0,1450.8375244140625,1.0,280.35675048828125,283.4017639160156,295.5250244140625,298.5376892089844,293.1499938964844,293.1499938964844,280.6499938964844,38408.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541191220283508,1.0,0.0,0.0,3.631010055541992,3.631034374237061,8.797276223049266e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6802.58203125,0.0,1530.073486328125,1895.4371337890625,0.0,2973.865478515625,0.9029109477996826,1.0,0.0,3.0,1.0,0.0
18178380,297.3966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.918255090713501,0.3403156995773315,0.3062015771865845,297.40509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.9365513920783995,0.3581731617450714,0.339251846075058,297.25634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.9767537713050842,0.4030912518501282,0.2823824882507324,297.3562927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.8784756660461426,0.2995898425579071,0.2843239903450012,297.265380859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.7984846234321594,0.222356840968132,1.0048786401748655,285.04449462890625,284.95001220703125,297.9391784667969,292.5009765625,297.535888671875,297.3582763671875,285.0482482910156,1.0,0.4874171912670135,0.4221330285072326,0.4221330285072326,1.0,1.0,-2.661640167236328,0.8141370415687561,1.8475029468536377,0.2126865237951278,0.9783978462219238,0.9783978462219238,0.0,92.69789123535156,121.0,45716.4140625,0.0,1493.5235595703125,1.0,280.61163330078125,283.55572509765625,295.4707336425781,298.3568115234375,293.1499938964844,293.1499938964844,280.6499938964844,33106.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8472886085510254,1.0,0.0,0.0,3.7036542892456055,3.703678369522095,9.152804523182568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7052.35791015625,0.0,1571.7208251953125,1895.4371337890625,0.0,2909.882080078125,0.916880428791046,1.0,0.0,3.0,1.0,0.0
18178440,297.3981018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04693603515625,0.9020475745201112,0.3418357074260711,0.3077434599399566,297.4061279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469055175781,0.9189711809158324,0.3596948981285095,0.3408656120300293,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.959949791431427,0.4033446311950683,0.282585084438324,297.3560791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8640793561935425,0.3007190525531769,0.285573661327362,297.2644348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7848578691482544,0.2229090631008148,1.0082520246505735,285.0468444824219,284.95001220703125,297.96405029296875,292.5123291015625,297.54425048828125,297.3591613769531,285.0456848144531,1.0,0.4926178455352783,0.4221222698688507,0.4221222698688507,1.0,1.0,-2.671228408813477,0.8176950216293335,1.853533387184143,0.2139980047941208,1.0,1.0,0.0,98.28541564941406,139.0,45974.0859375,0.0,1532.143798828125,1.0,280.64324951171875,283.5501403808594,295.4905700683594,298.4215087890625,293.1499938964844,293.1499938964844,280.3500061035156,32258.017578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8456516265869141,1.0,0.0,0.0,3.781961679458618,3.7819862365722656,9.543936130285149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7551.72265625,0.0,1655.987548828125,1895.4371337890625,0.0,2894.56103515625,0.9322726726531982,1.0,0.0,3.0,1.0,0.0
18178500,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90301513671875,0.8850356936454773,0.3430722653865814,0.3093650639057159,297.40380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.9004928469657898,0.3610939681529999,0.3426370024681091,297.24688720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.9391500353813172,0.4034096896648407,0.2829332649707794,297.3529357910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8484313488006592,0.3017194867134094,0.2869442701339721,297.26123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.7697938084602356,0.2233207821846008,1.011947751045227,284.9022827148437,284.95001220703125,297.9924011230469,292.5253601074219,297.5509033203125,297.3560485839844,284.8941955566406,1.0,0.4988881349563598,0.4221100509166717,0.4221100509166717,1.0,1.0,-2.68181586265564,0.8216158151626587,1.860199928283692,0.2155181914567947,0.9210614562034608,0.9210614562034608,0.0,105.34292602539062,139.0,47166.734375,0.0,1579.154541015625,1.0,280.3951416015625,283.3786315917969,295.57379150390625,298.6719970703125,293.1499938964844,293.1499938964844,280.3500061035156,35227.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8542015552520752,1.0,0.0,0.0,3.79534912109375,3.795374393463135,9.61162413659622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7354.1923828125,0.0,1694.955078125,1895.4371337890625,0.0,2974.63818359375,0.9356746077537536,1.0,0.0,3.0,1.0,0.0
18178560,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8679304122924805,0.3439745008945465,0.3105473816394806,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.882990837097168,0.3622244000434875,0.3440849781036377,297.23931884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.9172413349151612,0.4032783508300781,0.2830923795700073,297.3475646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.833128809928894,0.3024755120277405,0.2880369126796722,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.89080810546875,0.7549720406532288,0.223522663116455,1.0146257877349854,284.8916931152344,284.95001220703125,298.0209045410156,292.5384826660156,297.5551452636719,297.3497009277344,284.8943176269531,1.0,0.5053092241287231,0.4216133058071136,0.4216133058071136,1.0,1.0,-2.689702033996582,0.8235013484954834,1.8662006855010984,0.2156005948781967,0.8936040997505188,0.8936040997505188,0.0,113.26451110839844,157.0,47140.9296875,0.0,1626.627685546875,1.0,280.3564147949219,283.3761901855469,295.5819396972656,298.6508178710937,293.1499938964844,293.1499938964844,280.6499938964844,37953.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586642146110535,1.0,0.0,0.0,3.727824926376343,3.727850198745728,9.27265944028477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.3701171875,0.0,1636.4146728515625,1895.4371337890625,0.0,3016.4775390625,0.923825740814209,1.0,0.0,3.0,1.0,0.0
18178620,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8410601019859314,0.3469554185867309,0.3134899139404297,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8549011945724487,0.3653062283992767,0.3473624885082245,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8844690918922424,0.4042924344539642,0.2839848697185516,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8077937364578247,0.3046525716781616,0.2905084788799286,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7315461039543152,0.2244003564119339,1.020792007446289,285.0521850585937,284.95001220703125,298.0782775878906,292.5648803710937,297.572265625,297.349365234375,285.0525207519531,1.0,0.5186887383460999,0.420619785785675,0.420619785785675,1.0,1.0,-2.7086212635040283,0.8282935619354248,1.8803277015686035,0.2159044295549392,1.0,1.0,0.0,129.55690002441406,160.0,46622.046875,0.0,1729.110595703125,1.0,280.6432800292969,283.5419921875,295.5428161621094,298.51708984375,293.1499938964844,293.1499938964844,280.3500061035156,33308.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850048303604126,1.0,0.0,0.0,3.843030214309693,3.843055725097656,9.8546433946467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.5986328125,0.0,1737.5084228515625,1895.4371337890625,0.0,2935.72314453125,0.9465203285217284,1.0,0.0,3.0,1.0,0.0
18178680,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8410601019859314,0.3469554185867309,0.3134899139404297,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8549011945724487,0.3653062283992767,0.3473624885082245,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521850585937,0.8844690918922424,0.4042924344539642,0.2839848697185516,297.34442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8077937364578247,0.3046525716781616,0.2905084788799286,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.7315461039543152,0.2244003564119339,1.020792007446289,285.0521850585937,284.95001220703125,298.0782775878906,292.5648803710937,297.572265625,297.349365234375,285.0525207519531,1.0,0.5186887383460999,0.420619785785675,0.420619785785675,1.0,1.0,-2.7086212635040283,0.8282935619354248,1.8803277015686035,0.2159044295549392,1.0,1.0,0.0,129.55690002441406,160.0,46622.046875,0.0,1729.110595703125,1.0,280.6432800292969,283.5419921875,295.5428161621094,298.51708984375,293.1499938964844,293.1499938964844,280.3500061035156,33308.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850048303604126,1.0,0.0,0.0,3.843030214309693,3.843055725097656,9.8546433946467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.5986328125,0.0,1737.5084228515625,1895.4371337890625,0.0,2935.72314453125,0.9465203285217284,1.0,0.0,3.0,1.0,0.0
18178740,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8268977999687195,0.3489313125610351,0.3160017728805542,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8402750492095947,0.3677220046520233,0.3503235578536987,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8667545914649963,0.4045473933219909,0.2847080528736114,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7927497625350952,0.3062505722045898,0.2926706075668335,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7185600399971008,0.2248421460390091,1.025661587715149,284.8949890136719,284.95001220703125,298.1361999511719,292.5913391113281,297.5834655761719,297.34051513671875,284.8966369628906,1.0,0.527817964553833,0.4196262955665588,0.4196262955665588,1.0,1.0,-2.7245280742645264,0.8319183588027954,1.8926098346710205,0.2159399986267089,0.9124438166618348,0.9124438166618348,0.0,140.98074340820312,148.0,47829.828125,0.0,1805.777587890625,1.0,280.3567199707031,283.3627624511719,295.63134765625,298.742919921875,293.1499938964844,293.1499938964844,280.04998779296875,37672.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623103499412537,1.0,0.0,0.0,3.801003932952881,3.801029682159424,9.640285725254216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.8642578125,0.0,1720.7808837890625,1895.4371337890625,0.0,3050.6748046875,0.939975082874298,1.0,0.0,3.0,1.0,0.0
18178800,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8268977999687195,0.3489313125610351,0.3160017728805542,297.3910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948974609375,0.8402750492095947,0.3677220046520233,0.3503235578536987,297.2296447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8667545914649963,0.4045473933219909,0.2847080528736114,297.3358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.7927497625350952,0.3062505722045898,0.2926706075668335,297.2431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.7185600399971008,0.2248421460390091,1.025661587715149,284.8949890136719,284.95001220703125,298.1361999511719,292.5913391113281,297.5834655761719,297.34051513671875,284.8966369628906,1.0,0.527817964553833,0.4196262955665588,0.4196262955665588,1.0,1.0,-2.7245280742645264,0.8319183588027954,1.8926098346710205,0.2159399986267089,0.9124438166618348,0.9124438166618348,0.0,140.98074340820312,148.0,47829.828125,0.0,1805.777587890625,1.0,280.3567199707031,283.3627624511719,295.63134765625,298.742919921875,293.1499938964844,293.1499938964844,280.04998779296875,37672.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8623103499412537,1.0,0.0,0.0,3.801003932952881,3.801029682159424,9.640285725254216e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.8642578125,0.0,1720.7808837890625,1895.4371337890625,0.0,3050.6748046875,0.939975082874298,1.0,0.0,3.0,1.0,0.0
18178860,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8252045512199402,0.3506194949150085,0.3175190985202789,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8387930393218994,0.369823694229126,0.3523538410663605,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8634616732597351,0.4044997990131378,0.2846940159797668,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7908386588096619,0.3075338304042816,0.2939479649066925,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7161740064620972,0.2249847203493118,1.0267038345336914,284.8694763183594,284.95001220703125,298.1946716308594,292.6177673339844,297.5932922363281,297.3294982910156,284.8737487792969,1.0,0.5297452211380005,0.4188374578952789,0.4188374578952789,1.0,1.0,-2.7315661907196045,0.83269864320755,1.8988674879074097,0.2150254696607589,0.8222700357437134,0.8222700357437134,0.0,143.3597869873047,136.0,48034.66796875,0.0,1827.51806640625,1.0,280.0577392578125,283.3232727050781,295.6419677734375,298.7863464355469,293.1499938964844,293.1499938964844,280.3500061035156,42403.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705741763114929,1.0,0.0,0.0,3.511230945587158,3.5112547874450684,8.226442673731071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.6962890625,0.0,1430.280029296875,1895.4371337890625,0.0,3128.197021484375,0.8804787993431091,1.0,0.0,3.0,1.0,0.0
18178920,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8691101074219,0.8252045512199402,0.3506194949150085,0.3175190985202789,297.3816833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8387930393218994,0.369823694229126,0.3523538410663605,297.21929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.8634616732597351,0.4044997990131378,0.2846940159797668,297.3252868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7908386588096619,0.3075338304042816,0.2939479649066925,297.23297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7161740064620972,0.2249847203493118,1.0267038345336914,284.8694763183594,284.95001220703125,298.1946716308594,292.6177673339844,297.5932922363281,297.3294982910156,284.8737487792969,1.0,0.5297452211380005,0.4188374578952789,0.4188374578952789,1.0,1.0,-2.7315661907196045,0.83269864320755,1.8988674879074097,0.2150254696607589,0.8222700357437134,0.8222700357437134,0.0,143.3597869873047,136.0,48034.66796875,0.0,1827.51806640625,1.0,280.0577392578125,283.3232727050781,295.6419677734375,298.7863464355469,293.1499938964844,293.1499938964844,280.3500061035156,42403.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705741763114929,1.0,0.0,0.0,3.511230945587158,3.5112547874450684,8.226442673731071e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6994.6962890625,0.0,1430.280029296875,1895.4371337890625,0.0,3128.197021484375,0.8804787993431091,1.0,0.0,3.0,1.0,0.0
18178980,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8339279890060425,0.3537984192371368,0.3198885321617126,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8478133678436279,0.373055100440979,0.354945033788681,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8717107176780701,0.4058767557144165,0.2852795720100403,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7996069192886353,0.3097709119319916,0.2956400513648987,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7226786017417908,0.2258780151605606,1.02890145778656,285.0106811523437,284.95001220703125,298.2536926269531,292.6439514160156,297.6141357421875,297.3340148925781,285.0104064941406,1.0,0.5281165242195129,0.4180486500263214,0.4180486500263214,1.0,1.0,-2.7428982257843018,0.8350789546966553,1.9078192710876465,0.2146192491054535,0.9334107637405396,0.9334107637405396,0.0,138.8828887939453,124.0,47556.640625,0.0,1823.896240234375,1.0,280.34136962890625,283.46844482421875,295.6015014648437,298.6328430175781,293.1499938964844,293.1499938964844,280.04998779296875,33469.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572753071784973,1.0,0.0,0.0,3.6349551677703857,3.6349785327911377,8.816402896627551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.2998046875,0.0,1497.6407470703125,1895.4371337890625,0.0,3003.453369140625,0.9002541303634644,1.0,0.0,3.0,1.0,0.0
18179040,297.3702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8339279890060425,0.3537984192371368,0.3198885321617126,297.3847045898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8478133678436279,0.373055100440979,0.354945033788681,297.22430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.8717107176780701,0.4058767557144165,0.2852795720100403,297.3255310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.7996069192886353,0.3097709119319916,0.2956400513648987,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01080322265625,0.7226786017417908,0.2258780151605606,1.02890145778656,285.0106811523437,284.95001220703125,298.2536926269531,292.6439514160156,297.6141357421875,297.3340148925781,285.0104064941406,1.0,0.5281165242195129,0.4180486500263214,0.4180486500263214,1.0,1.0,-2.7428982257843018,0.8350789546966553,1.9078192710876465,0.2146192491054535,0.9334107637405396,0.9334107637405396,0.0,138.8828887939453,124.0,47556.640625,0.0,1823.896240234375,1.0,280.34136962890625,283.46844482421875,295.6015014648437,298.6328430175781,293.1499938964844,293.1499938964844,280.04998779296875,33469.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572753071784973,1.0,0.0,0.0,3.6349551677703857,3.6349785327911377,8.816402896627551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.2998046875,0.0,1497.6407470703125,1895.4371337890625,0.0,3003.453369140625,0.9002541303634644,1.0,0.0,3.0,1.0,0.0
18179100,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.8405114412307739,0.354995846748352,0.3210589289665222,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.8547400832176208,0.3744536340236664,0.3562796413898468,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88232421875,0.8783856630325317,0.4062632024288177,0.2855996191501617,297.3238220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8063152432441711,0.3107172846794128,0.2965226471424103,297.2297668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853454589844,0.7277858257293701,0.2262288331985473,1.030230164527893,284.88232421875,284.95001220703125,298.283447265625,292.6568908691406,297.6222229003906,297.3329162597656,284.8772277832031,1.0,0.5265123248100281,0.4176542162895202,0.4176542162895202,1.0,1.0,-2.748955011367798,0.8363993763923645,1.912555694580078,0.2145619392395019,0.8487440943717957,0.8487440943717957,0.0,135.32786560058594,124.0,48494.1640625,0.0,1816.4862060546875,1.0,280.0978698730469,283.3185119628906,295.68377685546875,298.8713073730469,293.1499938964844,293.1499938964844,280.04998779296875,37507.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8635846376419067,1.0,0.0,0.0,3.607921123504639,3.607944965362549,8.685750572112738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7508.90234375,0.0,1498.00537109375,1895.4371337890625,0.0,3062.628173828125,0.894619345664978,1.0,0.0,3.0,1.0,0.0
18179160,297.3642272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.84745192527771,0.3559879660606384,0.3218248188495636,297.3812866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8621817231178284,0.3756878972053528,0.3573145866394043,297.2205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045104980469,0.8854923844337463,0.4064483940601349,0.2856387197971344,297.3207397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90399169921875,0.8131611347198486,0.3115155100822449,0.2971489131450653,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.733170747756958,0.2264610230922699,1.0306588411331177,284.9045104980469,284.95001220703125,298.3133544921875,292.6697082519531,297.62872314453125,297.32940673828125,284.9077453613281,1.0,0.5244075059890747,0.4173164367675781,0.4173164367675781,1.0,1.0,-2.752436637878418,0.8368908762931824,1.9155458211898804,0.2142315804958343,0.842531681060791,0.842531681060791,0.0,131.49740600585938,112.0,48288.96484375,0.0,1803.8245849609373,1.0,280.05780029296875,283.3465881347656,295.6922607421875,298.8348999023437,293.1499938964844,293.1499938964844,280.3500061035156,39306.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659952282905579,1.0,0.0,0.0,3.506293773651123,3.506317138671875,8.203325023714569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7028.81884765625,0.0,1402.854248046875,1895.4371337890625,0.0,3085.24169921875,0.8762618899345398,1.0,0.0,3.0,1.0,0.0
18179220,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8673478364944458,0.359073668718338,0.3239590525627136,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.88310307264328,0.3789688944816589,0.3598005771636963,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9058295488357544,0.4078312814235687,0.2861222624778747,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8310916423797607,0.3137874603271484,0.2987213730812073,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7484911680221558,0.2274452149868011,1.0325374603271484,285.0260925292969,284.95001220703125,298.3736267089844,292.6949157714844,297.6496887207031,297.3336181640625,285.0249938964844,1.0,0.5194525718688965,0.4166408479213714,0.4166408479213714,1.0,1.0,-2.7627110481262207,0.8391131162643433,1.9235979318618768,0.2139345407485962,0.9564854502677916,0.9564854502677916,0.0,121.9476318359375,100.0,47911.5625,0.0,1774.5279541015625,1.0,280.3414306640625,283.472412109375,295.6658630371094,298.7178649902344,293.1499938964844,293.1499938964844,280.04998779296875,32468.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560517430305481,1.0,0.0,0.0,3.6590425968170166,3.659066200256348,8.933635626817704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.15625,0.0,1516.7635498046875,1895.4371337890625,0.0,2991.98193359375,0.9048773050308228,1.0,0.0,3.0,1.0,0.0
18179280,297.36798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8673478364944458,0.359073668718338,0.3239590525627136,297.3847961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.88310307264328,0.3789688944816589,0.3598005771636963,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.9058295488357544,0.4078312814235687,0.2861222624778747,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262451171875,0.8310916423797607,0.3137874603271484,0.2987213730812073,297.2271423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264892578125,0.7484911680221558,0.2274452149868011,1.0325374603271484,285.0260925292969,284.95001220703125,298.3736267089844,292.6949157714844,297.6496887207031,297.3336181640625,285.0249938964844,1.0,0.5194525718688965,0.4166408479213714,0.4166408479213714,1.0,1.0,-2.7627110481262207,0.8391131162643433,1.9235979318618768,0.2139345407485962,0.9564854502677916,0.9564854502677916,0.0,121.9476318359375,100.0,47911.5625,0.0,1774.5279541015625,1.0,280.3414306640625,283.472412109375,295.6658630371094,298.7178649902344,293.1499938964844,293.1499938964844,280.04998779296875,32468.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560517430305481,1.0,0.0,0.0,3.6590425968170166,3.659066200256348,8.933635626817704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7776.15625,0.0,1516.7635498046875,1895.4371337890625,0.0,2991.98193359375,0.9048773050308228,1.0,0.0,3.0,1.0,0.0
18179340,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8924492597579956,0.361113429069519,0.3256736695766449,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.909465193748474,0.3815593719482422,0.3620422780513763,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.933737576007843,0.4083268046379089,0.2863627970218658,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.853306770324707,0.3154727518558502,0.3000863790512085,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7683404088020325,0.2280171066522598,1.033832550048828,284.89862060546875,284.95001220703125,298.4345703125,292.7193603515625,297.6637878417969,297.3279113769531,284.90142822265625,1.0,0.5137549638748169,0.4159652292728424,0.4159652292728424,1.0,1.0,-2.77095913887024,0.8405637741088867,1.930395245552063,0.2135009169578552,0.8541504740715027,0.8541504740715027,0.0,111.72132873535156,88.0,48742.55078125,0.0,1738.73779296875,1.0,280.0574645996094,283.3295593261719,295.7516174316406,298.9247131347656,293.1499938964844,293.1499938964844,280.3500061035156,38808.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668237328529358,1.0,0.0,0.0,3.55744743347168,3.5574710369110107,8.444428658549441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.19775390625,0.0,1453.1007080078125,1895.4371337890625,0.0,3093.014404296875,0.8869801163673401,1.0,0.0,3.0,1.0,0.0
18179400,297.3607788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.8924492597579956,0.361113429069519,0.3256736695766449,297.3809509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.909465193748474,0.3815593719482422,0.3620422780513763,297.2208251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.933737576007843,0.4083268046379089,0.2863627970218658,297.31695556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.853306770324707,0.3154727518558502,0.3000863790512085,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7683404088020325,0.2280171066522598,1.033832550048828,284.89862060546875,284.95001220703125,298.4345703125,292.7193603515625,297.6637878417969,297.3279113769531,284.90142822265625,1.0,0.5137549638748169,0.4159652292728424,0.4159652292728424,1.0,1.0,-2.77095913887024,0.8405637741088867,1.930395245552063,0.2135009169578552,0.8541504740715027,0.8541504740715027,0.0,111.72132873535156,88.0,48742.55078125,0.0,1738.73779296875,1.0,280.0574645996094,283.3295593261719,295.7516174316406,298.9247131347656,293.1499938964844,293.1499938964844,280.3500061035156,38808.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668237328529358,1.0,0.0,0.0,3.55744743347168,3.5574710369110107,8.444428658549441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7074.19775390625,0.0,1453.1007080078125,1895.4371337890625,0.0,3093.014404296875,0.8869801163673401,1.0,0.0,3.0,1.0,0.0
18179460,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.928898811340332,0.3641174435615539,0.3276461362838745,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9485530853271484,0.3848279118537903,0.3644333183765411,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9697815775871276,0.4096764922142029,0.2867579162120819,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8847129344940186,0.3176980316638946,0.3015370666980743,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7962334156036377,0.2289749383926391,1.035264015197754,285.02496337890625,284.95001220703125,298.4961853027344,292.7428894042969,297.6847229003906,297.3316650390625,285.0238952636719,1.0,0.5075736045837402,0.4152655005455017,0.4152655005455017,1.0,1.0,-2.780134439468384,0.8423008918762207,1.9378336668014529,0.2129832804203033,0.968865931034088,0.968865931034088,0.0,100.52582550048828,76.0,48295.52734375,0.0,1699.525146484375,1.0,280.3418273925781,283.4614562988281,295.71746826171875,298.7960205078125,293.1499938964844,293.1499938964844,280.04998779296875,32544.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575659990310669,1.0,0.0,0.0,3.701758861541748,3.701782703399658,9.143438433056872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.8984375,0.0,1565.2982177734375,1895.4371337890625,0.0,3006.179443359375,0.9145471453666688,1.0,0.0,3.0,1.0,0.0
18179520,297.3641662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.928898811340332,0.3641174435615539,0.3276461362838745,297.3843994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.9485530853271484,0.3848279118537903,0.3644333183765411,297.2253723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9697815775871276,0.4096764922142029,0.2867579162120819,297.318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8847129344940186,0.3176980316638946,0.3015370666980743,297.22344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.7962334156036377,0.2289749383926391,1.035264015197754,285.02496337890625,284.95001220703125,298.4961853027344,292.7428894042969,297.6847229003906,297.3316650390625,285.0238952636719,1.0,0.5075736045837402,0.4152655005455017,0.4152655005455017,1.0,1.0,-2.780134439468384,0.8423008918762207,1.9378336668014529,0.2129832804203033,0.968865931034088,0.968865931034088,0.0,100.52582550048828,76.0,48295.52734375,0.0,1699.525146484375,1.0,280.3418273925781,283.4614562988281,295.71746826171875,298.7960205078125,293.1499938964844,293.1499938964844,280.04998779296875,32544.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575659990310669,1.0,0.0,0.0,3.701758861541748,3.701782703399658,9.143438433056872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7829.8984375,0.0,1565.2982177734375,1895.4371337890625,0.0,3006.179443359375,0.9145471453666688,1.0,0.0,3.0,1.0,0.0
18179580,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.9589232206344604,0.3654442429542541,0.3288614153861999,297.38250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9765690565109252,0.3865458965301513,0.3659801185131073,297.2230529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.872802734375,0.9932082891464232,0.4100620448589325,0.2870171964168548,297.3155517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729858398437,0.911025047302246,0.3188107013702392,0.3024815917015075,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8734741210937,0.8182970881462097,0.2293773740530014,1.0363332033157349,284.872802734375,284.95001220703125,298.5360107421875,292.75738525390625,297.6944580078125,297.3287658691406,284.8730163574219,1.0,0.5035243630409241,0.4148176610469818,0.4148176610469818,1.0,1.0,-2.786191940307617,0.8434625267982483,1.9427294731140137,0.2128020226955413,0.8644205927848816,0.8644205927848816,0.0,93.23065948486328,76.0,49254.09765625,0.0,1673.9378662109375,1.0,280.07720947265625,283.2929992675781,295.8020324707031,299.0308532714844,293.1499938964844,293.1499938964844,280.04998779296875,38022.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667036294937134,1.0,0.0,0.0,3.660781145095825,3.6608054637908936,8.942126328292943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7565.693359375,0.0,1560.3768310546875,1895.4371337890625,0.0,3091.8876953125,0.9073854684829712,1.0,0.0,3.0,1.0,0.0
18179640,297.356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915710449219,0.972862422466278,0.3660843968391418,0.3292955160140991,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89166259765625,0.9889533519744872,0.3874149024486542,0.3666670024394989,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.9990000128746032,0.4102783799171448,0.2830638289451599,297.3132629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.926186978816986,0.3193430304527282,0.3028583526611328,297.2196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8906555175781,0.8290436267852783,0.2295202165842056,1.036407470703125,284.8917541503906,284.95001220703125,298.5585327148437,292.76531982421875,297.6990661621094,297.32598876953125,284.89422607421875,1.0,0.5009840130805969,0.414565771818161,0.414565771818161,1.0,1.0,-2.785064458847046,0.8424442410469055,1.942620158195496,0.2121409475803375,0.860582172870636,0.860582172870636,0.0,89.77336120605469,94.0,49107.71875,0.0,1654.8172607421875,1.0,280.0569152832031,283.3128356933594,295.7984313964844,298.9975280761719,293.1499938964844,293.1499938964844,280.3500061035156,38929.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8684260845184326,1.0,0.0,0.0,3.602202177047729,3.6022262573242188,8.65823722051573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7110.17431640625,0.0,1502.273193359375,1895.4371337890625,0.0,3108.046142578125,0.89676833152771,1.0,0.0,3.0,1.0,0.0
