time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18179700,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.97362619638443,0.3674165308475494,0.3302444815635681,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.9897515177726746,0.3889680504798889,0.3679163455963135,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9990000128746032,0.4117304384708404,0.283176839351654,297.31280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218505859375,0.9269791841506958,0.320330262184143,0.303644597530365,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.8292356729507446,0.229892686009407,1.037594437599182,285.0228576660156,284.95001220703125,298.5899658203125,292.77606201171875,297.7086181640625,297.3265991210937,285.0273132324219,1.0,0.501039445400238,0.4142158925533294,0.4142158925533294,1.0,1.0,-2.78150486946106,0.8402666449546814,1.941238284111023,0.2113604098558426,0.9487586617469788,0.9487586617469788,0.0,89.7032699584961,94.0,48286.07421875,0.0,1654.3905029296875,1.0,280.3009033203125,283.4578857421875,295.7426147460937,298.7927551269531,293.1499938964844,293.1499938964844,280.3500061035156,34132.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615701198577881,1.0,0.0,0.0,3.647136688232422,3.647160291671753,8.875592811818933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7333.81201171875,0.0,1516.0224609375,1895.4371337890625,0.0,3043.731689453125,0.905379056930542,1.0,0.0,3.0,1.0,0.0
18179760,297.3594665527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248718261719,0.974337100982666,0.3689751029014587,0.3316018581390381,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248413085937,0.9903683662414552,0.3906331956386566,0.3694354891777038,297.2431945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0247802734375,0.9990000128746032,0.4133526384830475,0.2836818397045135,297.31414794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249938964844,0.927592158317566,0.3214944899082184,0.304702490568161,297.2197570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.829314649105072,0.2304131984710693,1.0397638082504272,285.0247802734375,284.95001220703125,298.62158203125,292.7864685058594,297.7200012207031,297.32928466796875,285.02294921875,1.0,0.5031619668006897,0.4139267206192016,0.4139267206192016,1.0,1.0,-2.7924628257751465,0.8436622023582458,1.948800563812256,0.211221769452095,0.976209282875061,0.976209282875061,0.0,90.19178009033205,112.0,48540.10546875,0.0,1671.188232421875,1.0,280.342529296875,283.451904296875,295.758544921875,298.85467529296875,293.1499938964844,293.1499938964844,280.04998779296875,32693.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8586863279342651,1.0,0.0,0.0,3.733649015426636,3.733673334121704,9.301655836679856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7868.53125,0.0,1602.929443359375,1895.4371337890625,0.0,3016.68505859375,0.921784281730652,1.0,0.0,3.0,1.0,0.0
18179820,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.947445809841156,0.3708473145961761,0.3338751196861267,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9669447541236876,0.3932864367961883,0.3724120557308197,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9826047420501708,0.4134211540222168,0.2896144092082977,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8999110460281372,0.3230175971984863,0.3066764175891876,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8075264096260071,0.2308458536863327,1.0440372228622437,284.89715576171875,284.95001220703125,298.6853942871094,292.80615234375,297.7345886230469,297.3229064941406,284.8963928222656,1.0,0.5106192231178284,0.413348376750946,0.413348376750946,1.0,1.0,-2.8060197830200195,0.8472126126289368,1.9588072299957275,0.2121368646621704,0.8744258880615234,0.8744258880615234,0.0,98.2894515991211,130.0,49569.21484375,0.0,1734.820556640625,1.0,280.05743408203125,283.3016967773437,295.8401794433594,299.0680847167969,293.1499938964844,293.1499938964844,280.3500061035156,38250.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697021007537842,1.0,0.0,0.0,3.653131008148194,3.6531553268432617,8.904792139219353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.12060546875,0.0,1553.510009765625,1895.4371337890625,0.0,3120.015869140625,0.9076439142227172,1.0,0.0,3.0,1.0,0.0
18179880,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.947445809841156,0.3708473145961761,0.3338751196861267,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.9669447541236876,0.3932864367961883,0.3724120557308197,297.2318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.9826047420501708,0.4134211540222168,0.2896144092082977,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971252441406,0.8999110460281372,0.3230175971984863,0.3066764175891876,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8075264096260071,0.2308458536863327,1.0440372228622437,284.89715576171875,284.95001220703125,298.6853942871094,292.80615234375,297.7345886230469,297.3229064941406,284.8963928222656,1.0,0.5106192231178284,0.413348376750946,0.413348376750946,1.0,1.0,-2.8060197830200195,0.8472126126289368,1.9588072299957275,0.2121368646621704,0.8744258880615234,0.8744258880615234,0.0,98.2894515991211,130.0,49569.21484375,0.0,1734.820556640625,1.0,280.05743408203125,283.3016967773437,295.8401794433594,299.0680847167969,293.1499938964844,293.1499938964844,280.3500061035156,38250.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8697021007537842,1.0,0.0,0.0,3.653131008148194,3.6531553268432617,8.904792139219353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.12060546875,0.0,1553.510009765625,1895.4371337890625,0.0,3120.015869140625,0.9076439142227172,1.0,0.0,3.0,1.0,0.0
18179940,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9397891163825988,0.3737170994281769,0.3361799418926239,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9604377746582032,0.3968318700790405,0.3755989968776703,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.974634289741516,0.4143002033233642,0.2899956107139587,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8929499983787537,0.3250620663166046,0.3084425330162048,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8005388975143433,0.2316375374794006,1.0470482110977173,285.0317077636719,284.95001220703125,298.75,292.8241882324219,297.7577209472656,297.3266296386719,285.03424072265625,1.0,0.5226730704307556,0.4127700328826904,0.4127700328826904,1.0,1.0,-2.863750696182251,0.8674499988555908,1.9963008165359497,0.2114024758338928,0.996630609035492,0.996630609035492,0.0,102.78245544433594,148.0,49387.46484375,0.0,1817.3140869140625,1.0,280.3425598144531,283.4493408203125,295.8019714355469,298.9341735839844,293.1499938964844,293.1499938964844,280.04998779296875,32657.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861250638961792,1.0,0.0,0.0,3.784506320953369,3.784531116485596,9.556783879816066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.2275390625,0.0,1662.09375,1895.4371337890625,0.0,3040.73486328125,0.9334720969200134,1.0,0.0,3.0,1.0,0.0
18180000,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321655273437,0.9397891163825988,0.3737170994281769,0.3361799418926239,297.3868713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.9604377746582032,0.3968318700790405,0.3755989968776703,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.974634289741516,0.4143002033233642,0.2899956107139587,297.3089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326232910156,0.8929499983787537,0.3250620663166046,0.3084425330162048,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03369140625,0.8005388975143433,0.2316375374794006,1.0470482110977173,285.0317077636719,284.95001220703125,298.75,292.8241882324219,297.7577209472656,297.3266296386719,285.03424072265625,1.0,0.5226730704307556,0.4127700328826904,0.4127700328826904,1.0,1.0,-2.863750696182251,0.8674499988555908,1.9963008165359497,0.2114024758338928,0.996630609035492,0.996630609035492,0.0,102.78245544433594,148.0,49387.46484375,0.0,1817.3140869140625,1.0,280.3425598144531,283.4493408203125,295.8019714355469,298.9341735839844,293.1499938964844,293.1499938964844,280.04998779296875,32657.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861250638961792,1.0,0.0,0.0,3.784506320953369,3.784531116485596,9.556783879816066e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7944.2275390625,0.0,1662.09375,1895.4371337890625,0.0,3040.73486328125,0.9334720969200134,1.0,0.0,3.0,1.0,0.0
18180060,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8827248811721802,0.3752954304218292,0.3388007283210754,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9011312127113342,0.3990136981010437,0.3789024949073791,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9135238528251648,0.4139619767665863,0.2906747162342071,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8433408737182617,0.3262848556041717,0.3107446730136871,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7549538612365723,0.2317727655172348,1.0528920888900757,284.8945007324219,284.95001220703125,298.815673828125,292.8408203125,297.76953125,297.3177795410156,284.89654541015625,1.0,0.5330456495285034,0.4115289747714996,0.4115289747714996,1.0,1.0,-2.8478899002075195,0.8581640124320984,1.989725947380066,0.2134284824132919,0.8918191194534302,0.8918191194534302,0.0,124.0161590576172,166.0,50321.390625,0.0,1917.087158203125,1.0,280.0570373535156,283.2857666015625,295.8789978027344,299.150390625,293.1499938964844,293.1499938964844,280.3500061035156,38060.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873171329498291,1.0,0.0,0.0,3.722799777984619,3.722824811935425,9.247676757695444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.13232421875,0.0,1631.4017333984375,1895.4371337890625,0.0,3152.55712890625,0.9229835271835328,1.0,0.0,3.0,1.0,0.0
18180120,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943786621094,0.8827248811721802,0.3752954304218292,0.3388007283210754,297.37872314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944396972656,0.9011312127113342,0.3990136981010437,0.3789024949073791,297.2171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.9135238528251648,0.4139619767665863,0.2906747162342071,297.3011474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8433408737182617,0.3262848556041717,0.3107446730136871,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.7549538612365723,0.2317727655172348,1.0528920888900757,284.8945007324219,284.95001220703125,298.815673828125,292.8408203125,297.76953125,297.3177795410156,284.89654541015625,1.0,0.5330456495285034,0.4115289747714996,0.4115289747714996,1.0,1.0,-2.8478899002075195,0.8581640124320984,1.989725947380066,0.2134284824132919,0.8918191194534302,0.8918191194534302,0.0,124.0161590576172,166.0,50321.390625,0.0,1917.087158203125,1.0,280.0570373535156,283.2857666015625,295.8789978027344,299.150390625,293.1499938964844,293.1499938964844,280.3500061035156,38060.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.873171329498291,1.0,0.0,0.0,3.722799777984619,3.722824811935425,9.247676757695444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7221.13232421875,0.0,1631.4017333984375,1895.4371337890625,0.0,3152.55712890625,0.9229835271835328,1.0,0.0,3.0,1.0,0.0
18180180,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8557600975036621,0.3778522908687591,0.3413719534873962,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8732739686965942,0.4020211100578308,0.3820849657058716,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.882862389087677,0.4147654771804809,0.2914328277111053,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8190333843231201,0.3280465304851532,0.312827467918396,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.732444703578949,0.2322618663311004,1.0573593378067017,285.0415954589844,284.95001220703125,298.88262939453125,292.8564453125,297.7891845703125,297.31854248046875,285.04132080078125,1.0,0.5455151200294495,0.4102879166603088,0.4102879166603088,1.0,1.0,-2.8635804653167725,0.8608410954475403,2.002739191055298,0.2125113904476165,1.0,1.0,0.0,140.4100341796875,184.0,49750.15625,0.0,2022.3878173828125,1.0,280.3431396484375,283.4398193359375,295.83563232421875,299.00830078125,293.1499938964844,293.1499938964844,280.04998779296875,33247.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649446368217468,1.0,0.0,0.0,3.8398401737213135,3.839865684509277,9.838289543040446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.11083984375,0.0,1733.1397705078125,1895.4371337890625,0.0,3075.38623046875,0.9457730650901794,1.0,0.0,3.0,1.0,0.0
18180240,297.3457336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8557600975036621,0.3778522908687591,0.3413719534873962,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.8732739686965942,0.4020211100578308,0.3820849657058716,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0415954589844,0.882862389087677,0.4147654771804809,0.2914328277111053,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.8190333843231201,0.3280465304851532,0.312827467918396,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.732444703578949,0.2322618663311004,1.0573593378067017,285.0415954589844,284.95001220703125,298.88262939453125,292.8564453125,297.7891845703125,297.31854248046875,285.04132080078125,1.0,0.5455151200294495,0.4102879166603088,0.4102879166603088,1.0,1.0,-2.8635804653167725,0.8608410954475403,2.002739191055298,0.2125113904476165,1.0,1.0,0.0,140.4100341796875,184.0,49750.15625,0.0,2022.3878173828125,1.0,280.3431396484375,283.4398193359375,295.83563232421875,299.00830078125,293.1499938964844,293.1499938964844,280.04998779296875,33247.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649446368217468,1.0,0.0,0.0,3.8398401737213135,3.839865684509277,9.838289543040446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8014.11083984375,0.0,1733.1397705078125,1895.4371337890625,0.0,3075.38623046875,0.9457730650901794,1.0,0.0,3.0,1.0,0.0
18180300,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90155029296875,0.8445706367492676,0.3787360787391662,0.3427390456199646,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.861579418182373,0.4033069312572479,0.3838059604167938,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9011535644531,0.8700742125511169,0.4149261116981506,0.2919486463069916,297.2969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8082170486450195,0.3287311196327209,0.3139573335647583,297.2032775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.7229108810424805,0.2323733568191528,1.0599480867385864,284.90106201171875,284.95001220703125,298.91656494140625,292.8638916015625,297.7970275878906,297.3160095214844,284.89361572265625,1.0,0.5519517064094543,0.4096674025058746,0.4096674025058746,1.0,1.0,-2.8723862171173096,0.8625048398971558,2.009881496429444,0.2122790962457656,0.9315864443778992,0.9315864443778992,0.0,148.9102783203125,184.0,50953.703125,0.0,2078.53955078125,1.0,280.0936584472656,283.2716064453125,295.9073181152344,299.2486572265625,293.1499938964844,293.1499938964844,280.04998779296875,35569.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726868033409119,1.0,0.0,0.0,3.847926378250122,3.847952127456665,9.879768185783178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7796.4248046875,0.0,1761.3240966796875,1895.4371337890625,0.0,3148.012451171875,0.9479321837425232,1.0,0.0,3.0,1.0,0.0
18180360,297.335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916015625,0.8335485458374023,0.3792774081230163,0.3436415195465088,297.37384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8916931152344,0.85018390417099,0.4043267369270324,0.3851904571056366,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8917236328125,0.8575630187988281,0.4147750437259674,0.2921670377254486,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7967859506607056,0.3291718661785126,0.3147967755794525,297.1989440917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.890869140625,0.7130494117736816,0.2322848886251449,1.0615242719650269,284.8917541503906,284.95001220703125,298.9507751464844,292.87109375,297.8028259277344,297.3100891113281,284.8941345214844,1.0,0.558296799659729,0.4092905819416046,0.4092905819416046,1.0,1.0,-2.8783047199249268,0.8636760711669922,2.0146286487579346,0.2121980488300323,0.9048398733139038,0.9048398733139038,0.0,157.97418212890625,187.0,50880.28125,0.0,2132.913818359375,1.0,280.0560302734375,283.26904296875,295.90838623046875,299.2157287597656,293.1499938964844,293.1499938964844,279.75,38040.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876441240310669,1.0,0.0,0.0,3.781838893890381,3.7818644046783447,9.543316537019564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8177.09375,0.0,1700.667236328125,1895.4371337890625,0.0,3183.220947265625,0.9360040426254272,1.0,0.0,3.0,1.0,0.0
18180420,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8206624984741211,0.3804416060447693,0.3450399935245514,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8372994065284729,0.4063661694526672,0.3875264525413513,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8428348302841187,0.4145031273365021,0.2922743260860443,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7831750512123108,0.3300006687641144,0.316020518541336,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6999624967575073,0.232014775276184,1.0625301599502563,284.8768310546875,284.95001220703125,299.02008056640625,292.8848571777344,297.8157043457031,297.2998962402344,284.879638671875,1.0,0.5662841200828552,0.4085369110107422,0.4085369110107422,1.0,1.0,-2.885605335235596,0.8644481897354126,2.0211572647094727,0.2114303708076477,0.8245639801025391,0.8245639801025391,0.0,170.1490478515625,175.0,51067.71875,0.0,2205.184814453125,1.0,279.75836181640625,283.2341003417969,295.90533447265625,299.24224853515625,293.1499938964844,293.1499938964844,280.04998779296875,41763.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837382793426514,1.0,0.0,0.0,3.508675336837769,3.5086989402771,8.214472018153174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.6572265625,0.0,1422.9990234375,1895.4371337890625,0.0,3251.603759765625,0.8794420957565308,1.0,0.0,3.0,1.0,0.0
18180480,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.8206624984741211,0.3804416060447693,0.3450399935245514,297.36602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8372994065284729,0.4063661694526672,0.3875264525413513,297.1985168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.8428348302841187,0.4145031273365021,0.2922743260860443,297.282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7831750512123108,0.3300006687641144,0.316020518541336,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.6999624967575073,0.232014775276184,1.0625301599502563,284.8768310546875,284.95001220703125,299.02008056640625,292.8848571777344,297.8157043457031,297.2998962402344,284.879638671875,1.0,0.5662841200828552,0.4085369110107422,0.4085369110107422,1.0,1.0,-2.885605335235596,0.8644481897354126,2.0211572647094727,0.2114303708076477,0.8245639801025391,0.8245639801025391,0.0,170.1490478515625,175.0,51067.71875,0.0,2205.184814453125,1.0,279.75836181640625,283.2341003417969,295.90533447265625,299.24224853515625,293.1499938964844,293.1499938964844,280.04998779296875,41763.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837382793426514,1.0,0.0,0.0,3.508675336837769,3.5086989402771,8.214472018153174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7332.6572265625,0.0,1422.9990234375,1895.4371337890625,0.0,3251.603759765625,0.8794420957565308,1.0,0.0,3.0,1.0,0.0
18180540,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8214484453201294,0.383075475692749,0.3471507132053375,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8383781313896179,0.4095542728900909,0.3903039693832397,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8425511121749878,0.4156182706356048,0.2928522527217865,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7836195230484009,0.3317767381668091,0.3175085186958313,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6995133757591248,0.2324613630771637,1.0638349056243896,285.0067443847656,284.95001220703125,299.09039306640625,292.89776611328125,297.8392028808594,297.3044128417969,285.00640869140625,1.0,0.5677286982536316,0.4077832698822021,0.4077832698822021,1.0,1.0,-2.8955278396606445,0.8661582469940186,2.029369592666626,0.2109480649232864,0.9287646412849426,0.9287646412849426,0.0,171.23219299316406,163.0,50517.625,0.0,2227.62451171875,1.0,280.0413513183594,283.3712463378906,295.85919189453125,299.07958984375,293.1499938964844,293.1499938964844,279.75,33590.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714818954467773,1.0,0.0,0.0,3.626202344894409,3.626225709915161,8.773994295552257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.69921875,0.0,1488.9444580078125,1895.4371337890625,0.0,3136.7109375,0.8983582258224487,1.0,0.0,3.0,1.0,0.0
18180600,297.3279724121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8214484453201294,0.383075475692749,0.3471507132053375,297.3705749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8383781313896179,0.4095542728900909,0.3903039693832397,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8425511121749878,0.4156182706356048,0.2928522527217865,297.28350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.7836195230484009,0.3317767381668091,0.3175085186958313,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068664550781,0.6995133757591248,0.2324613630771637,1.0638349056243896,285.0067443847656,284.95001220703125,299.09039306640625,292.89776611328125,297.8392028808594,297.3044128417969,285.00640869140625,1.0,0.5677286982536316,0.4077832698822021,0.4077832698822021,1.0,1.0,-2.8955278396606445,0.8661582469940186,2.029369592666626,0.2109480649232864,0.9287646412849426,0.9287646412849426,0.0,171.23219299316406,163.0,50517.625,0.0,2227.62451171875,1.0,280.0413513183594,283.3712463378906,295.85919189453125,299.07958984375,293.1499938964844,293.1499938964844,279.75,33590.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714818954467773,1.0,0.0,0.0,3.626202344894409,3.626225709915161,8.773994295552257e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8092.69921875,0.0,1488.9444580078125,1895.4371337890625,0.0,3136.7109375,0.8983582258224487,1.0,0.0,3.0,1.0,0.0
18180660,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8277795910835266,0.3846631646156311,0.3486590087413788,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8454299569129944,0.4121013879776001,0.3927097618579864,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8482770323753357,0.4159424901008606,0.293119728565216,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7900943756103516,0.3330398499965668,0.318679541349411,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.704633355140686,0.2326018363237381,1.064142823219299,284.9077453613281,284.95001220703125,299.16168212890625,292.9098815917969,297.85626220703125,297.2998962402344,284.9100341796875,1.0,0.5657298564910889,0.4069260060787201,0.4069260060787201,1.0,1.0,-2.9023399353027344,0.8664731383323669,2.0358667373657227,0.2099393010139465,0.8419668674468994,0.8419668674468994,0.0,166.85116577148438,151.0,51178.06640625,0.0,2217.7392578125,1.0,279.7579040527344,283.2542419433594,295.93084716796875,299.2596130371094,293.1499938964844,293.1499938964844,280.04998779296875,39111.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798125386238098,1.0,0.0,0.0,3.4966964721679688,3.4967195987701416,8.158477839970146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.1064453125,0.0,1391.5067138671875,1895.4371337890625,0.0,3214.823486328125,0.8740701079368591,1.0,0.0,3.0,1.0,0.0
18180720,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.8277795910835266,0.3846631646156311,0.3486590087413788,297.3680725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8454299569129944,0.4121013879776001,0.3927097618579864,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90771484375,0.8482770323753357,0.4159424901008606,0.293119728565216,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.7900943756103516,0.3330398499965668,0.318679541349411,297.18603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.704633355140686,0.2326018363237381,1.064142823219299,284.9077453613281,284.95001220703125,299.16168212890625,292.9098815917969,297.85626220703125,297.2998962402344,284.9100341796875,1.0,0.5657298564910889,0.4069260060787201,0.4069260060787201,1.0,1.0,-2.9023399353027344,0.8664731383323669,2.0358667373657227,0.2099393010139465,0.8419668674468994,0.8419668674468994,0.0,166.85116577148438,151.0,51178.06640625,0.0,2217.7392578125,1.0,279.7579040527344,283.2542419433594,295.93084716796875,299.2596130371094,293.1499938964844,293.1499938964844,280.04998779296875,39111.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8798125386238098,1.0,0.0,0.0,3.4966964721679688,3.4967195987701416,8.158477839970146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7350.1064453125,0.0,1391.5067138671875,1895.4371337890625,0.0,3214.823486328125,0.8740701079368591,1.0,0.0,3.0,1.0,0.0
18180780,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282287597656,0.8352453708648682,0.3864879310131073,0.349791020154953,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8536359071731567,0.4144298434257507,0.3944458365440368,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.8555203080177307,0.4167486131191253,0.2933163940906524,297.280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.797768235206604,0.3343415558338165,0.3194936513900757,297.1866455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7109558582305908,0.2329893112182617,1.06414532661438,285.0281677246094,284.95001220703125,299.21356201171875,292.9181213378906,297.8731384277344,297.3029479980469,285.02667236328125,1.0,0.5629611611366272,0.4063087999820709,0.4063087999820709,1.0,1.0,-2.906998872756958,0.8666074275970459,2.040391445159912,0.2090357393026352,0.9392650723457336,0.9392650723457336,0.0,161.43649291992188,151.0,50611.55859375,0.0,2198.966064453125,1.0,280.0263671875,283.3818359375,295.8798828125,299.0892333984375,293.1499938964844,293.1499938964844,280.04998779296875,32696.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8711632490158081,1.0,0.0,0.0,3.60526442527771,3.605287551879883,8.672964213474188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7640.619140625,0.0,1459.5516357421875,1895.4371337890625,0.0,3133.72216796875,0.8932383060455322,1.0,0.0,3.0,1.0,0.0
18180840,297.3250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8389962911605835,0.3872066438198089,0.3503726720809936,297.3730773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8577255606651306,0.4153663516044616,0.3952386677265167,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0178527832031,0.8592422008514404,0.4170956015586853,0.2934966385364532,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8015871047973633,0.3348781764507293,0.3199060261249542,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01824951171875,0.7140421867370605,0.2331746965646743,1.064489245414734,285.017822265625,284.95001220703125,299.2338562011719,292.9212646484375,297.8799133300781,297.30438232421875,285.0167236328125,1.0,0.5617395639419556,0.4060687720775604,0.4060687720775604,1.0,1.0,-2.9097769260406494,0.8670024275779724,2.042774438858032,0.2088455110788345,0.9460437297821044,0.9460437297821044,0.0,158.88848876953125,139.0,50720.015625,0.0,2191.1142578125,1.0,280.0413513183594,283.37188720703125,295.8941650390625,299.12652587890625,293.1499938964844,293.1499938964844,279.75,32715.509765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704090714454651,1.0,0.0,0.0,3.6413869857788086,3.641410350799561,8.847630397212924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.65771484375,0.0,1499.0902099609375,1895.4371337890625,0.0,3126.647705078125,0.901053249835968,1.0,0.0,3.0,1.0,0.0
18180900,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.8459823727607727,0.3880371749401092,0.3511947691440582,297.3724975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8654323816299438,0.4167258739471435,0.396515429019928,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824462890625,0.8662480711936951,0.4173399806022644,0.2936939299106598,297.2799377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832397460937,0.808646559715271,0.3355796039104461,0.3205318450927734,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.7196117043495178,0.2333286553621292,1.0647863149642944,284.88232421875,284.95001220703125,299.270263671875,292.9266967773437,297.8890991210937,297.30291748046875,284.87744140625,1.0,0.5593318939208984,0.4056401550769806,0.4056401550769806,1.0,1.0,-2.91365122795105,0.8673107624053955,2.0463404655456543,0.2084135562181472,0.8573690056800842,0.8573690056800842,0.0,154.21157836914062,139.0,51675.89453125,0.0,2174.552001953125,1.0,279.7976379394531,283.2158203125,295.9637451171875,299.35809326171875,293.1499938964844,293.1499938964844,279.75,36925.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8775076866149902,1.0,0.0,0.0,3.622499942779541,3.622523784637451,8.756086913308536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.1025390625,0.0,1509.6611328125,1895.4371337890625,0.0,3193.219482421875,0.8974899649620056,1.0,0.0,3.0,1.0,0.0
18180960,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009094238281,0.8529837131500244,0.3886720538139343,0.3516028523445129,297.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8732678890228271,0.4179219901561737,0.3974778354167938,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8733037114143372,0.4173845052719116,0.293611466884613,297.2771911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8153977394104004,0.3361312448978424,0.3208931088447571,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7250058650970459,0.233361467719078,1.0641800165176392,284.90106201171875,284.95001220703125,299.30682373046875,292.9319763183594,297.89678955078125,297.2992248535156,284.9037475585937,1.0,0.5565918684005737,0.4052354097366333,0.4052354097366333,1.0,1.0,-2.914907693862915,0.8667356967926025,2.0481719970703125,0.2076589316129684,0.8484070301055908,0.8484070301055908,0.0,149.54246520996094,127.0,51430.5859375,0.0,2153.50244140625,1.0,279.7576904296875,283.2388916015625,295.9608154296875,299.3083190917969,293.1499938964844,293.1499938964844,280.04998779296875,38943.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803325295448303,1.0,0.0,0.0,3.5284931659698486,3.5285165309906006,8.307528673867637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.38916015625,0.0,1423.4326171875,1895.4371337890625,0.0,3219.696533203125,0.8807394504547119,1.0,0.0,3.0,1.0,0.0
18181020,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8719707727432251,0.3911606967449188,0.3531363606452942,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8938534259796143,0.4212327301502228,0.3999204635620117,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8923081159591675,0.4185437560081482,0.2938950359821319,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.83229660987854,0.3379764258861542,0.3220029473304748,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7390633821487427,0.2339683324098587,1.064136981964111,285.0158996582031,284.95001220703125,299.3805236816406,292.9421081542969,297.92071533203125,297.3036804199219,285.0148010253906,1.0,0.5507669448852539,0.4044259786605835,0.4044259786605835,1.0,1.0,-2.921302795410156,0.866986870765686,2.05431604385376,0.206534281373024,0.9532231092453004,0.9532231092453004,0.0,138.77354431152344,115.0,50934.62109375,0.0,2110.822998046875,1.0,280.04156494140625,283.3612976074219,295.9175109863281,299.1652526855469,293.1499938964844,293.1499938964844,279.75,32774.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871366024017334,1.0,0.0,0.0,3.668649435043335,3.668673276901245,8.980608185993333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.1845703125,0.0,1529.7589111328125,1895.4371337890625,0.0,3135.624267578125,0.9072304368019104,1.0,0.0,3.0,1.0,0.0
18181080,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8719707727432251,0.3911606967449188,0.3531363606452942,297.37554931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8938534259796143,0.4212327301502228,0.3999204635620117,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.8923081159591675,0.4185437560081482,0.2938950359821319,297.279541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160217285156,0.83229660987854,0.3379764258861542,0.3220029473304748,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.7390633821487427,0.2339683324098587,1.064136981964111,285.0158996582031,284.95001220703125,299.3805236816406,292.9421081542969,297.92071533203125,297.3036804199219,285.0148010253906,1.0,0.5507669448852539,0.4044259786605835,0.4044259786605835,1.0,1.0,-2.921302795410156,0.866986870765686,2.05431604385376,0.206534281373024,0.9532231092453004,0.9532231092453004,0.0,138.77354431152344,115.0,50934.62109375,0.0,2110.822998046875,1.0,280.04156494140625,283.3612976074219,295.9175109863281,299.1652526855469,293.1499938964844,293.1499938964844,279.75,32774.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871366024017334,1.0,0.0,0.0,3.668649435043335,3.668673276901245,8.980608185993333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8155.1845703125,0.0,1529.7589111328125,1895.4371337890625,0.0,3135.624267578125,0.9072304368019104,1.0,0.0,3.0,1.0,0.0
18181140,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.894600510597229,0.3925814926624298,0.3542698621749878,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9191198348999025,0.4238435924053192,0.4021500051021576,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9154973030090332,0.4188647866249084,0.2939847409725189,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8522707223892212,0.3392449915409088,0.3229427635669708,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7560765147209167,0.2341897636651992,1.063692569732666,284.89801025390625,284.95001220703125,299.454833984375,292.9516906738281,297.9379272460937,297.2986145019531,284.9004821777344,1.0,0.5445491075515747,0.4036165475845337,0.4036165475845337,1.0,1.0,-2.926056385040283,0.8666282892227173,2.0594279766082764,0.2053581327199936,0.8529573082923889,0.8529573082923889,0.0,127.8194808959961,103.0,51655.7578125,0.0,2064.24755859375,1.0,279.7574768066406,283.2268371582031,295.9805908203125,299.34259033203125,293.1499938964844,293.1499938964844,280.04998779296875,38932.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812960982322693,1.0,0.0,0.0,3.5561327934265137,3.5561563968658447,8.43818895646109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.8134765625,0.0,1452.60205078125,1895.4371337890625,0.0,3228.7255859375,0.8868606090545654,1.0,0.0,3.0,1.0,0.0
18181200,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.894600510597229,0.3925814926624298,0.3542698621749878,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9191198348999025,0.4238435924053192,0.4021500051021576,297.2022399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.9154973030090332,0.4188647866249084,0.2939847409725189,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.8522707223892212,0.3392449915409088,0.3229427635669708,297.1837463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.7560765147209167,0.2341897636651992,1.063692569732666,284.89801025390625,284.95001220703125,299.454833984375,292.9516906738281,297.9379272460937,297.2986145019531,284.9004821777344,1.0,0.5445491075515747,0.4036165475845337,0.4036165475845337,1.0,1.0,-2.926056385040283,0.8666282892227173,2.0594279766082764,0.2053581327199936,0.8529573082923889,0.8529573082923889,0.0,127.8194808959961,103.0,51655.7578125,0.0,2064.24755859375,1.0,279.7574768066406,283.2268371582031,295.9805908203125,299.34259033203125,293.1499938964844,293.1499938964844,280.04998779296875,38932.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812960982322693,1.0,0.0,0.0,3.5561327934265137,3.5561563968658447,8.43818895646109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7395.8134765625,0.0,1452.60205078125,1895.4371337890625,0.0,3228.7255859375,0.8868606090545654,1.0,0.0,3.0,1.0,0.0
18181260,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9261837601661682,0.3950434029102325,0.3557392954826355,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9537232518196106,0.427228569984436,0.4046197831630707,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9483373165130616,0.4200726151466369,0.2942712306976318,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8793571591377258,0.3411165773868561,0.3240369856357574,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7793043255805969,0.2348308712244033,1.063624620437622,285.01629638671875,284.95001220703125,299.5297241210937,292.9608154296875,297.9623413085937,297.3033752441406,285.0152587890625,1.0,0.5380864143371582,0.4028552770614624,0.4028552770614624,1.0,1.0,-2.932361602783203,0.8669438362121582,2.065417766571045,0.204328715801239,0.9591683745384216,0.9591683745384216,0.0,116.11973571777344,91.0,51123.7734375,0.0,2016.3900146484373,1.0,280.0417785644531,283.35321044921875,295.9358215332031,299.1958923339844,293.1499938964844,293.1499938964844,279.75,32849.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722354769706726,1.0,0.0,0.0,3.691437959671021,3.69146180152893,9.092523782783246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.49462890625,0.0,1555.917724609375,1895.4371337890625,0.0,3143.77978515625,0.9124225974082948,1.0,0.0,3.0,1.0,0.0
18181320,297.31768798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163269042969,0.9261837601661682,0.3950434029102325,0.3557392954826355,297.3786315917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9537232518196106,0.427228569984436,0.4046197831630707,297.2077331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9483373165130616,0.4200726151466369,0.2942712306976318,297.27862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8793571591377258,0.3411165773868561,0.3240369856357574,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.7793043255805969,0.2348308712244033,1.063624620437622,285.01629638671875,284.95001220703125,299.5297241210937,292.9608154296875,297.9623413085937,297.3033752441406,285.0152587890625,1.0,0.5380864143371582,0.4028552770614624,0.4028552770614624,1.0,1.0,-2.932361602783203,0.8669438362121582,2.065417766571045,0.204328715801239,0.9591683745384216,0.9591683745384216,0.0,116.11973571777344,91.0,51123.7734375,0.0,2016.3900146484373,1.0,280.0417785644531,283.35321044921875,295.9358215332031,299.1958923339844,293.1499938964844,293.1499938964844,279.75,32849.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722354769706726,1.0,0.0,0.0,3.691437959671021,3.69146180152893,9.092523782783246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8181.49462890625,0.0,1555.917724609375,1895.4371337890625,0.0,3143.77978515625,0.9124225974082948,1.0,0.0,3.0,1.0,0.0
18181380,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.965152144432068,0.3964129686355591,0.3568174242973327,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.988827347755432,0.4298963248729706,0.4068894386291504,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9831342101097108,0.4204331636428833,0.2943777740001678,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.914089560508728,0.3424006402492523,0.3249761760234833,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8085411190986633,0.2350790798664093,1.063219428062439,284.8963928222656,284.95001220703125,299.6050720214844,292.9695739746094,297.97979736328125,297.29840087890625,284.8988952636719,1.0,0.5314839482307434,0.4020940065383911,0.4020940065383911,1.0,1.0,-2.937163591384888,0.8667058348655701,2.070457696914673,0.2032718509435653,0.8572337031364441,0.8572337031364441,0.0,104.6371612548828,109.0,51861.95703125,0.0,1966.90771484375,1.0,279.7572937011719,283.2165222167969,295.9982604980469,299.373291015625,293.1499938964844,293.1499938964844,280.04998779296875,38939.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821151256561279,1.0,0.0,0.0,3.580676794052124,3.580700635910034,8.555068689020118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.20166015625,0.0,1478.9771728515625,1895.4371337890625,0.0,3236.3994140625,0.8922731876373291,1.0,0.0,3.0,1.0,0.0
18181440,297.3101501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.965152144432068,0.3964129686355591,0.3568174242973327,297.3763122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.988827347755432,0.4298963248729706,0.4068894386291504,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9831342101097108,0.4204331636428833,0.2943777740001678,297.275146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960266113281,0.914089560508728,0.3424006402492523,0.3249761760234833,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8085411190986633,0.2350790798664093,1.063219428062439,284.8963928222656,284.95001220703125,299.6050720214844,292.9695739746094,297.97979736328125,297.29840087890625,284.8988952636719,1.0,0.5314839482307434,0.4020940065383911,0.4020940065383911,1.0,1.0,-2.937163591384888,0.8667058348655701,2.070457696914673,0.2032718509435653,0.8572337031364441,0.8572337031364441,0.0,104.6371612548828,109.0,51861.95703125,0.0,1966.90771484375,1.0,279.7572937011719,283.2165222167969,295.9982604980469,299.373291015625,293.1499938964844,293.1499938964844,280.04998779296875,38939.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8821151256561279,1.0,0.0,0.0,3.580676794052124,3.580700635910034,8.555068689020118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7415.20166015625,0.0,1478.9771728515625,1895.4371337890625,0.0,3236.3994140625,0.8922731876373291,1.0,0.0,3.0,1.0,0.0
18181500,297.3111877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.9697533845901488,0.3975240290164947,0.3575007617473602,297.3783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.99289733171463,0.431530237197876,0.4081715643405914,297.205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234375,0.986737072467804,0.4209518432617187,0.2945291996002197,297.2759094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228576660156,0.9191003441810608,0.3432663679122925,0.3255811631679535,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.8119588494300842,0.2353445291519165,1.0636509656906128,285.0235290527344,284.95001220703125,299.6429138183594,292.97381591796875,297.9913330078125,297.2996520996094,285.02716064453125,1.0,0.5319178104400635,0.4017133712768554,0.4017133712768554,1.0,1.0,-2.940943479537964,0.8670851588249207,2.0738582611083984,0.2027614861726761,0.9447965025901794,0.9447965025901794,0.0,103.59171295166016,109.0,51138.74609375,0.0,1967.9412841796875,1.0,280.00006103515625,283.35552978515625,295.94097900390625,299.1684875488281,293.1499938964844,293.1499938964844,280.04998779296875,33955.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755380511283875,1.0,0.0,0.0,3.6338610649108887,3.63388466835022,8.811095995042706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7654.6396484375,0.0,1500.0606689453125,1895.4371337890625,0.0,3174.751953125,0.902058720588684,1.0,0.0,3.0,1.0,0.0
