time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18181560,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.9673731327056884,0.3987902700901031,0.3586556017398834,297.38189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02154541015625,0.9912046790122986,0.4333211779594421,0.4098617434501648,297.2093200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.9842337965965272,0.4216519594192505,0.2950173318386078,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.9163559675216676,0.3442636430263519,0.3265314400196075,297.1858825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.8095483183860779,0.2357137948274612,1.065373182296753,285.02154541015625,284.95001220703125,299.6808166503906,292.9779968261719,298.0043029785156,297.3028564453125,285.02020263671875,1.0,0.5339077711105347,0.4013208448886871,0.4013208448886871,1.0,1.0,-2.9481587409973145,0.8686476945877075,2.0795111656188965,0.2027440518140792,0.9688302278518676,0.9688302278518676,0.0,104.8923568725586,127.0,51370.19140625,0.0,1986.47607421875,1.0,280.04266357421875,283.34814453125,295.9525451660156,299.2267150878906,293.1499938964844,293.1499938964844,279.75,32743.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8730623722076416,1.0,0.0,0.0,3.716530084609986,3.7165541648864746,9.216553849000776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8215.6962890625,0.0,1583.6473388671875,1895.4371337890625,0.0,3151.534912109375,0.917867124080658,1.0,0.0,3.0,1.0,0.0
18181620,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9432385563850404,0.3999278545379638,0.3603089451789856,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9717292189598083,0.4359152615070343,0.4128729403018951,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.961760938167572,0.4219088554382324,0.2956523597240448,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8936541080474854,0.3454299867153168,0.3281677365303039,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.789723813533783,0.2358424216508865,1.0682584047317505,284.8976135253906,284.95001220703125,299.75689697265625,292.9861755371094,298.0210266113281,297.2963256835937,284.9002685546875,1.0,0.5409189462661743,0.4005357623100281,0.4005357623100281,1.0,1.0,-2.959970712661743,0.8708131313323975,2.0891575813293457,0.2025141417980194,0.8668259978294373,0.8668259978294373,0.0,113.2034683227539,145.0,52256.0234375,0.0,2048.205810546875,1.0,279.7568664550781,283.2054748535156,296.01739501953125,299.4148254394531,293.1499938964844,293.1499938964844,280.04998779296875,38694.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834336400032043,1.0,0.0,0.0,3.618890285491944,3.618914604187012,8.738645647099474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.609375,0.0,1518.8204345703125,1895.4371337890625,0.0,3248.75,0.900404691696167,1.0,0.0,3.0,1.0,0.0
18181680,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.9432385563850404,0.3999278545379638,0.3603089451789856,297.37841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.9717292189598083,0.4359152615070343,0.4128729403018951,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.961760938167572,0.4219088554382324,0.2956523597240448,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89727783203125,0.8936541080474854,0.3454299867153168,0.3281677365303039,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.789723813533783,0.2358424216508865,1.0682584047317505,284.8976135253906,284.95001220703125,299.75689697265625,292.9861755371094,298.0210266113281,297.2963256835937,284.9002685546875,1.0,0.5409189462661743,0.4005357623100281,0.4005357623100281,1.0,1.0,-2.959970712661743,0.8708131313323975,2.0891575813293457,0.2025141417980194,0.8668259978294373,0.8668259978294373,0.0,113.2034683227539,145.0,52256.0234375,0.0,2048.205810546875,1.0,279.7568664550781,283.2054748535156,296.01739501953125,299.4148254394531,293.1499938964844,293.1499938964844,280.04998779296875,38694.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8834336400032043,1.0,0.0,0.0,3.618890285491944,3.618914604187012,8.738645647099474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7450.609375,0.0,1518.8204345703125,1895.4371337890625,0.0,3248.75,0.900404691696167,1.0,0.0,3.0,1.0,0.0
18181740,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.911329448223114,0.402012437582016,0.3623233735561371,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9423620700836182,0.4392037093639374,0.4161847531795501,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9293566942214966,0.4229550361633301,0.2965171635150909,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8669441342353821,0.3471041917800903,0.3300167024135589,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7655417323112488,0.2362692952156067,1.071747899055481,285.02716064453125,284.95001220703125,299.8331604003906,292.9942321777344,298.0443115234375,297.2989196777344,285.0257873535156,1.0,0.5505221486091614,0.3997507095336914,0.3997507095336914,1.0,1.0,-2.9738214015960693,0.8736940622329712,2.100127458572388,0.2023466825485229,0.984084963798523,0.984084963798523,0.0,125.46910858154295,163.0,51784.453125,0.0,2133.991943359375,1.0,280.0431213378906,283.340576171875,295.97149658203125,299.2713623046875,293.1499938964844,293.1499938964844,279.75,32676.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749375343322754,1.0,0.0,0.0,3.7557101249694815,3.75573468208313,9.411902510692016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.1318359375,0.0,1628.4027099609375,1895.4371337890625,0.0,3169.120849609375,0.9265864491462708,1.0,0.0,3.0,1.0,0.0
18181800,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.911329448223114,0.402012437582016,0.3623233735561371,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.9423620700836182,0.4392037093639374,0.4161847531795501,297.2079467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9293566942214966,0.4229550361633301,0.2965171635150909,297.2745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8669441342353821,0.3471041917800903,0.3300167024135589,297.18280029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277709960937,0.7655417323112488,0.2362692952156067,1.071747899055481,285.02716064453125,284.95001220703125,299.8331604003906,292.9942321777344,298.0443115234375,297.2989196777344,285.0257873535156,1.0,0.5505221486091614,0.3997507095336914,0.3997507095336914,1.0,1.0,-2.9738214015960693,0.8736940622329712,2.100127458572388,0.2023466825485229,0.984084963798523,0.984084963798523,0.0,125.46910858154295,163.0,51784.453125,0.0,2133.991943359375,1.0,280.0431213378906,283.340576171875,295.97149658203125,299.2713623046875,293.1499938964844,293.1499938964844,279.75,32676.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8749375343322754,1.0,0.0,0.0,3.7557101249694815,3.75573468208313,9.411902510692016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8268.1318359375,0.0,1628.4027099609375,1895.4371337890625,0.0,3169.120849609375,0.9265864491462708,1.0,0.0,3.0,1.0,0.0
18181860,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8821144104003906,0.4028471112251282,0.3639759123325348,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9100287556648254,0.4416402876377105,0.4193307161331177,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8969739675521851,0.4230328500270843,0.2972352802753448,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8411253690719604,0.3480708003044128,0.3317440748214721,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7423081398010254,0.2361829429864883,1.0749788284301758,284.8948059082031,284.95001220703125,299.9096069335937,293.002197265625,298.0594482421875,297.29071044921875,284.8973388671875,1.0,0.5615370273590088,0.398776650428772,0.398776650428772,1.0,1.0,-2.986421585083008,0.8756256103515625,2.1107959747314453,0.2017165720462799,0.8778436779975891,0.8778436779975891,0.0,140.70176696777344,181.0,52740.7578125,0.0,2233.457763671875,1.0,279.7565002441406,283.1888732910156,296.0355834960937,299.4632568359375,293.1499938964844,293.1499938964844,280.04998779296875,38507.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857343792915344,1.0,0.0,0.0,3.669729709625244,3.669754505157471,8.985897466118331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.2734375,0.0,1574.0908203125,1895.4371337890625,0.0,3270.294189453125,0.9114723801612854,1.0,0.0,3.0,1.0,0.0
18181920,297.2943420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946838378906,0.8821144104003906,0.4028471112251282,0.3639759123325348,297.3772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.9100287556648254,0.4416402876377105,0.4193307161331177,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.8969739675521851,0.4230328500270843,0.2972352802753448,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8944702148437,0.8411253690719604,0.3480708003044128,0.3317440748214721,297.1777648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89373779296875,0.7423081398010254,0.2361829429864883,1.0749788284301758,284.8948059082031,284.95001220703125,299.9096069335937,293.002197265625,298.0594482421875,297.29071044921875,284.8973388671875,1.0,0.5615370273590088,0.398776650428772,0.398776650428772,1.0,1.0,-2.986421585083008,0.8756256103515625,2.1107959747314453,0.2017165720462799,0.8778436779975891,0.8778436779975891,0.0,140.70176696777344,181.0,52740.7578125,0.0,2233.457763671875,1.0,279.7565002441406,283.1888732910156,296.0355834960937,299.4632568359375,293.1499938964844,293.1499938964844,280.04998779296875,38507.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857343792915344,1.0,0.0,0.0,3.669729709625244,3.669754505157471,8.985897466118331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7493.2734375,0.0,1574.0908203125,1895.4371337890625,0.0,3270.294189453125,0.9114723801612854,1.0,0.0,3.0,1.0,0.0
18181980,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352478027344,0.8622950911521912,0.4043066203594208,0.365414559841156,297.3794860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8895590305328369,0.4441569447517395,0.4219216406345367,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.8759559988975525,0.4237329363822937,0.2978619039058685,297.26837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03533935546875,0.8236595392227173,0.349259465932846,0.3331476151943207,297.1767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355834960937,0.7265738248825073,0.2363588213920593,1.077441692352295,285.0351867675781,284.95001220703125,299.9708251953125,293.0085754394531,298.07684326171875,297.2916564941406,285.0340576171875,1.0,0.5708035826683044,0.3979973793029785,0.3979973793029785,1.0,1.0,-2.9966583251953125,0.8772082328796387,2.119450092315674,0.20102559030056,0.9912471771240234,0.9912471771240234,0.0,153.78610229492188,181.0,52112.23828125,0.0,2318.506103515625,1.0,280.0352478027344,283.336669921875,295.9789428710937,299.2890930175781,293.1499938964844,293.1499938964844,280.04998779296875,32806.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8776435256004333,1.0,0.0,0.0,3.7735402584075928,3.7735650539398193,9.501480349172198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7817.7509765625,0.0,1650.3043212890625,1895.4371337890625,0.0,3194.492919921875,0.9310644268989564,1.0,0.0,3.0,1.0,0.0
18182040,297.2945556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8580779433250427,0.4046864807605743,0.3658992052078247,297.3802795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.8851785063743591,0.4448130428791046,0.4226748943328857,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8714210391044617,0.4239403307437897,0.2981078624725342,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8198363780975342,0.3495811522006988,0.3335832357406616,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7231202721595764,0.2364247292280197,1.078342080116272,285.0293884277344,284.95001220703125,299.9861145019531,293.0101928710937,298.0814514160156,297.292236328125,285.0281066894531,1.0,0.573203980922699,0.3978025615215301,0.3978025615215301,1.0,1.0,-3.0000481605529785,0.8778921365737915,2.122155904769897,0.2009788304567337,0.9983157515525818,0.9983157515525818,0.0,157.05650329589844,199.0,52210.1640625,0.0,2341.354736328125,1.0,280.0434265136719,283.3298645019531,295.98809814453125,299.3153076171875,293.1499938964844,293.1499938964844,279.75,32792.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773696422576904,1.0,0.0,0.0,3.7991902828216553,3.799215316772461,9.631089596950917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.5302734375,0.0,1680.588623046875,1895.4371337890625,0.0,3191.925537109375,0.9365063309669496,1.0,0.0,3.0,1.0,0.0
18182100,297.2898254394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877258300781,0.8477491736412048,0.4051414430141449,0.3669127821922302,297.3785095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.8744174242019653,0.4461025297641754,0.4244317710399627,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.8603407144546509,0.4240632951259613,0.2986176013946533,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.810152530670166,0.3501025140285492,0.3345770835876465,297.1746520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89068603515625,0.714359700679779,0.2363925576210022,1.0803282260894775,284.88739013671875,284.95001220703125,300.0243835449219,293.01422119140625,298.0897827148437,297.2893371582031,284.881591796875,1.0,0.5792328715324402,0.3973155319690704,0.3973155319690704,1.0,1.0,-3.00757908821106,0.8792603611946106,2.128318548202514,0.2008008658885955,0.9081909656524658,0.9081909656524658,0.0,165.57568359375,199.0,53351.94921875,0.0,2398.722900390625,1.0,279.7941589355469,283.163818359375,296.0552062988281,299.5522155761719,293.1499938964844,293.1499938964844,279.75,36079.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.884820282459259,1.0,0.0,0.0,3.7964916229248047,3.796517133712769,9.61741079663625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8085.1142578125,0.0,1702.9544677734375,1895.4371337890625,0.0,3261.736083984375,0.9363837242126464,1.0,0.0,3.0,1.0,0.0
18182160,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912353515625,0.8374354243278503,0.4052954912185669,0.3674468994140625,297.3744506835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.8636964559555054,0.4471495449542999,0.4258255660533905,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89129638671875,0.8493666648864746,0.423906534910202,0.2988203763961792,297.2618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910217285156,0.7997783422470093,0.3504079580307007,0.3352743685245514,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89031982421875,0.70481938123703,0.2361854016780853,1.0813212394714355,284.891357421875,284.95001220703125,300.0626220703125,293.0182800292969,298.0958557128906,297.28338623046875,284.89385986328125,1.0,0.5851631164550781,0.3968200981616974,0.3968200981616974,1.0,1.0,-3.012176036834717,0.8795729279518127,2.1326029300689697,0.2002028822898864,0.8882834911346436,0.8882834911346436,0.0,174.66094970703125,187.0,53202.93359375,0.0,2453.843017578125,1.0,279.75640869140625,283.1722412109375,296.0515441894531,299.5081481933594,293.1499938964844,293.1499938964844,280.04998779296875,38415.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.888092577457428,1.0,0.0,0.0,3.719653367996216,3.7196786403656006,9.232052207153174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7533.8798828125,0.0,1630.470458984375,1895.4371337890625,0.0,3292.36474609375,0.9225106835365297,1.0,0.0,3.0,1.0,0.0
18182220,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8333841562271118,0.4069876968860626,0.3687797784805298,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.860130786895752,0.4502818882465362,0.4286582767963409,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8446211814880371,0.4247604012489319,0.2993054986000061,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7955909967422485,0.3518352210521698,0.3365638256072998,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.700230598449707,0.2363327145576477,1.0820283889770508,285.02850341796875,284.95001220703125,300.1390075683594,293.0265808105469,298.1174011230469,297.2850341796875,285.02734375,1.0,0.5883032083511353,0.3958292603492737,0.3958292603492737,1.0,1.0,-3.020165205001831,0.8797673583030701,2.140397787094116,0.198722556233406,1.0,1.0,0.0,179.4875946044922,175.0,52535.98828125,0.0,2493.560302734375,1.0,280.0437316894531,283.31805419921875,296.00347900390625,299.35357666015625,293.1499938964844,293.1499938964844,279.75,33151.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795604705810547,1.0,0.0,0.0,3.8365514278411865,3.8365767002105713,9.821443427426857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.275390625,0.0,1728.38671875,1895.4371337890625,0.0,3212.46142578125,0.945105791091919,1.0,0.0,3.0,1.0,0.0
18182280,297.2826538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8333841562271118,0.4069876968860626,0.3687797784805298,297.3774108886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.860130786895752,0.4502818882465362,0.4286582767963409,297.1994934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.8446211814880371,0.4247604012489319,0.2993054986000061,297.2620544433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0286560058594,0.7955909967422485,0.3518352210521698,0.3365638256072998,297.1698608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.700230598449707,0.2363327145576477,1.0820283889770508,285.02850341796875,284.95001220703125,300.1390075683594,293.0265808105469,298.1174011230469,297.2850341796875,285.02734375,1.0,0.5883032083511353,0.3958292603492737,0.3958292603492737,1.0,1.0,-3.020165205001831,0.8797673583030701,2.140397787094116,0.198722556233406,1.0,1.0,0.0,179.4875946044922,175.0,52535.98828125,0.0,2493.560302734375,1.0,280.0437316894531,283.31805419921875,296.00347900390625,299.35357666015625,293.1499938964844,293.1499938964844,279.75,33151.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8795604705810547,1.0,0.0,0.0,3.8365514278411865,3.8365767002105713,9.821443427426857e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8363.275390625,0.0,1728.38671875,1895.4371337890625,0.0,3212.46142578125,0.945105791091919,1.0,0.0,3.0,1.0,0.0
18182340,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8368427753448486,0.4075844883918762,0.3695481717586517,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8649219274520874,0.45268115401268,0.431064635515213,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8477885127067566,0.4247944951057434,0.2994690835475921,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7993923425674438,0.3526943325996399,0.337478905916214,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7028447985649109,0.2361329495906829,1.081332087516785,284.886474609375,284.95001220703125,300.2152404785156,293.0351867675781,298.13201904296875,297.277587890625,284.88824462890625,1.0,0.5871620774269104,0.39483842253685,0.39483842253685,1.0,1.0,-3.024452209472656,0.8786432147026062,2.1458089351654053,0.1968961954116821,0.8923028111457825,0.8923028111457825,0.0,177.01803588867188,163.0,53441.2421875,0.0,2488.849609375,1.0,279.75701904296875,283.1576538085937,296.06475830078125,299.5382080078125,293.1499938964844,293.1499938964844,280.04998779296875,38539.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896341323852539,1.0,0.0,0.0,3.7535147666931152,3.753540277481079,9.40090274070826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.7236328125,0.0,1670.951171875,1895.4371337890625,0.0,3306.785888671875,0.9300136566162108,1.0,0.0,3.0,1.0,0.0
18182400,297.2718505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88641357421875,0.8368427753448486,0.4075844883918762,0.3695481717586517,297.37255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8865051269531,0.8649219274520874,0.45268115401268,0.431064635515213,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8864440917969,0.8477885127067566,0.4247944951057434,0.2994690835475921,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8862609863281,0.7993923425674438,0.3526943325996399,0.337478905916214,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857727050781,0.7028447985649109,0.2361329495906829,1.081332087516785,284.886474609375,284.95001220703125,300.2152404785156,293.0351867675781,298.13201904296875,297.277587890625,284.88824462890625,1.0,0.5871620774269104,0.39483842253685,0.39483842253685,1.0,1.0,-3.024452209472656,0.8786432147026062,2.1458089351654053,0.1968961954116821,0.8923028111457825,0.8923028111457825,0.0,177.01803588867188,163.0,53441.2421875,0.0,2488.849609375,1.0,279.75701904296875,283.1576538085937,296.06475830078125,299.5382080078125,293.1499938964844,293.1499938964844,280.04998779296875,38539.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896341323852539,1.0,0.0,0.0,3.7535147666931152,3.753540277481079,9.40090274070826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7556.7236328125,0.0,1670.951171875,1895.4371337890625,0.0,3306.785888671875,0.9300136566162108,1.0,0.0,3.0,1.0,0.0
18182460,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8458943963050842,0.4093618988990783,0.3705078065395355,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8758100867271423,0.4559739530086517,0.433571308851242,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8566933274269104,0.4258050322532654,0.2997136116027832,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8087606430053711,0.3542490005493164,0.3384124338626861,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7104219794273376,0.2364241331815719,1.0804178714752195,285.0267639160156,284.95001220703125,300.29119873046875,293.044189453125,298.1547546386719,297.2812194824219,285.0258178710937,1.0,0.5835453271865845,0.3939887583255768,0.3939887583255768,1.0,1.0,-3.028927803039551,0.8779501914978027,2.150977611541748,0.195217102766037,1.0,1.0,0.0,170.0420684814453,151.0,52668.171875,0.0,2461.20361328125,1.0,280.0439147949219,283.3091735839844,296.01763916015625,299.3769226074219,293.1499938964844,293.1499938964844,279.75,33476.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804098963737488,1.0,0.0,0.0,3.856346368789673,3.8563718795776367,9.923053312377306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.30859375,0.0,1755.138671875,1895.4371337890625,0.0,3220.421630859375,0.9497386813163756,1.0,0.0,3.0,1.0,0.0
18182520,297.2742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8458943963050842,0.4093618988990783,0.3705078065395355,297.3773498535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8758100867271423,0.4559739530086517,0.433571308851242,297.1981811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267639160156,0.8566933274269104,0.4258050322532654,0.2997136116027832,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.8087606430053711,0.3542490005493164,0.3384124338626861,297.1663818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02716064453125,0.7104219794273376,0.2364241331815719,1.0804178714752195,285.0267639160156,284.95001220703125,300.29119873046875,293.044189453125,298.1547546386719,297.2812194824219,285.0258178710937,1.0,0.5835453271865845,0.3939887583255768,0.3939887583255768,1.0,1.0,-3.028927803039551,0.8779501914978027,2.150977611541748,0.195217102766037,1.0,1.0,0.0,170.0420684814453,151.0,52668.171875,0.0,2461.20361328125,1.0,280.0439147949219,283.3091735839844,296.01763916015625,299.3769226074219,293.1499938964844,293.1499938964844,279.75,33476.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804098963737488,1.0,0.0,0.0,3.856346368789673,3.8563718795776367,9.923053312377306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8382.30859375,0.0,1755.138671875,1895.4371337890625,0.0,3220.421630859375,0.9497386813163756,1.0,0.0,3.0,1.0,0.0
18182580,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8581534624099731,0.4100207090377807,0.3711040616035461,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8903168439865112,0.4585272371768951,0.4358771741390228,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8690265417098999,0.4259897768497467,0.2998007535934448,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8205668926239014,0.3552354872226715,0.339200347661972,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.720172107219696,0.2363777905702591,1.0792229175567627,284.8861389160156,284.95001220703125,300.3668518066406,293.0537109375,298.17041015625,297.275390625,284.88800048828125,1.0,0.578601598739624,0.3931390643119812,0.3931390643119812,1.0,1.0,-3.032041311264038,0.8767732381820679,2.15526819229126,0.1935685575008392,0.895053505897522,0.895053505897522,0.0,161.1268768310547,139.0,53564.26171875,0.0,2420.90185546875,1.0,279.7568664550781,283.1503295898437,296.0807189941406,299.5613708496094,293.1499938964844,293.1499938964844,280.04998779296875,38629.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899446129798889,1.0,0.0,0.0,3.769928932189941,3.769954681396485,9.483302960688888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.1728515625,0.0,1691.0548095703125,1895.4371337890625,0.0,3309.689697265625,0.9337828755378724,1.0,0.0,3.0,1.0,0.0
18182640,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860778808594,0.8581534624099731,0.4100207090377807,0.3711040616035461,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.8903168439865112,0.4585272371768951,0.4358771741390228,297.1938781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861083984375,0.8690265417098999,0.4259897768497467,0.2998007535934448,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.8205668926239014,0.3552354872226715,0.339200347661972,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854064941406,0.720172107219696,0.2363777905702591,1.0792229175567627,284.8861389160156,284.95001220703125,300.3668518066406,293.0537109375,298.17041015625,297.275390625,284.88800048828125,1.0,0.578601598739624,0.3931390643119812,0.3931390643119812,1.0,1.0,-3.032041311264038,0.8767732381820679,2.15526819229126,0.1935685575008392,0.895053505897522,0.895053505897522,0.0,161.1268768310547,139.0,53564.26171875,0.0,2420.90185546875,1.0,279.7568664550781,283.1503295898437,296.0807189941406,299.5613708496094,293.1499938964844,293.1499938964844,280.04998779296875,38629.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8899446129798889,1.0,0.0,0.0,3.769928932189941,3.769954681396485,9.483302960688888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7569.1728515625,0.0,1691.0548095703125,1895.4371337890625,0.0,3309.689697265625,0.9337828755378724,1.0,0.0,3.0,1.0,0.0
18182700,297.2655334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0227966308594,0.8655204772949219,0.4107859134674072,0.3713046610355377,297.3758239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.8988425731658936,0.4601198136806488,0.4369418323040008,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8764365315437317,0.426417738199234,0.2997640967369079,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.8272911906242371,0.3559611737728119,0.3395039439201355,297.16424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0202941894531,0.7256782650947571,0.2365035265684127,1.0782582759857178,285.0230407714844,284.95001220703125,300.4045104980469,293.0586853027344,298.1808776855469,297.2762756347656,285.0275573730469,1.0,0.5757380127906799,0.3927142322063446,0.3927142322063446,1.0,1.0,-3.0327179431915283,0.875883936882019,2.156834125518799,0.1925131380558014,0.9870285987854004,0.9870285987854004,0.0,156.16119384765625,139.0,52649.6640625,0.0,2396.475830078125,1.0,280.0048522949219,283.3035888671875,296.0243530273437,299.34735107421875,293.1499938964844,293.1499938964844,280.04998779296875,34511.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832471370697021,1.0,0.0,0.0,3.8041627407073975,3.8041880130767822,9.656315569372964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7818.88330078125,0.0,1699.9327392578125,1895.4371337890625,0.0,3247.00341796875,0.9405858516693116,1.0,0.0,3.0,1.0,0.0
18182760,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8750253319740295,0.4118200540542602,0.3719546794891357,297.3799133300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.9096813201904296,0.4619526863098144,0.4383704364299774,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8859359622001648,0.4271151125431061,0.3000257611274719,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295104980469,0.8357052206993103,0.3568917512893677,0.3400934636592865,297.166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.7325940728187561,0.2367941737174987,1.0782325267791748,285.0294189453125,284.95001220703125,300.4420471191406,293.0638122558594,298.1935729980469,297.28009033203125,285.0288391113281,1.0,0.5728632807731628,0.3923276960849762,0.3923276960849762,1.0,1.0,-3.036205768585205,0.8760636448860168,2.160142183303833,0.1919194310903549,1.0,1.0,0.0,150.56094360351562,127.0,52765.41796875,0.0,2373.910888671875,1.0,280.0437927246094,283.305419921875,296.03594970703125,299.4009704589844,293.1499938964844,293.1499938964844,279.75,33668.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804762959480286,1.0,0.0,0.0,3.867105722427368,3.867131471633911,9.978502930607649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8396.806640625,0.0,1769.9056396484375,1895.4371337890625,0.0,3221.044189453125,0.9523653388023376,1.0,0.0,3.0,1.0,0.0
18182820,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8951340317726135,0.4124696552753448,0.3724801540374756,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.93466717004776,0.4646070599555969,0.4407032132148742,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9061354994773864,0.4273905456066131,0.300124317407608,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8538410067558289,0.3579542338848114,0.3408827781677246,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7474111318588257,0.2368481010198593,1.0771477222442627,284.8883056640625,284.95001220703125,300.5167541503906,293.0746765136719,298.20947265625,297.2749938964844,284.8901672363281,1.0,0.5667328238487244,0.391554594039917,0.391554594039917,1.0,1.0,-3.039414405822754,0.8751100301742554,2.164304256439209,0.1904538422822952,0.8998190760612488,0.8998190760612488,0.0,139.66099548339844,115.0,53692.71484375,0.0,2323.299560546875,1.0,279.7566223144531,283.1454467773437,296.10113525390625,299.5888977050781,293.1499938964844,293.1499938964844,279.45001220703125,38540.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898687958717346,1.0,0.0,0.0,3.78432822227478,3.7843539714813232,9.555883480061311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.23046875,0.0,1707.5247802734375,1895.4371337890625,0.0,3308.980224609375,0.937043845653534,1.0,0.0,3.0,1.0,0.0
18182880,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882141113281,0.8951340317726135,0.4124696552753448,0.3724801540374756,297.37725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.93466717004776,0.4646070599555969,0.4407032132148742,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8882751464844,0.9061354994773864,0.4273905456066131,0.300124317407608,297.2548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.8538410067558289,0.3579542338848114,0.3408827781677246,297.1647033691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8875427246094,0.7474111318588257,0.2368481010198593,1.0771477222442627,284.8883056640625,284.95001220703125,300.5167541503906,293.0746765136719,298.20947265625,297.2749938964844,284.8901672363281,1.0,0.5667328238487244,0.391554594039917,0.391554594039917,1.0,1.0,-3.039414405822754,0.8751100301742554,2.164304256439209,0.1904538422822952,0.8998190760612488,0.8998190760612488,0.0,139.66099548339844,115.0,53692.71484375,0.0,2323.299560546875,1.0,279.7566223144531,283.1454467773437,296.10113525390625,299.5888977050781,293.1499938964844,293.1499938964844,279.45001220703125,38540.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898687958717346,1.0,0.0,0.0,3.78432822227478,3.7843539714813232,9.555883480061311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8545.23046875,0.0,1707.5247802734375,1895.4371337890625,0.0,3308.980224609375,0.937043845653534,1.0,0.0,3.0,1.0,0.0
18182940,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9191805124282836,0.4129570424556732,0.3724064230918884,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9619350433349608,0.4671007096767425,0.4425405859947204,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.931576371192932,0.427465558052063,0.2998024225234985,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8753028512001038,0.3588350415229797,0.3412346541881561,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7649438977241516,0.2367307692766189,1.0744776725769043,284.8786926269531,284.95001220703125,300.5909118652344,293.0863342285156,298.2240905761719,297.2687072753906,284.8807373046875,1.0,0.5600085854530334,0.3907814919948578,0.3907814919948578,1.0,1.0,-3.0383596420288086,0.8726823925971985,2.165677309036255,0.1883332133293151,0.823289692401886,0.823289692401886,0.0,128.74510192871094,103.0,53712.23828125,0.0,2264.815185546875,1.0,279.4583740234375,283.11590576171875,296.0973205566406,299.60235595703125,293.1499938964844,293.1499938964844,279.75,41742.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951097130775452,1.0,0.0,0.0,3.5075788497924805,3.5076024532318115,8.209338488995854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.32470703125,0.0,1421.701904296875,1895.4371337890625,0.0,3357.958251953125,0.8790464401245117,1.0,0.0,3.0,1.0,0.0
18183000,297.251220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785705566406,0.9191805124282836,0.4129570424556732,0.3724064230918884,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.9619350433349608,0.4671007096767425,0.4425405859947204,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786315917969,0.931576371192932,0.427465558052063,0.2998024225234985,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8753028512001038,0.3588350415229797,0.3412346541881561,297.1617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7649438977241516,0.2367307692766189,1.0744776725769043,284.8786926269531,284.95001220703125,300.5909118652344,293.0863342285156,298.2240905761719,297.2687072753906,284.8807373046875,1.0,0.5600085854530334,0.3907814919948578,0.3907814919948578,1.0,1.0,-3.0383596420288086,0.8726823925971985,2.165677309036255,0.1883332133293151,0.823289692401886,0.823289692401886,0.0,128.74510192871094,103.0,53712.23828125,0.0,2264.815185546875,1.0,279.4583740234375,283.11590576171875,296.0973205566406,299.60235595703125,293.1499938964844,293.1499938964844,279.75,41742.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951097130775452,1.0,0.0,0.0,3.5075788497924805,3.5076024532318115,8.209338488995854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7638.32470703125,0.0,1421.701904296875,1895.4371337890625,0.0,3357.958251953125,0.8790464401245117,1.0,0.0,3.0,1.0,0.0
18183060,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9560579657554626,0.4149219095706939,0.3734403550624847,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9933584928512572,0.4707948863506317,0.4452791810035705,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9670299887657166,0.4288579225540161,0.3002108335494995,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9070367217063904,0.360680341720581,0.3422777950763702,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7913962006568909,0.2373112291097641,1.0739891529083252,285.0022888183594,284.95001220703125,300.66436767578125,293.0989685058594,298.24884033203125,297.2763366699219,285.0020446777344,1.0,0.5533777475357056,0.3900335431098938,0.3900335431098938,1.0,1.0,-3.044044017791748,0.8726538419723511,2.1713902950286865,0.1870027929544448,0.9221981167793274,0.9221981167793274,0.0,116.48554229736328,121.0,53082.48828125,0.0,2211.427490234375,1.0,279.74127197265625,283.2505798339844,296.0576477050781,299.43902587890625,293.1499938964844,293.1499938964844,279.45001220703125,33840.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824662566184998,1.0,0.0,0.0,3.615337371826172,3.615360736846924,8.721495987629169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.2080078125,0.0,1478.9432373046875,1895.4371337890625,0.0,3239.688720703125,0.8961181044578552,1.0,0.0,3.0,1.0,0.0
18183120,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9560579657554626,0.4149219095706939,0.3734403550624847,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9933584928512572,0.4707948863506317,0.4452791810035705,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9670299887657166,0.4288579225540161,0.3002108335494995,297.2562255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9070367217063904,0.360680341720581,0.3422777950763702,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0023498535156,0.7913962006568909,0.2373112291097641,1.0739891529083252,285.0022888183594,284.95001220703125,300.66436767578125,293.0989685058594,298.24884033203125,297.2763366699219,285.0020446777344,1.0,0.5533777475357056,0.3900335431098938,0.3900335431098938,1.0,1.0,-3.044044017791748,0.8726538419723511,2.1713902950286865,0.1870027929544448,0.9221981167793274,0.9221981167793274,0.0,116.48554229736328,121.0,53082.48828125,0.0,2211.427490234375,1.0,279.74127197265625,283.2505798339844,296.0576477050781,299.43902587890625,293.1499938964844,293.1499938964844,279.45001220703125,33840.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8824662566184998,1.0,0.0,0.0,3.615337371826172,3.615360736846924,8.721495987629169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8428.2080078125,0.0,1478.9432373046875,1895.4371337890625,0.0,3239.688720703125,0.8961181044578552,1.0,0.0,3.0,1.0,0.0
18183180,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.9575293064117432,0.415559321641922,0.3743305504322052,297.38140869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.9953107833862304,0.4733193814754486,0.4478890895843506,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.9681867957115172,0.4292949438095093,0.3007122278213501,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.9088354110717772,0.3617531061172485,0.3434807062149048,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7922815084457397,0.2374873161315918,1.0754051208496094,284.9072265625,284.95001220703125,300.7284240722656,293.1109313964844,298.2638244628906,297.273681640625,284.90997314453125,1.0,0.555196225643158,0.3893753588199615,0.3893753588199615,1.0,1.0,-3.052004337310791,0.8736376762390137,2.1783666610717773,0.1862823218107223,0.8417776823043823,0.8417776823043823,0.0,116.59009552001952,121.0,53782.44921875,0.0,2226.233154296875,1.0,279.4629821777344,283.1371459960937,296.13140869140625,299.629150390625,293.1499938964844,293.1499938964844,279.45001220703125,39227.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897435665130615,1.0,0.0,0.0,3.4968628883361816,3.4968860149383545,8.159254889505974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8100.47412109375,0.0,1392.508544921875,1895.4371337890625,0.0,3307.80908203125,0.8741827011108398,1.0,0.0,3.0,1.0,0.0
18183240,297.2515869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.955758810043335,0.4156496524810791,0.3744082152843475,297.38134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91424560546875,0.9941451549530028,0.4736650586128235,0.4482176601886749,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.9664979577064514,0.4293531477451324,0.3007554709911346,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9071893692016602,0.3618953824043274,0.3436254262924194,297.1658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.790852963924408,0.2375034838914871,1.0755611658096311,284.91424560546875,284.95001220703125,300.7370910644531,293.1126403808594,298.2658386230469,297.2733154296875,284.9154663085937,1.0,0.5557431578636169,0.3892856240272522,0.3892856240272522,1.0,1.0,-3.052905321121216,0.8737081289291382,2.179197311401367,0.1861500889062881,0.8432862162590027,0.8432862162590027,0.0,117.23207092285156,139.0,53796.5234375,0.0,2231.1962890625,1.0,279.4586486816406,283.14117431640625,296.12872314453125,299.6199035644531,293.1499938964844,293.1499938964844,279.75,38713.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8897472620010376,1.0,0.0,0.0,3.4911837577819824,3.491206884384156,8.132774382829666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7657.96875,0.0,1382.9713134765625,1895.4371337890625,0.0,3307.843994140625,0.8725733757019043,1.0,0.0,3.0,1.0,0.0
18183300,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.9462902545928956,0.4163603782653808,0.3749454915523529,297.3837585449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293884277344,0.9875755310058594,0.4753646850585937,0.4497634768486023,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9573678970336914,0.4298732280731201,0.3010712265968323,297.25616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.8988677263259888,0.3626854121685028,0.3443635404109955,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274353027344,0.783412754535675,0.237698957324028,1.0766441822052002,285.0293273925781,284.95001220703125,300.7731628417969,293.11993408203125,298.2763977050781,297.27471923828125,285.0317687988281,1.0,0.5586920976638794,0.388911634683609,0.388911634683609,1.0,1.0,-3.0579726696014404,0.8744544386863708,2.183518171310425,0.1857233643531799,0.9267498254776,0.9267498254776,0.0,120.75110626220705,139.0,53156.6875,0.0,2258.682373046875,1.0,279.6980895996094,283.26812744140625,296.0824279785156,299.4306335449219,293.1499938964844,293.1499938964844,279.75,33660.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8831272125244141,1.0,0.0,0.0,3.5520951747894287,3.552117824554444,8.419038408646884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7902.80322265625,0.0,1409.916748046875,1895.4371337890625,0.0,3245.8798828125,0.883560061454773,1.0,0.0,3.0,1.0,0.0
18183360,297.25390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195007324219,0.934624195098877,0.4171653389930725,0.3758386671543121,297.3869934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.9788743257522584,0.477163702249527,0.45161834359169,297.2037048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194702148437,0.945884644985199,0.4305067658424377,0.3016314804553985,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8890380859375,0.363559365272522,0.3453498482704162,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7746381163597107,0.2379583269357681,1.0785760879516602,285.0194396972656,284.95001220703125,300.8089904785156,293.12750244140625,298.2876892089844,297.27734375,285.0179443359375,1.0,0.5625816583633423,0.3884805142879486,0.3884805142879486,1.0,1.0,-3.065455675125122,0.8758825659751892,2.189573049545288,0.1854729056358337,0.945845365524292,0.945845365524292,0.0,125.3647918701172,157.0,53431.37109375,0.0,2296.378662109375,1.0,279.74200439453125,283.2549743652344,296.1010131835937,299.5001220703125,293.1499938964844,293.1499938964844,279.45001220703125,32595.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807544112205505,1.0,0.0,0.0,3.637502431869507,3.637525796890259,8.828764066493022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8482.4931640625,0.0,1493.921875,1895.4371337890625,0.0,3223.650146484375,0.8999214768409729,1.0,0.0,3.0,1.0,0.0
