time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18183420,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.904329001903534,0.4173611998558044,0.3768184185028076,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9523066878318788,0.4797107875347137,0.454769492149353,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9146714806556702,0.430638700723648,0.3023040294647217,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8639007806777954,0.3644571304321289,0.3469124734401703,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7526907920837402,0.2378671467304229,1.0813170671463013,284.9081115722656,284.95001220703125,300.8800048828125,293.1437072753906,298.3009948730469,297.2702941894531,284.9100952148437,1.0,0.5718761682510376,0.387618213891983,0.387618213891983,1.0,1.0,-3.0764122009277344,0.877314567565918,2.1990976333618164,0.184596762061119,0.8546595573425293,0.8546595573425293,0.0,138.32949829101562,175.0,54300.90625,0.0,2384.478759765625,1.0,279.4577331542969,283.1239624023437,296.1718139648437,299.6957702636719,293.1499938964844,293.1499938964844,279.75,38391.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904931545257568,1.0,0.0,0.0,3.5383718013763428,3.5383951663970947,8.354110150321503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.9677734375,0.0,1429.8365478515625,1895.4371337890625,0.0,3314.819091796875,0.8825497031211853,1.0,0.0,3.0,1.0,0.0
18183480,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.904329001903534,0.4173611998558044,0.3768184185028076,297.3824157714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9523066878318788,0.4797107875347137,0.454769492149353,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.9146714806556702,0.430638700723648,0.3023040294647217,297.25347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.8639007806777954,0.3644571304321289,0.3469124734401703,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7526907920837402,0.2378671467304229,1.0813170671463013,284.9081115722656,284.95001220703125,300.8800048828125,293.1437072753906,298.3009948730469,297.2702941894531,284.9100952148437,1.0,0.5718761682510376,0.387618213891983,0.387618213891983,1.0,1.0,-3.0764122009277344,0.877314567565918,2.1990976333618164,0.184596762061119,0.8546595573425293,0.8546595573425293,0.0,138.32949829101562,175.0,54300.90625,0.0,2384.478759765625,1.0,279.4577331542969,283.1239624023437,296.1718139648437,299.6957702636719,293.1499938964844,293.1499938964844,279.75,38391.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8904931545257568,1.0,0.0,0.0,3.5383718013763428,3.5383951663970947,8.354110150321503e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7706.9677734375,0.0,1429.8365478515625,1895.4371337890625,0.0,3314.819091796875,0.8825497031211853,1.0,0.0,3.0,1.0,0.0
18183540,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8788037300109863,0.4184741675853729,0.3781017661094665,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9238582849502563,0.4829784333705902,0.4581874012947082,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8879835605621338,0.431533545255661,0.303170382976532,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8412739634513855,0.3658686280250549,0.3486416041851043,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7330490350723267,0.2380678057670593,1.084391713142395,285.0185546875,284.95001220703125,300.95001220703125,293.16131591796875,298.32012939453125,297.2717590332031,285.0176086425781,1.0,0.5824557542800903,0.3867559134960174,0.3867559134960174,1.0,1.0,-3.0888729095458984,0.8792558908462524,2.2096171379089355,0.183686688542366,0.959212839603424,0.959212839603424,0.0,153.35887145996094,193.0,53908.28515625,0.0,2486.932861328125,1.0,279.7416687011719,283.2433166503906,296.1400146484375,299.5700988769531,293.1499938964844,293.1499938964844,279.45001220703125,32672.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823431730270386,1.0,0.0,0.0,3.681051015853882,3.681074619293213,9.041426096700888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.162109375,0.0,1542.882568359375,1895.4371337890625,0.0,3238.535888671875,0.909967839717865,1.0,0.0,3.0,1.0,0.0
18183600,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8788037300109863,0.4184741675853729,0.3781017661094665,297.3856811523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185241699219,0.9238582849502563,0.4829784333705902,0.4581874012947082,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0185852050781,0.8879835605621338,0.431533545255661,0.303170382976532,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.8412739634513855,0.3658686280250549,0.3486416041851043,297.165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189514160156,0.7330490350723267,0.2380678057670593,1.084391713142395,285.0185546875,284.95001220703125,300.95001220703125,293.16131591796875,298.32012939453125,297.2717590332031,285.0176086425781,1.0,0.5824557542800903,0.3867559134960174,0.3867559134960174,1.0,1.0,-3.0888729095458984,0.8792558908462524,2.2096171379089355,0.183686688542366,0.959212839603424,0.959212839603424,0.0,153.35887145996094,193.0,53908.28515625,0.0,2486.932861328125,1.0,279.7416687011719,283.2433166503906,296.1400146484375,299.5700988769531,293.1499938964844,293.1499938964844,279.45001220703125,32672.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8823431730270386,1.0,0.0,0.0,3.681051015853882,3.681074619293213,9.041426096700888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8546.162109375,0.0,1542.882568359375,1895.4371337890625,0.0,3238.535888671875,0.909967839717865,1.0,0.0,3.0,1.0,0.0
18183660,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.855355441570282,0.418293833732605,0.3789029717445373,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8982875943183899,0.4853488206863403,0.4613211452960968,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8639812469482422,0.4314847588539123,0.3038239777088165,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8208346366882324,0.3665722012519836,0.3501683473587036,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7147313952445984,0.237784132361412,1.086950659751892,284.9028015136719,284.95001220703125,301.0203552246094,293.18084716796875,298.331787109375,297.26348876953125,284.9049072265625,1.0,0.5936407446861267,0.3857852518558502,0.3857852518558502,1.0,1.0,-3.0993099212646484,0.8801873922348022,2.219122648239136,0.1824117451906204,0.8631171584129333,0.8631171584129333,0.0,170.2726593017578,211.0,54811.83203125,0.0,2596.2333984375,1.0,279.45733642578125,283.1075744628906,296.20965576171875,299.765625,293.1499938964844,293.1499938964844,279.75,38421.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921226859092712,1.0,0.0,0.0,3.586949348449707,3.586973190307617,8.585069508626475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.73388671875,0.0,1481.9517822265625,1895.4371337890625,0.0,3330.052978515625,0.8932790160179138,1.0,0.0,3.0,1.0,0.0
18183720,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.855355441570282,0.418293833732605,0.3789029717445373,297.3795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9028625488281,0.8982875943183899,0.4853488206863403,0.4613211452960968,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027404785156,0.8639812469482422,0.4314847588539123,0.3038239777088165,297.2483215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9025573730469,0.8208346366882324,0.3665722012519836,0.3501683473587036,297.1605224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017944335937,0.7147313952445984,0.237784132361412,1.086950659751892,284.9028015136719,284.95001220703125,301.0203552246094,293.18084716796875,298.331787109375,297.26348876953125,284.9049072265625,1.0,0.5936407446861267,0.3857852518558502,0.3857852518558502,1.0,1.0,-3.0993099212646484,0.8801873922348022,2.219122648239136,0.1824117451906204,0.8631171584129333,0.8631171584129333,0.0,170.2726593017578,211.0,54811.83203125,0.0,2596.2333984375,1.0,279.45733642578125,283.1075744628906,296.20965576171875,299.765625,293.1499938964844,293.1499938964844,279.75,38421.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8921226859092712,1.0,0.0,0.0,3.586949348449707,3.586973190307617,8.585069508626475e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7757.73388671875,0.0,1481.9517822265625,1895.4371337890625,0.0,3330.052978515625,0.8932790160179138,1.0,0.0,3.0,1.0,0.0
18183780,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8365368843078613,0.4191193878650665,0.3799754381179809,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8784592747688293,0.4885143339633941,0.4647088050842285,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.844603419303894,0.4322744607925415,0.304665744304657,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8028780221939087,0.3678553700447082,0.3518457114696502,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6975828409194946,0.2378516197204589,1.0897778272628784,285.0195617675781,284.95001220703125,301.09228515625,293.2025756835937,298.3505859375,297.2645568847656,285.0187072753906,1.0,0.605055570602417,0.384814590215683,0.384814590215683,1.0,1.0,-3.1110916137695312,0.8815599679946899,2.229531526565552,0.1810705810785293,0.9707849025726318,0.9707849025726318,0.0,187.53623962402344,199.0,54365.015625,0.0,2710.786376953125,1.0,279.74200439453125,283.23370361328125,296.1802673339844,299.6386413574219,293.1499938964844,293.1499938964844,279.45001220703125,32794.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837354183197021,1.0,0.0,0.0,3.722699642181397,3.7227237224578857,9.247179377780412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3193359375,0.0,1591.1048583984375,1895.4371337890625,0.0,3251.576416015625,0.9194517731666564,1.0,0.0,3.0,1.0,0.0
18183840,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.8365368843078613,0.4191193878650665,0.3799754381179809,297.38214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8784592747688293,0.4885143339633941,0.4647088050842285,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.844603419303894,0.4322744607925415,0.304665744304657,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.8028780221939087,0.3678553700447082,0.3518457114696502,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.6975828409194946,0.2378516197204589,1.0897778272628784,285.0195617675781,284.95001220703125,301.09228515625,293.2025756835937,298.3505859375,297.2645568847656,285.0187072753906,1.0,0.605055570602417,0.384814590215683,0.384814590215683,1.0,1.0,-3.1110916137695312,0.8815599679946899,2.229531526565552,0.1810705810785293,0.9707849025726318,0.9707849025726318,0.0,187.53623962402344,199.0,54365.015625,0.0,2710.786376953125,1.0,279.74200439453125,283.23370361328125,296.1802673339844,299.6386413574219,293.1499938964844,293.1499938964844,279.45001220703125,32794.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8837354183197021,1.0,0.0,0.0,3.722699642181397,3.7227237224578857,9.247179377780412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8610.3193359375,0.0,1591.1048583984375,1895.4371337890625,0.0,3251.576416015625,0.9194517731666564,1.0,0.0,3.0,1.0,0.0
18183900,297.2215881347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828125,0.8331543803215027,0.419061541557312,0.3803479969501495,297.3797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88238525390625,0.8752900958061218,0.4897570312023163,0.4662425518035888,297.1939392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827209472656,0.8411506414413452,0.432324081659317,0.3049795627593994,297.246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8832702636719,0.7995784282684326,0.3682458698749542,0.3525280356407165,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.885498046875,0.694280743598938,0.2377292066812515,1.0904417037963867,284.8825378417969,284.95001220703125,301.12872314453125,293.2142028808594,298.35748291015625,297.2616882324219,284.8780517578125,1.0,0.6071410179138184,0.3843292891979217,0.3843292891979217,1.0,1.0,-3.1153910160064697,0.8816852569580078,2.233705759048462,0.180381640791893,0.8812026381492615,0.8812026381492615,0.0,191.23863220214844,199.0,55433.22265625,0.0,2738.984130859375,1.0,279.49578857421875,283.0751342773437,296.2513122558594,299.87945556640625,293.1499938964844,293.1499938964844,279.45001220703125,36584.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906121253967285,1.0,0.0,0.0,3.710919141769409,3.710943937301636,9.188746616928256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8368.23046875,0.0,1606.453369140625,1895.4371337890625,0.0,3315.931396484375,0.9172682762145996,1.0,0.0,3.0,1.0,0.0
18183960,297.2138977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8317260146141052,0.4187575578689575,0.3801581263542175,297.375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8744840025901794,0.4908134937286377,0.4673102796077728,297.1895446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8397819399833679,0.4321690201759338,0.3049330711364746,297.24249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.7984347343444824,0.3684761822223663,0.3528238534927368,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8960876464844,0.6928800344467163,0.2374872267246246,1.0897212028503418,284.8971252441406,284.95001220703125,301.1654663085937,293.22625732421875,298.36279296875,297.2567749023437,284.8992614746094,1.0,0.6077721118927002,0.383860170841217,0.383860170841217,1.0,1.0,-3.11588454246521,0.880558431148529,2.235326051712036,0.1792103052139282,0.8689022064208984,0.8689022064208984,0.0,192.5502014160156,187.0,55221.625,0.0,2746.943359375,1.0,279.45721435546875,283.0927124023437,296.2533569335937,299.8362731933594,293.1499938964844,293.1499938964844,279.75,38575.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8931586742401123,1.0,0.0,0.0,3.628060102462769,3.628084421157837,8.782986924416036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.2666015625,0.0,1528.047119140625,1895.4371337890625,0.0,3339.734619140625,0.9024253487586976,1.0,0.0,3.0,1.0,0.0
18184020,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8352231383323669,0.4195746481418609,0.3804213404655456,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8799381256103516,0.4940350651741028,0.4699176549911499,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8434206247329712,0.4330335259437561,0.3052108585834503,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8026284575462341,0.3698032200336456,0.3537121713161468,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6958357691764832,0.2376066148281097,1.0888431072235107,285.016357421875,284.95001220703125,301.2395935058594,293.25164794921875,298.3826904296875,297.2593994140625,285.0148620605469,1.0,0.6063082218170166,0.3829219937324524,0.3829219937324524,1.0,1.0,-3.1196746826171875,0.8792701959609985,2.2404043674468994,0.1769985407590866,0.9755541682243348,0.9755541682243348,0.0,189.44439697265625,175.0,54625.59375,0.0,2737.996826171875,1.0,279.7431335449219,283.22320556640625,296.2256164550781,299.70263671875,293.1499938964844,293.1499938964844,279.45001220703125,33001.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841283321380615,1.0,0.0,0.0,3.753776788711548,3.7538013458251953,9.402214686815568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.9658203125,0.0,1628.6483154296875,1895.4371337890625,0.0,3255.256591796875,0.9263392090797424,1.0,0.0,3.0,1.0,0.0
18184080,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01641845703125,0.8352231383323669,0.4195746481418609,0.3804213404655456,297.37939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.8799381256103516,0.4940350651741028,0.4699176549911499,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0163879394531,0.8434206247329712,0.4330335259437561,0.3052108585834503,297.2441101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.8026284575462341,0.3698032200336456,0.3537121713161468,297.1556396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.6958357691764832,0.2376066148281097,1.0888431072235107,285.016357421875,284.95001220703125,301.2395935058594,293.25164794921875,298.3826904296875,297.2593994140625,285.0148620605469,1.0,0.6063082218170166,0.3829219937324524,0.3829219937324524,1.0,1.0,-3.1196746826171875,0.8792701959609985,2.2404043674468994,0.1769985407590866,0.9755541682243348,0.9755541682243348,0.0,189.44439697265625,175.0,54625.59375,0.0,2737.996826171875,1.0,279.7431335449219,283.22320556640625,296.2256164550781,299.70263671875,293.1499938964844,293.1499938964844,279.45001220703125,33001.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841283321380615,1.0,0.0,0.0,3.753776788711548,3.7538013458251953,9.402214686815568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8655.9658203125,0.0,1628.6483154296875,1895.4371337890625,0.0,3255.256591796875,0.9263392090797424,1.0,0.0,3.0,1.0,0.0
18184140,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8424532413482666,0.4192878603935241,0.3802379071712494,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8898249864578247,0.4964595735073089,0.472177505493164,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8510155081748962,0.4330808818340301,0.3052449822425842,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8106992244720459,0.3705506026744842,0.3543453514575958,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7023878693580627,0.2373963892459869,1.0872435569763184,284.8935546875,284.95001220703125,301.3144226074219,293.2784729003906,298.39654541015625,297.2538757324219,284.89581298828125,1.0,0.6025037169456482,0.3819837868213653,0.3819837868213653,1.0,1.0,-3.121059894561768,0.8771468997001648,2.243912935256958,0.1746927797794342,0.8707024455070496,0.8707024455070496,0.0,182.67518615722656,163.0,55415.15234375,0.0,2704.719482421875,1.0,279.4566345214844,283.083740234375,296.3021850585937,299.8974914550781,293.1499938964844,293.1499938964844,279.75,38851.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928730487823486,1.0,0.0,0.0,3.648926019668579,3.6489505767822266,8.884304065759352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.32763671875,0.0,1553.304443359375,1895.4371337890625,0.0,3337.065673828125,0.907174825668335,1.0,0.0,3.0,1.0,0.0
18184200,297.203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934326171875,0.8424532413482666,0.4192878603935241,0.3802379071712494,297.37457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.8898249864578247,0.4964595735073089,0.472177505493164,297.1882019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8934631347656,0.8510155081748962,0.4330808818340301,0.3052449822425842,297.2396545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89324951171875,0.8106992244720459,0.3705506026744842,0.3543453514575958,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.7023878693580627,0.2373963892459869,1.0872435569763184,284.8935546875,284.95001220703125,301.3144226074219,293.2784729003906,298.39654541015625,297.2538757324219,284.89581298828125,1.0,0.6025037169456482,0.3819837868213653,0.3819837868213653,1.0,1.0,-3.121059894561768,0.8771468997001648,2.243912935256958,0.1746927797794342,0.8707024455070496,0.8707024455070496,0.0,182.67518615722656,163.0,55415.15234375,0.0,2704.719482421875,1.0,279.4566345214844,283.083740234375,296.3021850585937,299.8974914550781,293.1499938964844,293.1499938964844,279.75,38851.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8928730487823486,1.0,0.0,0.0,3.648926019668579,3.6489505767822266,8.884304065759352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7826.32763671875,0.0,1553.304443359375,1895.4371337890625,0.0,3337.065673828125,0.907174825668335,1.0,0.0,3.0,1.0,0.0
18184260,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8539060950279236,0.4201686978340149,0.3803237974643707,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9043620228767396,0.4998217821121216,0.4746639132499695,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8629399538040161,0.4340962171554565,0.305443674325943,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8221333026885986,0.372011125087738,0.35510915517807,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7123905420303345,0.2376753687858581,1.0859001874923706,285.01678466796875,284.95001220703125,301.3896179199219,293.3064880371094,298.4183959960937,297.2582702636719,285.0153503417969,1.0,0.5973993539810181,0.3812415897846222,0.3812415897846222,1.0,1.0,-3.123685598373413,0.8759747743606567,2.247710704803467,0.1728345900774002,0.9792306423187256,0.9792306423187256,0.0,173.21238708496094,151.0,54789.2890625,0.0,2659.51513671875,1.0,279.74322509765625,283.2184753417969,296.278076171875,299.7649230957031,293.1499938964844,293.1499938964844,279.45001220703125,33114.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833165764808655,1.0,0.0,0.0,3.7701048851013184,3.770129680633545,9.484188012720552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.8876953125,0.0,1648.644775390625,1895.4371337890625,0.0,3247.65380859375,0.9301140308380128,1.0,0.0,3.0,1.0,0.0
18184320,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.016845703125,0.8539060950279236,0.4201686978340149,0.3803237974643707,297.3797607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.9043620228767396,0.4998217821121216,0.4746639132499695,297.19354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0168151855469,0.8629399538040161,0.4340962171554565,0.305443674325943,297.242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.8221333026885986,0.372011125087738,0.35510915517807,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01739501953125,0.7123905420303345,0.2376753687858581,1.0859001874923706,285.01678466796875,284.95001220703125,301.3896179199219,293.3064880371094,298.4183959960937,297.2582702636719,285.0153503417969,1.0,0.5973993539810181,0.3812415897846222,0.3812415897846222,1.0,1.0,-3.123685598373413,0.8759747743606567,2.247710704803467,0.1728345900774002,0.9792306423187256,0.9792306423187256,0.0,173.21238708496094,151.0,54789.2890625,0.0,2659.51513671875,1.0,279.74322509765625,283.2184753417969,296.278076171875,299.7649230957031,293.1499938964844,293.1499938964844,279.45001220703125,33114.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8833165764808655,1.0,0.0,0.0,3.7701048851013184,3.770129680633545,9.484188012720552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8687.8876953125,0.0,1648.644775390625,1895.4371337890625,0.0,3247.65380859375,0.9301140308380128,1.0,0.0,3.0,1.0,0.0
18184380,297.1959228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907165527344,0.8671651482582092,0.4199056029319763,0.3800690770149231,297.3759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89093017578125,0.9221087694168092,0.5022411942481995,0.4768186509609222,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.8768025040626526,0.434246689081192,0.3054746687412262,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.83477783203125,0.3728239238262176,0.355698674917221,297.1538391113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.7229867577552795,0.2376005500555038,1.084389090538025,284.8908386230469,284.95001220703125,301.4619140625,293.3343200683594,298.43316650390625,297.2541809082031,284.89337158203125,1.0,0.5918427109718323,0.3805290758609772,0.3805290758609772,1.0,1.0,-3.124908447265625,0.8744107484817505,2.250497579574585,0.1711209714412689,0.8740386962890625,0.8740386962890625,0.0,163.36460876464844,151.0,55604.77734375,0.0,2609.42333984375,1.0,279.4576110839844,283.0762023925781,296.3587646484375,299.96759033203125,293.1499938964844,293.1499938964844,279.45001220703125,38909.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918362855911255,1.0,0.0,0.0,3.669771432876587,3.6697959899902335,8.986100965557853e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8329.8349609375,0.0,1577.1614990234375,1895.4371337890625,0.0,3327.376220703125,0.9117861986160278,1.0,0.0,3.0,1.0,0.0
18184440,297.1955871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931579589844,0.8677335977554321,0.4198961853981018,0.3800359964370727,297.3758544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.9228966236114502,0.502343475818634,0.4768907725811004,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8931884765625,0.8773991465568542,0.4342535734176636,0.3054619431495666,297.2395935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8353193402290344,0.3728576302528381,0.3557089567184448,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89215087890625,0.7234251499176025,0.2375963181257248,1.0842796564102173,284.8932800292969,284.95001220703125,301.4649353027344,293.33551025390625,298.43377685546875,297.2540283203125,284.89556884765625,1.0,0.591593325138092,0.380499392747879,0.380499392747879,1.0,1.0,-3.124820709228516,0.8742989897727966,2.250521659851074,0.1710280030965805,0.8741026520729065,0.8741026520729065,0.0,162.95394897460938,139.0,55596.15625,0.0,2607.063232421875,1.0,279.4565124511719,283.0781555175781,296.3581237792969,299.9642333984375,293.1499938964844,293.1499938964844,279.75,38848.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8918411731719971,1.0,0.0,0.0,3.666312456130981,3.666337013244629,8.969169584815972e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7853.04052734375,0.0,1572.7991943359375,1895.4371337890625,0.0,3327.421875,0.9110317826271056,1.0,0.0,3.0,1.0,0.0
18184500,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.8758147954940796,0.4202091693878174,0.3798181712627411,297.3778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221252441406,0.9338579773902892,0.5039635896682739,0.4779516458511352,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218200683594,0.8858055472373962,0.4346911609172821,0.3054217994213104,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8429186344146729,0.3735382854938507,0.3559500873088836,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.7295215129852295,0.2377163618803024,1.0832221508026123,285.02197265625,284.95001220703125,301.5025329589844,293.3503112792969,298.4440002441406,297.2554626464844,285.0252990722656,1.0,0.588455319404602,0.3801282942295074,0.3801282942295074,1.0,1.0,-3.12479829788208,0.8732679486274719,2.251530170440674,0.1699372678995132,0.962139904499054,0.962139904499054,0.0,157.52635192871094,139.0,54774.87890625,0.0,2578.093994140625,1.0,279.70245361328125,283.22149658203125,296.3139038085937,299.76495361328125,293.1499938964844,293.1499938964844,279.75,34216.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8850337862968445,1.0,0.0,0.0,3.7117838859558105,3.711808204650879,9.193029768539418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.9111328125,0.0,1589.429443359375,1895.4371337890625,0.0,3263.735107421875,0.9196752309799194,1.0,0.0,3.0,1.0,0.0
18184560,297.198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8859750628471375,0.4207566678524017,0.380036860704422,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186767578125,0.946875274181366,0.5057818293571472,0.4793751239776611,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187683105469,0.8962231874465942,0.435347318649292,0.3056627511978149,297.2435913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8523566722869873,0.3743904232978821,0.3564696609973907,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0193176269531,0.7370229363441467,0.2379729002714157,1.0830477476119995,285.01873779296875,284.95001220703125,301.5400390625,293.365234375,298.4559326171875,297.2591247558594,285.0174255371094,1.0,0.5853724479675293,0.379763126373291,0.379763126373291,1.0,1.0,-3.127474308013916,0.8731595277786255,2.254314661026001,0.1691999584436416,0.9846271276474,0.9846271276474,0.0,151.59326171875,127.0,54961.65625,0.0,2551.64599609375,1.0,279.7431945800781,283.2152099609375,296.3365478515625,299.8339538574219,293.1499938964844,293.1499938964844,279.45001220703125,33136.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822586536407471,1.0,0.0,0.0,3.785385608673096,3.785410642623901,9.56122562456585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8721.91796875,0.0,1666.8524169921875,1895.4371337890625,0.0,3237.744384765625,0.933673083782196,1.0,0.0,3.0,1.0,0.0
18184620,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9071056246757508,0.4204390048980713,0.3796785473823547,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9716139435768129,0.5083444118499756,0.4816106557846069,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9189556837081908,0.4355565309524536,0.3056936264038086,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8726000785827637,0.3752820491790771,0.3570797443389892,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7530078887939453,0.2379653006792068,1.0815892219543457,284.8925476074219,284.95001220703125,301.6146240234375,293.3954467773437,298.4713439941406,297.2553405761719,284.89483642578125,1.0,0.5789323449134827,0.3790327608585357,0.3790327608585357,1.0,1.0,-3.1287574768066406,0.8715582489967346,2.257199048995972,0.1674474328756332,0.8782329559326172,0.8782329559326172,0.0,140.30906677246094,115.0,55794.625,0.0,2493.898681640625,1.0,279.4563903808594,283.07196044921875,296.4181823730469,300.0367431640625,293.1499938964844,293.1499938964844,279.75,38797.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907912969589233,1.0,0.0,0.0,3.685526609420776,3.685551643371582,9.063426205102588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.15625,0.0,1594.189697265625,1895.4371337890625,0.0,3317.60693359375,0.9152455925941468,1.0,0.0,3.0,1.0,0.0
18184680,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.9071056246757508,0.4204390048980713,0.3796785473823547,297.3778686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.89263916015625,0.9716139435768129,0.5083444118499756,0.4816106557846069,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924560546875,0.9189556837081908,0.4355565309524536,0.3056936264038086,297.2406311035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89227294921875,0.8726000785827637,0.3752820491790771,0.3570797443389892,297.15606689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.7530078887939453,0.2379653006792068,1.0815892219543457,284.8925476074219,284.95001220703125,301.6146240234375,293.3954467773437,298.4713439941406,297.2553405761719,284.89483642578125,1.0,0.5789323449134827,0.3790327608585357,0.3790327608585357,1.0,1.0,-3.1287574768066406,0.8715582489967346,2.257199048995972,0.1674474328756332,0.8782329559326172,0.8782329559326172,0.0,140.30906677246094,115.0,55794.625,0.0,2493.898681640625,1.0,279.4563903808594,283.07196044921875,296.4181823730469,300.0367431640625,293.1499938964844,293.1499938964844,279.75,38797.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8907912969589233,1.0,0.0,0.0,3.685526609420776,3.685551643371582,9.063426205102588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7882.15625,0.0,1594.189697265625,1895.4371337890625,0.0,3317.60693359375,0.9152455925941468,1.0,0.0,3.0,1.0,0.0
18184740,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9372933506965636,0.4212452173233032,0.3796074986457824,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9968507885932922,0.5118202567100525,0.4841037690639496,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9499302506446838,0.4366917312145233,0.3059052228927612,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8991569876670837,0.3768495917320251,0.3578496873378753,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7744235992431641,0.238394096493721,1.080494403839111,285.0200500488281,284.95001220703125,301.6884765625,293.4259338378906,298.4931640625,297.2606201171875,285.0187072753906,1.0,0.5723323822021484,0.3783024251461029,0.3783024251461029,1.0,1.0,-3.1315152645111084,0.8704611659049988,2.261054039001465,0.1656552702188491,0.9904922246932985,0.9904922246932985,0.0,128.3943328857422,103.0,55146.8046875,0.0,2435.55712890625,1.0,279.7434997558594,283.21112060546875,296.3974609375,299.9071044921875,293.1499938964844,293.1499938964844,279.45001220703125,33166.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812451958656311,1.0,0.0,0.0,3.802958250045776,3.802983283996582,9.650201491240296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.07421875,0.0,1688.0009765625,1895.4371337890625,0.0,3228.249267578125,0.9375860691070556,1.0,0.0,3.0,1.0,0.0
18184800,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.9372933506965636,0.4212452173233032,0.3796074986457824,297.3837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02001953125,0.9968507885932922,0.5118202567100525,0.4841037690639496,297.1978454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201110839844,0.9499302506446838,0.4366917312145233,0.3059052228927612,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.8991569876670837,0.3768495917320251,0.3578496873378753,297.1596069335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.7744235992431641,0.238394096493721,1.080494403839111,285.0200500488281,284.95001220703125,301.6884765625,293.4259338378906,298.4931640625,297.2606201171875,285.0187072753906,1.0,0.5723323822021484,0.3783024251461029,0.3783024251461029,1.0,1.0,-3.1315152645111084,0.8704611659049988,2.261054039001465,0.1656552702188491,0.9904922246932985,0.9904922246932985,0.0,128.3943328857422,103.0,55146.8046875,0.0,2435.55712890625,1.0,279.7434997558594,283.21112060546875,296.3974609375,299.9071044921875,293.1499938964844,293.1499938964844,279.45001220703125,33166.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8812451958656311,1.0,0.0,0.0,3.802958250045776,3.802983283996582,9.650201491240296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8759.07421875,0.0,1688.0009765625,1895.4371337890625,0.0,3228.249267578125,0.9375860691070556,1.0,0.0,3.0,1.0,0.0
18184860,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9537511467933656,0.4207009971141815,0.3793175518512726,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.5163408517837524,0.4679403901100158,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9660515189170836,0.436783492565155,0.3060614466667175,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9152805209159852,0.3776287734508514,0.3586280941963196,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7868515253067017,0.2383137196302414,1.0799554586410522,284.8761901855469,284.95001220703125,301.7611999511719,293.4563903808594,298.5104675292969,297.2643737792969,284.8790588378906,1.0,0.5637060403823853,0.3775665163993835,0.3775665163993835,1.0,1.0,-3.100236892700196,0.8577334880828857,2.2425034046173096,0.163108617067337,0.8683776259422302,0.8683776259422302,0.0,121.48706817626952,121.0,55571.09765625,0.0,2349.168212890625,1.0,279.4566345214844,283.0580139160156,296.4761047363281,300.0931701660156,293.1499938964844,293.1499938964844,279.75,39491.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893762230873108,1.0,0.0,0.0,3.68593692779541,3.685961961746216,9.065444714906334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.4189453125,0.0,1599.9036865234375,1895.4371337890625,0.0,3304.373779296875,0.9156126379966736,1.0,0.0,3.0,1.0,0.0
18184920,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9537511467933656,0.4207009971141815,0.3793175518512726,297.39959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763427734375,0.9990000128746032,0.5163408517837524,0.4679403901100158,297.1926574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9660515189170836,0.436783492565155,0.3060614466667175,297.2405700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.9152805209159852,0.3776287734508514,0.3586280941963196,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750915527344,0.7868515253067017,0.2383137196302414,1.0799554586410522,284.8761901855469,284.95001220703125,301.7611999511719,293.4563903808594,298.5104675292969,297.2643737792969,284.8790588378906,1.0,0.5637060403823853,0.3775665163993835,0.3775665163993835,1.0,1.0,-3.100236892700196,0.8577334880828857,2.2425034046173096,0.163108617067337,0.8683776259422302,0.8683776259422302,0.0,121.48706817626952,121.0,55571.09765625,0.0,2349.168212890625,1.0,279.4566345214844,283.0580139160156,296.4761047363281,300.0931701660156,293.1499938964844,293.1499938964844,279.75,39491.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8893762230873108,1.0,0.0,0.0,3.68593692779541,3.685961961746216,9.065444714906334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7872.4189453125,0.0,1599.9036865234375,1895.4371337890625,0.0,3304.373779296875,0.9156126379966736,1.0,0.0,3.0,1.0,0.0
18184980,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9586756825447084,0.4213345944881439,0.3794544637203216,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.523481547832489,0.4614046812057495,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9710007905960084,0.4378578960895538,0.3065122365951538,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9213333129882812,0.379144012928009,0.359730452299118,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7908539175987244,0.2387656718492508,1.080744385719299,285.0125732421875,284.95001220703125,301.83258056640625,293.48663330078125,298.54425048828125,297.2868347167969,285.01239013671875,1.0,0.5647544860839844,0.3768306374549866,0.3768306374549866,1.0,1.0,-3.1073293685913086,0.8582621812820435,2.249067068099976,0.1588174849748611,0.9786773324012756,0.9786773324012756,0.0,119.98101806640624,139.0,54886.3203125,0.0,2345.347900390625,1.0,279.7425842285156,283.2076416015625,296.4525756835937,299.9456481933594,293.1499938964844,293.1499938964844,279.45001220703125,33541.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784106373786926,1.0,0.0,0.0,3.786208868026733,3.78623366355896,9.565384289089709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.681640625,0.0,1670.969482421875,1895.4371337890625,0.0,3201.68408203125,0.9343177676200868,1.0,0.0,3.0,1.0,0.0
18185040,297.1839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9586756825447084,0.4213345944881439,0.3794544637203216,297.438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.9990000128746032,0.523481547832489,0.4614046812057495,297.1980285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9710007905960084,0.4378578960895538,0.3065122365951538,297.2442626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.9213333129882812,0.379144012928009,0.359730452299118,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126342773437,0.7908539175987244,0.2387656718492508,1.080744385719299,285.0125732421875,284.95001220703125,301.83258056640625,293.48663330078125,298.54425048828125,297.2868347167969,285.01239013671875,1.0,0.5647544860839844,0.3768306374549866,0.3768306374549866,1.0,1.0,-3.1073293685913086,0.8582621812820435,2.249067068099976,0.1588174849748611,0.9786773324012756,0.9786773324012756,0.0,119.98101806640624,139.0,54886.3203125,0.0,2345.347900390625,1.0,279.7425842285156,283.2076416015625,296.4525756835937,299.9456481933594,293.1499938964844,293.1499938964844,279.45001220703125,33541.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784106373786926,1.0,0.0,0.0,3.786208868026733,3.78623366355896,9.565384289089709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8736.681640625,0.0,1670.969482421875,1895.4371337890625,0.0,3201.68408203125,0.9343177676200868,1.0,0.0,3.0,1.0,0.0
18185100,297.1806945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840637207031,0.9542675018310548,0.4212328195571899,0.3797047436237335,297.4443664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8836669921875,0.9990000128746032,0.525871753692627,0.4677168726921081,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8839416503906,0.9670817852020264,0.4380964636802673,0.3068935871124267,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.91724693775177,0.379690021276474,0.3604750335216522,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.7875052690505981,0.2388805299997329,1.0820595026016235,284.8838195800781,284.95001220703125,301.86767578125,293.5015563964844,298.55584716796875,297.29034423828125,284.8801574707031,1.0,0.5675919651985168,0.3764626979827881,0.3764626979827881,1.0,1.0,-3.1181447505950928,0.8608706593513489,2.2572739124298096,0.1589281857013702,0.8935791254043579,0.8935791254043579,0.0,121.98600769042967,139.0,56046.55859375,0.0,2376.20068359375,1.0,279.49444580078125,283.0550842285156,296.5292053222656,300.1925354003906,293.1499938964844,293.1499938964844,279.45001220703125,36876.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844457864761353,1.0,0.0,0.0,3.770670175552368,3.770695447921753,9.487031888966158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.3603515625,0.0,1678.3828125,1895.4371337890625,0.0,3258.229248046875,0.9310611486434937,1.0,0.0,3.0,1.0,0.0
18185160,297.17510986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90625,0.9460505247116088,0.420877456665039,0.3795271813869476,297.4379272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9990000128746032,0.5271090865135193,0.4786106050014496,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9596424698829652,0.4381221830844879,0.3070173263549804,297.2415466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9060974121094,0.909786581993103,0.3800684809684753,0.360969990491867,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7814701795578003,0.2388583868741989,1.0826408863067627,284.9064025878906,284.95001220703125,301.9023132324219,293.5163879394531,298.5629272460937,297.2866516113281,284.9093017578125,1.0,0.5716485381126404,0.3762218654155731,0.3762218654155731,1.0,1.0,-3.132463216781616,0.8649733066558838,2.2674899101257324,0.159771978855133,0.888441801071167,0.888441801071167,0.0,125.32591247558594,157.0,56061.9453125,0.0,2421.01171875,1.0,279.4567565917969,283.0762939453125,296.53863525390625,300.1652526855469,293.1499938964844,293.1499938964844,279.75,38254.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8867133855819702,1.0,0.0,0.0,3.699020624160767,3.699045419692993,9.129915952144074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.48876953125,0.0,1605.4853515625,1895.4371337890625,0.0,3279.45849609375,0.9181528091430664,1.0,0.0,3.0,1.0,0.0
18185220,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9215269684791564,0.4215117394924164,0.3801214098930359,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9938399195671082,0.527983546257019,0.5002729296684265,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9361687302589417,0.4392896890640259,0.3078843355178833,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8893837332725525,0.3816379308700561,0.3626002073287964,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7640385031700134,0.2392697632312774,1.0856587886810305,285.0543518066406,284.95001220703125,301.9700622558594,293.54541015625,298.574462890625,297.2755432128906,285.05352783203125,1.0,0.5823286175727844,0.3757401704788208,0.3757401704788208,1.0,1.0,-3.1652491092681885,0.87455153465271,2.2906975746154785,0.1624861508607864,1.0,1.0,0.0,135.8623809814453,175.0,55806.48828125,0.0,2541.14599609375,1.0,279.7432861328125,283.2265014648437,296.5262756347656,300.0722961425781,293.1499938964844,293.1499938964844,279.45001220703125,33068.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790843486785889,1.0,0.0,0.0,3.830398321151733,3.830423593521118,9.789965815798496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.59765625,0.0,1720.2630615234375,1895.4371337890625,0.0,3207.998779296875,0.9435796141624452,1.0,0.0,3.0,1.0,0.0
