time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18185280,297.1783142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9215269684791564,0.4215117394924164,0.3801214098930359,297.4104309082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9938399195671082,0.527983546257019,0.5002729296684265,297.2005615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543518066406,0.9361687302589417,0.4392896890640259,0.3078843355178833,297.2456359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544128417969,0.8893837332725525,0.3816379308700561,0.3626002073287964,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7640385031700134,0.2392697632312774,1.0856587886810305,285.0543518066406,284.95001220703125,301.9700622558594,293.54541015625,298.574462890625,297.2755432128906,285.05352783203125,1.0,0.5823286175727844,0.3757401704788208,0.3757401704788208,1.0,1.0,-3.1652491092681885,0.87455153465271,2.2906975746154785,0.1624861508607864,1.0,1.0,0.0,135.8623809814453,175.0,55806.48828125,0.0,2541.14599609375,1.0,279.7432861328125,283.2265014648437,296.5262756347656,300.0722961425781,293.1499938964844,293.1499938964844,279.45001220703125,33068.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790843486785889,1.0,0.0,0.0,3.830398321151733,3.830423593521118,9.789965815798496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8863.59765625,0.0,1720.2630615234375,1895.4371337890625,0.0,3207.998779296875,0.9435796141624452,1.0,0.0,3.0,1.0,0.0
18185340,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8874707221984863,0.4206328392028808,0.3804073631763458,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9635754823684692,0.5285822749137878,0.5013635754585266,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9004352688789368,0.4392700493335724,0.3086390197277069,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8594270348548889,0.3822822868824005,0.3641617000102997,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7390946745872498,0.2389876097440719,1.0885636806488037,284.9006652832031,284.95001220703125,302.0355834960937,293.5735168457031,298.5790100097656,297.258544921875,284.90185546875,1.0,0.5932718515396118,0.3752585053443908,0.3752585053443908,1.0,1.0,-3.1738176345825195,0.8760478496551514,2.297769784927368,0.1621306389570236,0.9117057919502258,0.9117057919502258,0.0,152.8358612060547,193.0,56996.328125,0.0,2649.310546875,1.0,279.456787109375,283.0521240234375,296.6067199707031,300.3002014160156,293.1499938964844,293.1499938964844,279.1499938964844,37533.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898143768310547,1.0,0.0,0.0,3.78763484954834,3.787660360336304,9.572589760864505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.328125,0.0,1703.65869140625,1895.4371337890625,0.0,3308.471923828125,0.9369679689407348,1.0,0.0,3.0,1.0,0.0
18185400,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.8874707221984863,0.4206328392028808,0.3804073631763458,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9635754823684692,0.5285822749137878,0.5013635754585266,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.9004352688789368,0.4392700493335724,0.3086390197277069,297.23992919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.8594270348548889,0.3822822868824005,0.3641617000102997,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.7390946745872498,0.2389876097440719,1.0885636806488037,284.9006652832031,284.95001220703125,302.0355834960937,293.5735168457031,298.5790100097656,297.258544921875,284.90185546875,1.0,0.5932718515396118,0.3752585053443908,0.3752585053443908,1.0,1.0,-3.1738176345825195,0.8760478496551514,2.297769784927368,0.1621306389570236,0.9117057919502258,0.9117057919502258,0.0,152.8358612060547,193.0,56996.328125,0.0,2649.310546875,1.0,279.456787109375,283.0521240234375,296.6067199707031,300.3002014160156,293.1499938964844,293.1499938964844,279.1499938964844,37533.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8898143768310547,1.0,0.0,0.0,3.78763484954834,3.787660360336304,9.572589760864505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9065.328125,0.0,1703.65869140625,1895.4371337890625,0.0,3308.471923828125,0.9369679689407348,1.0,0.0,3.0,1.0,0.0
18185460,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8595048785209656,0.4193593263626098,0.3798759877681732,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9320470094680786,0.5299992561340332,0.5031645894050598,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8722895383834839,0.438862681388855,0.3088465929031372,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.834751307964325,0.3825686275959015,0.3651207387447357,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7180301547050476,0.2383641600608825,1.08918035030365,284.8817138671875,284.95001220703125,302.0985412597656,293.60040283203125,298.5828857421875,297.246337890625,284.8841552734375,1.0,0.6040515899658203,0.3740449845790863,0.3740449845790863,1.0,1.0,-3.177487373352051,0.8739035725593567,2.303583860397339,0.1592293083667755,0.8337841033935547,0.8337841033935547,0.0,170.92144775390625,211.0,57143.76171875,0.0,2754.695068359375,1.0,279.15771484375,283.01220703125,296.6156921386719,300.3370056152344,293.1499938964844,293.1499938964844,279.45001220703125,41196.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957387804985046,1.0,0.0,0.0,3.5406455993652344,3.5406694412231445,8.364850714315253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.55859375,0.0,1452.5894775390625,1895.4371337890625,0.0,3363.831787109375,0.8858438730239868,1.0,0.0,3.0,1.0,0.0
18185520,297.1514587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8595048785209656,0.4193593263626098,0.3798759877681732,297.3687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8818359375,0.9320470094680786,0.5299992561340332,0.5031645894050598,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8816223144531,0.8722895383834839,0.438862681388855,0.3088465929031372,297.2315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.834751307964325,0.3825686275959015,0.3651207387447357,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804016113281,0.7180301547050476,0.2383641600608825,1.08918035030365,284.8817138671875,284.95001220703125,302.0985412597656,293.60040283203125,298.5828857421875,297.246337890625,284.8841552734375,1.0,0.6040515899658203,0.3740449845790863,0.3740449845790863,1.0,1.0,-3.177487373352051,0.8739035725593567,2.303583860397339,0.1592293083667755,0.8337841033935547,0.8337841033935547,0.0,170.92144775390625,211.0,57143.76171875,0.0,2754.695068359375,1.0,279.15771484375,283.01220703125,296.6156921386719,300.3370056152344,293.1499938964844,293.1499938964844,279.45001220703125,41196.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957387804985046,1.0,0.0,0.0,3.5406455993652344,3.5406694412231445,8.364850714315253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8101.55859375,0.0,1452.5894775390625,1895.4371337890625,0.0,3363.831787109375,0.8858438730239868,1.0,0.0,3.0,1.0,0.0
18185580,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8396185636520386,0.4196245074272156,0.3804634511470794,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9080926775932312,0.5330329537391663,0.5063658952713013,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8519579172134399,0.4397622048854828,0.3097631931304931,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8167619109153748,0.3838226795196533,0.3667581081390381,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7006037831306458,0.2383810430765152,1.091689944267273,285.0036926269531,284.95001220703125,302.15869140625,293.6258850097656,298.5968322753906,297.2486877441406,285.00347900390625,1.0,0.615147590637207,0.3728314638137817,0.3728314638137817,1.0,1.0,-3.1881215572357178,0.8739950060844421,2.314126491546631,0.1568920463323593,0.9331176280975342,0.9331176280975342,0.0,188.1782989501953,214.0,56585.50390625,0.0,2870.181884765625,1.0,279.4415588378906,283.1455993652344,296.5906066894531,300.1920166015625,293.1499938964844,293.1499938964844,279.1499938964844,33760.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844118118286133,1.0,0.0,0.0,3.65138840675354,3.651412010192871,8.896298595573171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.47265625,0.0,1517.950439453125,1895.4371337890625,0.0,3257.910888671875,0.9041666984558104,1.0,0.0,3.0,1.0,0.0
18185640,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8396185636520386,0.4196245074272156,0.3804634511470794,297.3714294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.9080926775932312,0.5330329537391663,0.5063658952713013,297.1890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8519579172134399,0.4397622048854828,0.3097631931304931,297.2337951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00372314453125,0.8167619109153748,0.3838226795196533,0.3667581081390381,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0037841796875,0.7006037831306458,0.2383810430765152,1.091689944267273,285.0036926269531,284.95001220703125,302.15869140625,293.6258850097656,298.5968322753906,297.2486877441406,285.00347900390625,1.0,0.615147590637207,0.3728314638137817,0.3728314638137817,1.0,1.0,-3.1881215572357178,0.8739950060844421,2.314126491546631,0.1568920463323593,0.9331176280975342,0.9331176280975342,0.0,188.1782989501953,214.0,56585.50390625,0.0,2870.181884765625,1.0,279.4415588378906,283.1455993652344,296.5906066894531,300.1920166015625,293.1499938964844,293.1499938964844,279.1499938964844,33760.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8844118118286133,1.0,0.0,0.0,3.65138840675354,3.651412010192871,8.896298595573171e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8972.47265625,0.0,1517.950439453125,1895.4371337890625,0.0,3257.910888671875,0.9041666984558104,1.0,0.0,3.0,1.0,0.0
18185700,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815002441406,0.8334150910377502,0.4192576110363006,0.3806484043598175,297.36895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.881103515625,0.901374340057373,0.5341974496841431,0.5079295635223389,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88140869140625,0.8457258343696594,0.439843475818634,0.310171514749527,297.2320251464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817138671875,0.8109756708145142,0.3841818273067474,0.3675117790699005,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88336181640625,0.6948522329330444,0.2382443696260452,1.0927319526672363,284.8812866210937,284.95001220703125,302.1876220703125,293.63800048828125,298.6011047363281,297.24676513671875,284.8792419433594,1.0,0.618942141532898,0.3722246885299682,0.3722246885299682,1.0,1.0,-3.192883014678955,0.8738387823104858,2.31904411315918,0.1558062434196472,0.8498415946960449,0.8498415946960449,0.0,194.4166412353516,214.0,57499.35546875,0.0,2914.016357421875,1.0,279.19775390625,283.00421142578125,296.6624755859375,300.4275817871094,293.1499938964844,293.1499938964844,279.1499938964844,37918.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.890049397945404,1.0,0.0,0.0,3.6151840686798096,3.615208148956299,8.720755886315601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.2548828125,0.0,1508.99267578125,1895.4371337890625,0.0,3310.669677734375,0.8966516852378845,1.0,0.0,3.0,1.0,0.0
18185760,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109802246094,0.8281046152114868,0.4187040030956268,0.3803564310073852,297.3652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111633300781,0.8959689140319824,0.5352184176445007,0.5090924501419067,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110107421875,0.8405228853225708,0.4397586584091186,0.31027352809906,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.805959939956665,0.3844083547592163,0.3679429292678833,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.6899697780609131,0.2380083352327346,1.0927202701568604,284.9110717773437,284.95001220703125,302.2157287597656,293.6496887207031,298.60467529296875,297.2433166503906,284.9126892089844,1.0,0.6219619512557983,0.3718400597572326,0.3718400597572326,1.0,1.0,-3.1945602893829346,0.8732540011405945,2.3213064670562744,0.1549145132303238,0.8509226441383362,0.8509226441383362,0.0,199.65066528320312,202.0,57290.3671875,0.0,2946.044189453125,1.0,279.157958984375,283.0323181152344,296.6662292480469,300.3822631835937,293.1499938964844,293.1499938964844,279.45001220703125,38734.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916146755218506,1.0,0.0,0.0,3.5330278873443604,3.5330512523651123,8.328895546583226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.8056640625,0.0,1426.6856689453125,1895.4371337890625,0.0,3325.304931640625,0.8817548751831055,1.0,0.0,3.0,1.0,0.0
18185820,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8275430798530579,0.4187806844711303,0.3801800012588501,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8970277905464172,0.5382591485977173,0.5117249488830566,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8404116034507751,0.4405751228332519,0.3106772601604461,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8062031269073486,0.3856065571308136,0.3689035475254059,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6894594430923462,0.2380457520484924,1.0923315286636353,285.01104736328125,284.95001220703125,302.2693176269531,293.67156982421875,298.6182861328125,297.2460327148437,285.00994873046875,1.0,0.6223999261856079,0.3710708022117615,0.3710708022117615,1.0,1.0,-3.198683738708496,0.8724216222763062,2.3262619972229004,0.1531678736209869,0.9469512104988098,0.9469512104988098,0.0,200.28195190429688,190.0,56779.90234375,0.0,2958.13916015625,1.0,279.44158935546875,283.145751953125,296.64678955078125,300.26220703125,293.1499938964844,293.1499938964844,279.1499938964844,33050.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829333782196045,1.0,0.0,0.0,3.665055274963379,3.66507887840271,8.963019695329422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.751953125,0.0,1527.8228759765625,1895.4371337890625,0.0,3244.064697265625,0.9066138863563538,1.0,0.0,3.0,1.0,0.0
18185880,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111083984375,0.8275430798530579,0.4187806844711303,0.3801800012588501,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8970277905464172,0.5382591485977173,0.5117249488830566,297.1879577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0110778808594,0.8404116034507751,0.4405751228332519,0.3106772601604461,297.2310485839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111389160156,0.8062031269073486,0.3856065571308136,0.3689035475254059,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.6894594430923462,0.2380457520484924,1.0923315286636353,285.01104736328125,284.95001220703125,302.2693176269531,293.67156982421875,298.6182861328125,297.2460327148437,285.00994873046875,1.0,0.6223999261856079,0.3710708022117615,0.3710708022117615,1.0,1.0,-3.198683738708496,0.8724216222763062,2.3262619972229004,0.1531678736209869,0.9469512104988098,0.9469512104988098,0.0,200.28195190429688,190.0,56779.90234375,0.0,2958.13916015625,1.0,279.44158935546875,283.145751953125,296.64678955078125,300.26220703125,293.1499938964844,293.1499938964844,279.1499938964844,33050.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829333782196045,1.0,0.0,0.0,3.665055274963379,3.66507887840271,8.963019695329422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9011.751953125,0.0,1527.8228759765625,1895.4371337890625,0.0,3244.064697265625,0.9066138863563538,1.0,0.0,3.0,1.0,0.0
18185940,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8317020535469055,0.4177740216255188,0.3793781101703644,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9039289951324464,0.5404077768325806,0.5137915015220642,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8452944755554199,0.4405332505702972,0.310688316822052,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8114919066429138,0.3861754834651947,0.3694335222244262,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6935634016990662,0.2377348393201828,1.0906014442443848,284.9037780761719,284.95001220703125,302.3192443847656,293.6913452148437,298.6247863769531,297.240966796875,284.9053955078125,1.0,0.6195961833000183,0.3703015148639679,0.3703015148639679,1.0,1.0,-3.198784351348877,0.8702505230903625,2.328533887863159,0.1511203795671463,0.8538894057273865,0.8538894057273865,0.0,195.5126342773437,178.0,57446.34375,0.0,2932.3232421875,1.0,279.1575927734375,283.0211181640625,296.71337890625,300.44403076171875,293.1499938964844,293.1499938964844,279.45001220703125,38719.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912830948829651,1.0,0.0,0.0,3.552309036254883,3.552332639694214,8.420051926805172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.96240234375,0.0,1446.973876953125,1895.4371337890625,0.0,3322.205078125,0.8859021067619324,1.0,0.0,3.0,1.0,0.0
18186000,297.1363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036865234375,0.8317020535469055,0.4177740216255188,0.3793781101703644,297.3622741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039001464844,0.9039289951324464,0.5404077768325806,0.5137915015220642,297.1827392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8452944755554199,0.4405332505702972,0.310688316822052,297.2264709472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9035949707031,0.8114919066429138,0.3861754834651947,0.3694335222244262,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90289306640625,0.6935634016990662,0.2377348393201828,1.0906014442443848,284.9037780761719,284.95001220703125,302.3192443847656,293.6913452148437,298.6247863769531,297.240966796875,284.9053955078125,1.0,0.6195961833000183,0.3703015148639679,0.3703015148639679,1.0,1.0,-3.198784351348877,0.8702505230903625,2.328533887863159,0.1511203795671463,0.8538894057273865,0.8538894057273865,0.0,195.5126342773437,178.0,57446.34375,0.0,2932.3232421875,1.0,279.1575927734375,283.0211181640625,296.71337890625,300.44403076171875,293.1499938964844,293.1499938964844,279.45001220703125,38719.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912830948829651,1.0,0.0,0.0,3.552309036254883,3.552332639694214,8.420051926805172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8152.96240234375,0.0,1446.973876953125,1895.4371337890625,0.0,3322.205078125,0.8859021067619324,1.0,0.0,3.0,1.0,0.0
18186060,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8402588367462158,0.4178917109966278,0.3788758218288421,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.916858971118927,0.5434973835945129,0.5160942077636719,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8547627925872803,0.4414118528366089,0.3108565509319305,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8207892775535583,0.3874400854110718,0.3700840473175049,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7016337513923645,0.2378929257392883,1.0890172719955444,285.0063781738281,284.95001220703125,302.3651428222656,293.7087097167969,298.6368103027344,297.2446594238281,285.00537109375,1.0,0.6150152087211609,0.3695812821388244,0.3695812821388244,1.0,1.0,-3.2000210285186768,0.8685986399650574,2.3314223289489746,0.1491092145442962,0.9477838277816772,0.9477838277816772,0.0,187.0928649902344,166.0,56855.31640625,0.0,2888.950439453125,1.0,279.44171142578125,283.1385498046875,296.6848449707031,300.30841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33200.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827077150344849,1.0,0.0,0.0,3.67704701423645,3.677070617675781,9.021767368722068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.6923828125,0.0,1542.3656005859375,1895.4371337890625,0.0,3241.950927734375,0.9094064831733704,1.0,0.0,3.0,1.0,0.0
18186120,297.1393127441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8402588367462158,0.4178917109966278,0.3788758218288421,297.3663024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.916858971118927,0.5434973835945129,0.5160942077636719,297.1873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.8547627925872803,0.4414118528366089,0.3108565509319305,297.2294616699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8207892775535583,0.3874400854110718,0.3700840473175049,297.14764404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068054199219,0.7016337513923645,0.2378929257392883,1.0890172719955444,285.0063781738281,284.95001220703125,302.3651428222656,293.7087097167969,298.6368103027344,297.2446594238281,285.00537109375,1.0,0.6150152087211609,0.3695812821388244,0.3695812821388244,1.0,1.0,-3.2000210285186768,0.8685986399650574,2.3314223289489746,0.1491092145442962,0.9477838277816772,0.9477838277816772,0.0,187.0928649902344,166.0,56855.31640625,0.0,2888.950439453125,1.0,279.44171142578125,283.1385498046875,296.6848449707031,300.30841064453125,293.1499938964844,293.1499938964844,279.1499938964844,33200.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827077150344849,1.0,0.0,0.0,3.67704701423645,3.677070617675781,9.021767368722068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.6923828125,0.0,1542.3656005859375,1895.4371337890625,0.0,3241.950927734375,0.9094064831733704,1.0,0.0,3.0,1.0,0.0
18186180,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8508619070053101,0.4169580638408661,0.3779549300670624,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9331969022750854,0.5457068085670471,0.5180274248123169,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8665522336959839,0.4414569437503814,0.3107856214046478,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8318145871162415,0.3880922198295593,0.3705006837844848,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7114813327789307,0.2377115786075592,1.086963176727295,284.9013977050781,284.95001220703125,302.40673828125,293.7234802246094,298.6418151855469,297.2406311035156,284.903076171875,1.0,0.6094423532485962,0.368861049413681,0.368861049413681,1.0,1.0,-3.199192523956299,0.8662605285644531,2.3329317569732666,0.147056758403778,0.8537330627441406,0.8537330627441406,0.0,177.43252563476562,154.0,57479.39453125,0.0,2834.500244140625,1.0,279.1575012207031,283.01666259765625,296.7450866699219,300.4800720214844,293.1499938964844,293.1499938964844,279.45001220703125,38865.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909292221069336,1.0,0.0,0.0,3.558233499526977,3.5582571029663086,8.448160997431842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.494140625,0.0,1454.3531494140625,1895.4371337890625,0.0,3318.896240234375,0.887340247631073,1.0,0.0,3.0,1.0,0.0
18186240,297.1313781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012756347656,0.8508619070053101,0.4169580638408661,0.3779549300670624,297.3609924316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014892578125,0.9331969022750854,0.5457068085670471,0.5180274248123169,297.18310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013366699219,0.8665522336959839,0.4414569437503814,0.3107856214046478,297.2259216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8318145871162415,0.3880922198295593,0.3705006837844848,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90045166015625,0.7114813327789307,0.2377115786075592,1.086963176727295,284.9013977050781,284.95001220703125,302.40673828125,293.7234802246094,298.6418151855469,297.2406311035156,284.903076171875,1.0,0.6094423532485962,0.368861049413681,0.368861049413681,1.0,1.0,-3.199192523956299,0.8662605285644531,2.3329317569732666,0.147056758403778,0.8537330627441406,0.8537330627441406,0.0,177.43252563476562,154.0,57479.39453125,0.0,2834.500244140625,1.0,279.1575012207031,283.01666259765625,296.7450866699219,300.4800720214844,293.1499938964844,293.1499938964844,279.45001220703125,38865.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909292221069336,1.0,0.0,0.0,3.558233499526977,3.5582571029663086,8.448160997431842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8161.494140625,0.0,1454.3531494140625,1895.4371337890625,0.0,3318.896240234375,0.887340247631073,1.0,0.0,3.0,1.0,0.0
18186300,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.8572824001312256,0.4169614315032959,0.3774885535240173,297.3626708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9426402449607848,0.5472058057785034,0.5189821720123291,297.1850280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01727294921875,0.8736162185668945,0.4418527483940124,0.3107325136661529,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170593261719,0.8382953405380249,0.3886948227882385,0.3706813156604767,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0156555175781,0.7169482111930847,0.2377902716398239,1.0857815742492676,285.0173645019531,284.95001220703125,302.42584228515625,293.72979736328125,298.6463623046875,297.2420654296875,285.01922607421875,1.0,0.6063801050186157,0.3685009479522705,0.3685009479522705,1.0,1.0,-3.198506116867065,0.8650087118148804,2.3334972858428955,0.1458806991577148,0.9342422485351562,0.9342422485351562,0.0,172.14332580566406,154.0,56706.16796875,0.0,2804.2314453125,1.0,279.3995361328125,283.14678955078125,296.6961669921875,300.27691650390625,293.1499938964844,293.1499938964844,279.45001220703125,34045.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845728635787964,1.0,0.0,0.0,3.610557794570923,3.610581159591675,8.69845052875462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8424.0478515625,0.0,1475.263671875,1895.4371337890625,0.0,3259.4189453125,0.8967729210853577,1.0,0.0,3.0,1.0,0.0
18186360,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8653742671012878,0.4171342849731445,0.3774036467075348,297.36572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.953608214855194,0.5488526821136475,0.5202744603157043,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.8823471665382385,0.4424124956130981,0.310928612947464,297.22967529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.8462502956390381,0.3894308507442474,0.3711152970790863,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.7233847379684448,0.2379815429449081,1.0853952169418335,285.0060119628906,284.95001220703125,302.4437561035156,293.7353820800781,298.65203857421875,297.2450866699219,285.0045166015625,1.0,0.6033406853675842,0.3681790828704834,0.3681790828704834,1.0,1.0,-3.20024847984314,0.8646535277366638,2.335594892501831,0.1450946629047393,0.947994589805603,0.947994589805603,0.0,166.3467559814453,142.0,56868.49609375,0.0,2776.155029296875,1.0,279.4425048828125,283.13580322265625,296.7106628417969,300.3370056152344,293.1499938964844,293.1499938964844,279.1499938964844,33192.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822926878929138,1.0,0.0,0.0,3.682086944580078,3.682110786437988,9.046515856425684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9041.3720703125,0.0,1547.9703369140625,1895.4371337890625,0.0,3238.06298828125,0.9103394150733948,1.0,0.0,3.0,1.0,0.0
18186420,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8820655345916748,0.4162410795688629,0.3764750361442566,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9741224646568298,0.5510858297348022,0.5221862196922302,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9003387093544006,0.4425111413002014,0.3108609318733215,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8629970550537109,0.3901332318782806,0.3715319037437439,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7363136410713196,0.2378898113965988,1.083507776260376,284.901123046875,284.95001220703125,302.4759216308594,293.74420166015625,298.65509033203125,297.2415466308594,284.90283203125,1.0,0.5969237685203552,0.3675354123115539,0.3675354123115539,1.0,1.0,-3.1995890140533447,0.8625888824462891,2.337000131607056,0.1432531923055648,0.8536747097969055,0.8536747097969055,0.0,155.2400665283203,130.0,57477.19140625,0.0,2714.174072265625,1.0,279.1575012207031,283.0146789550781,296.76617431640625,300.5029296875,293.1499938964844,293.1499938964844,279.45001220703125,38908.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906353116035461,1.0,0.0,0.0,3.5598723888397217,3.5598959922790527,8.455945135210641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.06689453125,0.0,1456.4117431640625,1895.4371337890625,0.0,3316.1484375,0.8877357244491577,1.0,0.0,3.0,1.0,0.0
18186480,297.1284484863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8820655345916748,0.4162410795688629,0.3764750361442566,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9012451171875,0.9741224646568298,0.5510858297348022,0.5221862196922302,297.1845397949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.9003387093544006,0.4425111413002014,0.3108609318733215,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.8629970550537109,0.3901332318782806,0.3715319037437439,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.7363136410713196,0.2378898113965988,1.083507776260376,284.901123046875,284.95001220703125,302.4759216308594,293.74420166015625,298.65509033203125,297.2415466308594,284.90283203125,1.0,0.5969237685203552,0.3675354123115539,0.3675354123115539,1.0,1.0,-3.1995890140533447,0.8625888824462891,2.337000131607056,0.1432531923055648,0.8536747097969055,0.8536747097969055,0.0,155.2400665283203,130.0,57477.19140625,0.0,2714.174072265625,1.0,279.1575012207031,283.0146789550781,296.76617431640625,300.5029296875,293.1499938964844,293.1499938964844,279.45001220703125,38908.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8906353116035461,1.0,0.0,0.0,3.5598723888397217,3.5598959922790527,8.455945135210641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8165.06689453125,0.0,1456.4117431640625,1895.4371337890625,0.0,3316.1484375,0.8877357244491577,1.0,0.0,3.0,1.0,0.0
18186540,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9037988185882568,0.4164360463619232,0.3759226202964782,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9953787326812744,0.554240882396698,0.5244197845458984,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9249985218048096,0.4435001015663147,0.3110117018222809,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8848358392715454,0.3915042281150818,0.3721539974212646,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7530435919761658,0.238226905465126,1.082128405570984,285.0053100585937,284.95001220703125,302.5028991699219,293.7496643066406,298.6628723144531,297.24615478515625,285.0043334960937,1.0,0.5903387665748596,0.3668917119503021,0.3668917119503021,1.0,1.0,-3.2008726596832275,0.8611699342727661,2.339702844619751,0.141409695148468,0.9475421905517578,0.9475421905517578,0.0,143.37374877929688,118.0,56853.37109375,0.0,2651.972900390625,1.0,279.4417419433594,283.134033203125,296.72662353515625,300.3539733886719,293.1499938964844,293.1499938964844,279.1499938964844,33292.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822242617607117,1.0,0.0,0.0,3.6813693046569824,3.6813931465148926,9.042990427587938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.576171875,0.0,1547.9151611328125,1895.4371337890625,0.0,3237.421630859375,0.9104486107826232,1.0,0.0,3.0,1.0,0.0
18186600,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00537109375,0.9037988185882568,0.4164360463619232,0.3759226202964782,297.3656005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.9953787326812744,0.554240882396698,0.5244197845458984,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.9249985218048096,0.4435001015663147,0.3110117018222809,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054016113281,0.8848358392715454,0.3915042281150818,0.3721539974212646,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057373046875,0.7530435919761658,0.238226905465126,1.082128405570984,285.0053100585937,284.95001220703125,302.5028991699219,293.7496643066406,298.6628723144531,297.24615478515625,285.0043334960937,1.0,0.5903387665748596,0.3668917119503021,0.3668917119503021,1.0,1.0,-3.2008726596832275,0.8611699342727661,2.339702844619751,0.141409695148468,0.9475421905517578,0.9475421905517578,0.0,143.37374877929688,118.0,56853.37109375,0.0,2651.972900390625,1.0,279.4417419433594,283.134033203125,296.72662353515625,300.3539733886719,293.1499938964844,293.1499938964844,279.1499938964844,33292.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822242617607117,1.0,0.0,0.0,3.6813693046569824,3.6813931465148926,9.042990427587938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9040.576171875,0.0,1547.9151611328125,1895.4371337890625,0.0,3237.421630859375,0.9104486107826232,1.0,0.0,3.0,1.0,0.0
18186660,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.916928768157959,0.4154125154018402,0.3751247525215149,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5580284595489502,0.5130088329315186,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9399605989456176,0.4434824287891388,0.3110561072826385,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8979159593582153,0.3920963406562805,0.372725635766983,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.763055682182312,0.2380752265453338,1.0811668634414673,284.8873291015625,284.95001220703125,302.5244140625,293.7515563964844,298.6639404296875,297.2479858398437,284.88702392578125,1.0,0.5819140076637268,0.3662421405315399,0.3662421405315399,1.0,1.0,-3.169698715209961,0.8490657210350037,2.3206329345703125,0.1373614370822906,0.8414220809936523,0.8414220809936523,0.0,136.07781982421875,106.0,57035.28125,0.0,2563.58984375,1.0,279.15753173828125,283.0054626464844,296.772216796875,300.49713134765625,293.1499938964844,293.1499938964844,279.45001220703125,39568.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903917670249939,1.0,0.0,0.0,3.542812824249268,3.542836427688598,8.375094466828159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.0439453125,0.0,1443.0731201171875,1895.4371337890625,0.0,3313.87109375,0.8842889070510864,1.0,0.0,3.0,1.0,0.0
18186720,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.916928768157959,0.4154125154018402,0.3751247525215149,297.3764343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.9990000128746032,0.5580284595489502,0.5130088329315186,297.1847839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.9399605989456176,0.4434824287891388,0.3110561072826385,297.2262878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.8979159593582153,0.3920963406562805,0.372725635766983,297.15020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.763055682182312,0.2380752265453338,1.0811668634414673,284.8873291015625,284.95001220703125,302.5244140625,293.7515563964844,298.6639404296875,297.2479858398437,284.88702392578125,1.0,0.5819140076637268,0.3662421405315399,0.3662421405315399,1.0,1.0,-3.169698715209961,0.8490657210350037,2.3206329345703125,0.1373614370822906,0.8414220809936523,0.8414220809936523,0.0,136.07781982421875,106.0,57035.28125,0.0,2563.58984375,1.0,279.15753173828125,283.0054626464844,296.772216796875,300.49713134765625,293.1499938964844,293.1499938964844,279.45001220703125,39568.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8903917670249939,1.0,0.0,0.0,3.542812824249268,3.542836427688598,8.375094466828159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8125.0439453125,0.0,1443.0731201171875,1895.4371337890625,0.0,3313.87109375,0.8842889070510864,1.0,0.0,3.0,1.0,0.0
18186780,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9408457279205322,0.4154213070869446,0.3745200932025909,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.5662413835525513,0.4792332351207733,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9636821746826172,0.444304347038269,0.3111785650253296,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9210404753684998,0.3933199346065521,0.3733240365982055,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.780488908290863,0.2383717149496078,1.0800634622573853,284.9809875488281,284.95001220703125,302.5401611328125,293.7496337890625,298.68292236328125,297.2756042480469,284.9794921875,1.0,0.5723979473114014,0.3655925393104553,0.3655925393104553,1.0,1.0,-3.1440258026123047,0.8388636708259583,2.305161952972412,0.1322484463453292,0.9169510006904602,0.9169510006904602,0.0,126.01785278320312,124.0,55956.5703125,0.0,2446.854248046875,1.0,279.4414978027344,283.1246337890625,296.7186889648437,300.3038024902344,293.1499938964844,293.1499938964844,279.1499938964844,34255.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803450465202332,1.0,0.0,0.0,3.632190942764282,3.632214546203613,8.802998650025984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9580078125,0.0,1500.4527587890625,1895.4371337890625,0.0,3219.814208984375,0.8999109268188477,1.0,0.0,3.0,1.0,0.0
18186840,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810485839844,0.9408457279205322,0.4154213070869446,0.3745200932025909,297.4295349121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809265136719,0.9990000128746032,0.5662413835525513,0.4792332351207733,297.1885681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.98101806640625,0.9636821746826172,0.444304347038269,0.3111785650253296,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.9210404753684998,0.3933199346065521,0.3733240365982055,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.780488908290863,0.2383717149496078,1.0800634622573853,284.9809875488281,284.95001220703125,302.5401611328125,293.7496337890625,298.68292236328125,297.2756042480469,284.9794921875,1.0,0.5723979473114014,0.3655925393104553,0.3655925393104553,1.0,1.0,-3.1440258026123047,0.8388636708259583,2.305161952972412,0.1322484463453292,0.9169510006904602,0.9169510006904602,0.0,126.01785278320312,124.0,55956.5703125,0.0,2446.854248046875,1.0,279.4414978027344,283.1246337890625,296.7186889648437,300.3038024902344,293.1499938964844,293.1499938964844,279.1499938964844,34255.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8803450465202332,1.0,0.0,0.0,3.632190942764282,3.632214546203613,8.802998650025984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8928.9580078125,0.0,1500.4527587890625,1895.4371337890625,0.0,3219.814208984375,0.8999109268188477,1.0,0.0,3.0,1.0,0.0
18186900,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8618469238281,0.9444859027862548,0.4150100946426391,0.3743416368961334,297.45782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86163330078125,0.9990000128746032,0.5707945823669434,0.4741542935371399,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617553710937,0.967323124408722,0.4443901181221008,0.3113512098789215,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619384765625,0.92529958486557,0.393698126077652,0.3737778663635254,297.1535339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8632202148437,0.7834279537200928,0.238432839512825,1.0804450511932373,284.8616943359375,284.95001220703125,302.5458068847656,293.7471618652344,298.69305419921875,297.290283203125,284.86114501953125,1.0,0.5714372396469116,0.3652677536010742,0.3652677536010742,1.0,1.0,-3.138878583908081,0.8362876772880554,2.30259108543396,0.130346193909645,0.8277649283409119,0.8277649283409119,0.0,124.48548126220705,124.0,56561.51953125,0.0,2428.867919921875,1.0,279.198486328125,282.9937438964844,296.7699584960937,300.496826171875,293.1499938964844,293.1499938964844,279.1499938964844,39331.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.885510265827179,1.0,0.0,0.0,3.563455820083618,3.5634796619415283,8.472977697238093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8619.4775390625,0.0,1463.3358154296875,1895.4371337890625,0.0,3268.196044921875,0.8859391808509827,1.0,0.0,3.0,1.0,0.0
18186960,297.1224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.942729651927948,0.4145562648773193,0.373901754617691,297.476318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.9990000128746032,0.5745630264282227,0.4759333431720733,297.1848449707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.90679931640625,0.9661223888397216,0.4444169998168945,0.3113575875759125,297.2259826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9066772460937,0.9242440462112428,0.3940290212631225,0.3740821778774261,297.15362548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058532714844,0.7824655771255493,0.2384645640850067,1.0806052684783936,284.9068603515625,284.95001220703125,302.54986572265625,293.7436828613281,298.7014465332031,297.30010986328125,284.9087219238281,1.0,0.5722633600234985,0.3652698099613189,0.3652698099613189,1.0,1.0,-3.141041040420532,0.8369504809379578,2.3040904998779297,0.1303328573703766,0.8357555866241455,0.8357555866241455,0.0,125.01620483398438,142.0,56323.375,0.0,2435.83642578125,1.0,279.1584167480469,283.035400390625,296.75537109375,300.42156982421875,293.1499938964844,293.1499938964844,279.45001220703125,39336.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863852024078369,1.0,0.0,0.0,3.4709665775299072,3.470989465713501,8.038854844016896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.20751953125,0.0,1366.697509765625,1895.4371337890625,0.0,3276.38671875,0.868728756904602,1.0,0.0,3.0,1.0,0.0
18187020,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.932032823562622,0.4147865772247314,0.3740085959434509,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.5802401900291443,0.4904009699821472,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9568735957145692,0.4454500377178192,0.3120149075984955,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9148514866828918,0.3954405486583709,0.3753790557384491,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7751528024673462,0.2389988899230957,1.0831539630889893,285.0157165527344,284.95001220703125,302.5532531738281,293.7333984375,298.71368408203125,297.3125305175781,285.0154113769531,1.0,0.578446090221405,0.3652739226818084,0.3652739226818084,1.0,1.0,-3.163952112197876,0.8444592356681824,2.319492816925049,0.1323644667863845,0.9372549653053284,0.9372549653053284,0.0,129.682373046875,160.0,56097.26953125,0.0,2504.96728515625,1.0,279.4411315917969,283.15216064453125,296.7109069824219,300.28521728515625,293.1499938964844,293.1499938964844,279.1499938964844,32826.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780282735824585,1.0,0.0,0.0,3.613553762435913,3.613576889038086,8.712892167750397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.2763671875,0.0,1469.4912109375,1895.4371337890625,0.0,3198.099365234375,0.8949576616287231,1.0,0.0,3.0,1.0,0.0
18187080,297.1282043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.932032823562622,0.4147865772247314,0.3740085959434509,297.4911804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.9990000128746032,0.5802401900291443,0.4904009699821472,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157165527344,0.9568735957145692,0.4454500377178192,0.3120149075984955,297.2304382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.9148514866828918,0.3954405486583709,0.3753790557384491,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.7751528024673462,0.2389988899230957,1.0831539630889893,285.0157165527344,284.95001220703125,302.5532531738281,293.7333984375,298.71368408203125,297.3125305175781,285.0154113769531,1.0,0.578446090221405,0.3652739226818084,0.3652739226818084,1.0,1.0,-3.163952112197876,0.8444592356681824,2.319492816925049,0.1323644667863845,0.9372549653053284,0.9372549653053284,0.0,129.682373046875,160.0,56097.26953125,0.0,2504.96728515625,1.0,279.4411315917969,283.15216064453125,296.7109069824219,300.28521728515625,293.1499938964844,293.1499938964844,279.1499938964844,32826.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8780282735824585,1.0,0.0,0.0,3.613553762435913,3.613576889038086,8.712892167750397e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.2763671875,0.0,1469.4912109375,1895.4371337890625,0.0,3198.099365234375,0.8949576616287231,1.0,0.0,3.0,1.0,0.0
