time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18187140,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.912162184715271,0.4138757884502411,0.3737532496452331,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.5812721848487854,0.5182037353515625,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9379872679710388,0.4455485939979553,0.3124893605709076,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8979378938674927,0.3961328864097595,0.3765269219875335,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.76149982213974,0.2390182614326477,1.085397481918335,284.9220886230469,284.95001220703125,302.54998779296875,293.7185974121094,298.7037048339844,297.2951965332031,284.924072265625,1.0,0.5889857411384583,0.3652780652046203,0.3652780652046203,1.0,1.0,-3.201711654663086,0.8567882180213928,2.344923496246338,0.1360826343297958,0.8620971441268921,0.8620971441268921,0.0,138.74729919433594,163.0,57309.90625,0.0,2628.44189453125,1.0,279.1578674316406,283.0302124023437,296.75347900390625,300.4724426269531,293.1499938964844,293.1499938964844,279.45001220703125,37663.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889144062995911,1.0,0.0,0.0,3.5362532138824463,3.536276340484619,8.344109119207133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.65869140625,0.0,1422.3211669921875,1895.4371337890625,0.0,3300.053466796875,0.8816444873809814,1.0,0.0,3.0,1.0,0.0
18187200,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219665527344,0.912162184715271,0.4138757884502411,0.3737532496452331,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222106933594,0.9990000128746032,0.5812721848487854,0.5182037353515625,297.1865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9379872679710388,0.4455485939979553,0.3124893605709076,297.2271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8979378938674927,0.3961328864097595,0.3765269219875335,297.1575622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.76149982213974,0.2390182614326477,1.085397481918335,284.9220886230469,284.95001220703125,302.54998779296875,293.7185974121094,298.7037048339844,297.2951965332031,284.924072265625,1.0,0.5889857411384583,0.3652780652046203,0.3652780652046203,1.0,1.0,-3.201711654663086,0.8567882180213928,2.344923496246338,0.1360826343297958,0.8620971441268921,0.8620971441268921,0.0,138.74729919433594,163.0,57309.90625,0.0,2628.44189453125,1.0,279.1578674316406,283.0302124023437,296.75347900390625,300.4724426269531,293.1499938964844,293.1499938964844,279.45001220703125,37663.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889144062995911,1.0,0.0,0.0,3.5362532138824463,3.536276340484619,8.344109119207133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8149.65869140625,0.0,1422.3211669921875,1895.4371337890625,0.0,3300.053466796875,0.8816444873809814,1.0,0.0,3.0,1.0,0.0
18187260,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8948501348495483,0.4118696749210357,0.3723735809326172,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.5777921676635742,0.5450180768966675,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.919166088104248,0.4443163871765136,0.3119923174381256,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8822347521781921,0.3951770067214966,0.3762053251266479,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7477399110794067,0.2369090020656585,1.079325556755066,285.0166320800781,284.95001220703125,302.5427551269531,293.7015991210937,298.6655578613281,297.2499694824219,285.01519775390625,1.0,0.5965375304222107,0.3641272187232971,0.3641272187232971,1.0,1.0,-3.22404146194458,0.8608200550079346,2.3632211685180664,0.1354109495878219,0.9606916308403016,0.9606916308403016,0.0,147.35440063476562,166.0,56940.8046875,0.0,2720.60693359375,1.0,279.44171142578125,283.135986328125,296.6943664550781,300.3309326171875,293.1499938964844,293.1499938964844,279.1499938964844,32602.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883942723274231,1.0,0.0,0.0,3.685878038406372,3.685901641845703,9.065154245035956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.314453125,0.0,1547.7781982421875,1895.4371337890625,0.0,3253.51806640625,0.9109395742416382,1.0,0.0,3.0,1.0,0.0
18187320,297.1058349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167541503906,0.8948501348495483,0.4118696749210357,0.3723735809326172,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.5777921676635742,0.5450180768966675,297.1700439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.919166088104248,0.4443163871765136,0.3119923174381256,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.8822347521781921,0.3951770067214966,0.3762053251266479,297.1359558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7477399110794067,0.2369090020656585,1.079325556755066,285.0166320800781,284.95001220703125,302.5427551269531,293.7015991210937,298.6655578613281,297.2499694824219,285.01519775390625,1.0,0.5965375304222107,0.3641272187232971,0.3641272187232971,1.0,1.0,-3.22404146194458,0.8608200550079346,2.3632211685180664,0.1354109495878219,0.9606916308403016,0.9606916308403016,0.0,147.35440063476562,166.0,56940.8046875,0.0,2720.60693359375,1.0,279.44171142578125,283.135986328125,296.6943664550781,300.3309326171875,293.1499938964844,293.1499938964844,279.1499938964844,32602.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883942723274231,1.0,0.0,0.0,3.685878038406372,3.685901641845703,9.065154245035956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9045.314453125,0.0,1547.7781982421875,1895.4371337890625,0.0,3253.51806640625,0.9109395742416382,1.0,0.0,3.0,1.0,0.0
18187380,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8749105334281921,0.4095818996429443,0.3708832561969757,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9842863082885742,0.57490074634552,0.545495867729187,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.898148775100708,0.4429746568202972,0.3114612102508545,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8637028932571411,0.3942449986934662,0.3758217096328735,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7320156693458557,0.2349955886602401,1.0727916955947876,284.88885498046875,284.95001220703125,302.53436279296875,293.6848449707031,298.6288452148437,297.2117004394531,284.8905334472656,1.0,0.6006697416305542,0.3629763424396515,0.3629763424396515,1.0,1.0,-3.213858366012573,0.8541708588600159,2.359687328338623,0.1313954889774322,0.8498860001564026,0.8498860001564026,0.0,157.43162536621094,169.0,57293.69140625,0.0,2755.251708984375,1.0,279.15740966796875,282.9985046386719,296.7152709960937,300.4558410644531,293.1499938964844,293.1499938964844,279.45001220703125,39258.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940780162811279,1.0,0.0,0.0,3.5627634525299072,3.5627872943878174,8.469685326417675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.25830078125,0.0,1462.059326171875,1895.4371337890625,0.0,3348.322998046875,0.8884725570678711,1.0,0.0,3.0,1.0,0.0
18187440,297.0887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.8749105334281921,0.4095818996429443,0.3708832561969757,297.32794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88897705078125,0.9842863082885742,0.57490074634552,0.545495867729187,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.898148775100708,0.4429746568202972,0.3114612102508545,297.1918029785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8637028932571411,0.3942449986934662,0.3758217096328735,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7320156693458557,0.2349955886602401,1.0727916955947876,284.88885498046875,284.95001220703125,302.53436279296875,293.6848449707031,298.6288452148437,297.2117004394531,284.8905334472656,1.0,0.6006697416305542,0.3629763424396515,0.3629763424396515,1.0,1.0,-3.213858366012573,0.8541708588600159,2.359687328338623,0.1313954889774322,0.8498860001564026,0.8498860001564026,0.0,157.43162536621094,169.0,57293.69140625,0.0,2755.251708984375,1.0,279.15740966796875,282.9985046386719,296.7152709960937,300.4558410644531,293.1499938964844,293.1499938964844,279.45001220703125,39258.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8940780162811279,1.0,0.0,0.0,3.5627634525299072,3.5627872943878174,8.469685326417675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8134.25830078125,0.0,1462.059326171875,1895.4371337890625,0.0,3348.322998046875,0.8884725570678711,1.0,0.0,3.0,1.0,0.0
18187500,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.868436872959137,0.4090628921985626,0.3702421188354492,297.31793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.9782813787460328,0.5750388503074646,0.545220673084259,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035095214844,0.8917025923728943,0.4428435862064361,0.3112639784812927,297.1888732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.8578435182571411,0.3942180871963501,0.3757113218307495,297.1145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.726839542388916,0.2343784123659134,1.0699174404144287,285.00360107421875,284.95001220703125,302.5297546386719,293.676513671875,298.6195373535156,297.2049560546875,285.0051574707031,1.0,0.6019944548606873,0.3624009191989898,0.3624009191989898,1.0,1.0,-3.208961248397827,0.85093092918396,2.358030319213867,0.1290866285562515,0.9253453016281128,0.9253453016281128,0.0,160.950439453125,169.0,56365.1796875,0.0,2764.528564453125,1.0,279.39947509765625,283.13006591796875,296.6462097167969,300.2206726074219,293.1499938964844,293.1499938964844,279.45001220703125,34497.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877641558647156,1.0,0.0,0.0,3.6048994064331055,3.6049227714538574,8.671208320265578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8377.1572265625,0.0,1472.4644775390625,1895.4371337890625,0.0,3289.291748046875,0.8958350419998169,1.0,0.0,3.0,1.0,0.0
18187560,297.088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911804199219,0.8643985986709595,0.4087813794612884,0.3700362145900726,297.3137512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.9745414853096008,0.5756921768188477,0.5457504391670227,297.1536560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8877124786376953,0.4429540634155273,0.3113678693771362,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912109375,0.8542507290840149,0.3944014608860016,0.3759233951568603,297.1126708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99176025390625,0.723464846611023,0.2339658737182617,1.0682015419006348,284.9910583496094,284.95001220703125,302.5248718261719,293.66827392578125,298.6147766113281,297.2025146484375,284.9896240234375,1.0,0.6032192707061768,0.3621124923229217,0.3621124923229217,1.0,1.0,-3.20766282081604,0.8496299982070923,2.358032703399658,0.1279667317867279,0.9333940744400024,0.9333940744400024,0.0,163.437255859375,172.0,56391.5859375,0.0,2775.501708984375,1.0,279.4424743652344,283.1204833984375,296.6430969238281,300.2525939941406,293.1499938964844,293.1499938964844,279.1499938964844,33744.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8852370381355286,1.0,0.0,0.0,3.665894746780396,3.6659185886383057,8.967126063907926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8968.1904296875,0.0,1533.9720458984375,1895.4371337890625,0.0,3265.637939453125,0.9070450663566588,1.0,0.0,3.0,1.0,0.0
18187620,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8567874431610107,0.407207190990448,0.3690265715122223,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9675880074501038,0.5764725208282471,0.5467686057090759,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8803062438964844,0.4423493146896362,0.3112281560897827,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8477159738540649,0.3941740393638611,0.3760351240634918,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7172179818153381,0.2328948676586151,1.0645623207092283,284.8982238769531,284.95001220703125,302.51434326171875,293.6518249511719,298.6016845703125,297.1928100585937,284.8998107910156,1.0,0.605175256729126,0.3615356385707855,0.3615356385707855,1.0,1.0,-3.203268527984619,0.8465461730957031,2.356722354888916,0.1258161514997482,0.8409414887428284,0.8409414887428284,0.0,167.99839782714844,175.0,56726.1875,0.0,2791.47216796875,1.0,279.15777587890625,283.0139465332031,296.6695861816406,300.3680419921875,293.1499938964844,293.1499938964844,279.45001220703125,39464.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89265376329422,1.0,0.0,0.0,3.5142788887023926,3.5143022537231445,8.240730835495924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.65576171875,0.0,1412.304443359375,1895.4371337890625,0.0,3335.0166015625,0.8781880140304565,1.0,0.0,3.0,1.0,0.0
18187680,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8567874431610107,0.407207190990448,0.3690265715122223,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9675880074501038,0.5764725208282471,0.5467686057090759,297.1471862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.8803062438964844,0.4423493146896362,0.3112281560897827,297.1811828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980407714844,0.8477159738540649,0.3941740393638611,0.3760351240634918,297.1067810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8972473144531,0.7172179818153381,0.2328948676586151,1.0645623207092283,284.8982238769531,284.95001220703125,302.51434326171875,293.6518249511719,298.6016845703125,297.1928100585937,284.8998107910156,1.0,0.605175256729126,0.3615356385707855,0.3615356385707855,1.0,1.0,-3.203268527984619,0.8465461730957031,2.356722354888916,0.1258161514997482,0.8409414887428284,0.8409414887428284,0.0,167.99839782714844,175.0,56726.1875,0.0,2791.47216796875,1.0,279.15777587890625,283.0139465332031,296.6695861816406,300.3680419921875,293.1499938964844,293.1499938964844,279.45001220703125,39464.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.89265376329422,1.0,0.0,0.0,3.5142788887023926,3.5143022537231445,8.240730835495924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8073.65576171875,0.0,1412.304443359375,1895.4371337890625,0.0,3335.0166015625,0.8781880140304565,1.0,0.0,3.0,1.0,0.0
18187740,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8519232869148254,0.4067709147930145,0.3684915602207184,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9633989334106444,0.5784844160079956,0.548494279384613,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8756827116012573,0.4427226185798645,0.3113949298858642,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8437011241912842,0.3947172462940216,0.3764724433422088,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7129585146903992,0.2324020713567733,1.0622209310531616,284.9974670410156,284.95001220703125,302.5028686523437,293.6355285644531,298.5968017578125,297.1941223144531,284.9965515136719,1.0,0.6069353222846985,0.3609587550163269,0.3609587550163269,1.0,1.0,-3.202601909637451,0.8446771502494812,2.3579249382019043,0.123856596648693,0.9275949597358704,0.9275949597358704,0.0,171.25083923339844,178.0,55996.65234375,0.0,2807.902099609375,1.0,279.4413757324219,283.130615234375,296.6089782714844,300.1888427734375,293.1499938964844,293.1499938964844,279.1499938964844,33585.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883525550365448,1.0,0.0,0.0,3.628521919250488,3.62854528427124,8.785223144514021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.544921875,0.0,1491.44189453125,1895.4371337890625,0.0,3249.611083984375,0.8987639546394348,1.0,0.0,3.0,1.0,0.0
18187800,297.08514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8519232869148254,0.4067709147930145,0.3684915602207184,297.30206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9633989334106444,0.5784844160079956,0.548494279384613,297.1513061523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8756827116012573,0.4427226185798645,0.3113949298858642,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.8437011241912842,0.3947172462940216,0.3764724433422088,297.1073608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.7129585146903992,0.2324020713567733,1.0622209310531616,284.9974670410156,284.95001220703125,302.5028686523437,293.6355285644531,298.5968017578125,297.1941223144531,284.9965515136719,1.0,0.6069353222846985,0.3609587550163269,0.3609587550163269,1.0,1.0,-3.202601909637451,0.8446771502494812,2.3579249382019043,0.123856596648693,0.9275949597358704,0.9275949597358704,0.0,171.25083923339844,178.0,55996.65234375,0.0,2807.902099609375,1.0,279.4413757324219,283.130615234375,296.6089782714844,300.1888427734375,293.1499938964844,293.1499938964844,279.1499938964844,33585.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.883525550365448,1.0,0.0,0.0,3.628521919250488,3.62854528427124,8.785223144514021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.544921875,0.0,1491.44189453125,1895.4371337890625,0.0,3249.611083984375,0.8987639546394348,1.0,0.0,3.0,1.0,0.0
18187860,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8467229604721069,0.4053432941436767,0.3675901591777801,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9587441086769104,0.5796298980712891,0.5499329566955566,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8707619905471802,0.4422899484634399,0.3113593161106109,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8394671678543091,0.3946574628353119,0.376725435256958,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7084044218063354,0.2316262573003769,1.059877634048462,284.9042358398437,284.95001220703125,302.4904479980469,293.6192626953125,298.58673095703125,297.1883239746094,284.90509033203125,1.0,0.608595609664917,0.3604805767536163,0.3604805767536163,1.0,1.0,-3.2006983757019043,0.8426756858825684,2.358022689819336,0.1222228929400444,0.8394410610198975,0.8394410610198975,0.0,174.6855010986328,181.0,56442.2578125,0.0,2822.762451171875,1.0,279.1585693359375,283.02117919921875,296.6388854980469,300.3169860839844,293.1499938964844,293.1499938964844,279.45001220703125,39031.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914296627044678,1.0,0.0,0.0,3.4920220375061035,3.4920449256896973,8.136680094139592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.07373046875,0.0,1386.1075439453125,1895.4371337890625,0.0,3323.5751953125,0.8729038238525391,1.0,0.0,3.0,1.0,0.0
18187920,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8467229604721069,0.4053432941436767,0.3675901591777801,297.2943115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.9587441086769104,0.5796298980712891,0.5499329566955566,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8707619905471802,0.4422899484634399,0.3113593161106109,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.8394671678543091,0.3946574628353119,0.376725435256958,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9036560058594,0.7084044218063354,0.2316262573003769,1.059877634048462,284.9042358398437,284.95001220703125,302.4904479980469,293.6192626953125,298.58673095703125,297.1883239746094,284.90509033203125,1.0,0.608595609664917,0.3604805767536163,0.3604805767536163,1.0,1.0,-3.2006983757019043,0.8426756858825684,2.358022689819336,0.1222228929400444,0.8394410610198975,0.8394410610198975,0.0,174.6855010986328,181.0,56442.2578125,0.0,2822.762451171875,1.0,279.1585693359375,283.02117919921875,296.6388854980469,300.3169860839844,293.1499938964844,293.1499938964844,279.45001220703125,39031.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8914296627044678,1.0,0.0,0.0,3.4920220375061035,3.4920449256896973,8.136680094139592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8044.07373046875,0.0,1386.1075439453125,1895.4371337890625,0.0,3323.5751953125,0.8729038238525391,1.0,0.0,3.0,1.0,0.0
18187980,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8429105877876282,0.4049417674541473,0.3670919835567474,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.955513834953308,0.5817151069641113,0.5517616271972656,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8672295212745667,0.4427295327186584,0.3115750253200531,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8364391922950745,0.3952535390853882,0.3772181570529938,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7048410177230835,0.2312827706336975,1.0582605600357056,284.9990234375,284.95001220703125,302.4771423339844,293.60302734375,298.5830078125,297.1910095214844,284.9980773925781,1.0,0.6102564334869385,0.3600023686885834,0.3600023686885834,1.0,1.0,-3.201197624206543,0.841467559337616,2.3597300052642822,0.1206495389342308,0.9251394867897034,0.9251394867897034,0.0,177.49253845214844,184.0,55767.42578125,0.0,2839.138427734375,1.0,279.44122314453125,283.1336669921875,296.5789794921875,300.14361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33422.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828691840171814,1.0,0.0,0.0,3.610687017440796,3.6107101440429688,8.699072395756957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.416015625,0.0,1470.7938232421875,1895.4371337890625,0.0,3243.46337890625,0.8946254253387451,1.0,0.0,3.0,1.0,0.0
18188040,297.0840759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8429105877876282,0.4049417674541473,0.3670919835567474,297.2969055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9989318847656,0.955513834953308,0.5817151069641113,0.5517616271972656,297.151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9990539550781,0.8672295212745667,0.4427295327186584,0.3115750253200531,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8364391922950745,0.3952535390853882,0.3772181570529938,297.1072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7048410177230835,0.2312827706336975,1.0582605600357056,284.9990234375,284.95001220703125,302.4771423339844,293.60302734375,298.5830078125,297.1910095214844,284.9980773925781,1.0,0.6102564334869385,0.3600023686885834,0.3600023686885834,1.0,1.0,-3.201197624206543,0.841467559337616,2.3597300052642822,0.1206495389342308,0.9251394867897034,0.9251394867897034,0.0,177.49253845214844,184.0,55767.42578125,0.0,2839.138427734375,1.0,279.44122314453125,283.1336669921875,296.5789794921875,300.14361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33422.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828691840171814,1.0,0.0,0.0,3.610687017440796,3.6107101440429688,8.699072395756957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8872.416015625,0.0,1470.7938232421875,1895.4371337890625,0.0,3243.46337890625,0.8946254253387451,1.0,0.0,3.0,1.0,0.0
18188100,297.081787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.8409947752952576,0.4043033421039581,0.3668353259563446,297.2937927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.87322998046875,0.9538421034812928,0.5823439955711365,0.55266273021698,297.150146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736267089844,0.8654646277427673,0.4425998330116272,0.3116959035396576,297.1787414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738708496094,0.8349245190620422,0.3952850997447967,0.3774812519550323,297.1069030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8757629394531,0.7030856609344482,0.2309776991605758,1.0576536655426023,284.8735046386719,284.95001220703125,302.4701843261719,293.59490966796875,298.57861328125,297.1890563964844,284.87158203125,1.0,0.6111333966255188,0.3597632646560669,0.3597632646560669,1.0,1.0,-3.201709985733032,0.8409421443939209,2.3607680797576904,0.1199922710657119,0.8374562859535217,0.8374562859535217,0.0,178.95896911621094,184.0,56550.01171875,0.0,2848.20654296875,1.0,279.19873046875,282.9926452636719,296.6278991699219,300.3493957519531,293.1499938964844,293.1499938964844,279.1499938964844,38148.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8892298340797424,1.0,0.0,0.0,3.5667097568511963,3.566733360290528,8.488458433930646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8593.44921875,0.0,1458.171630859375,1895.4371337890625,0.0,3303.004150390625,0.885843813419342,1.0,0.0,3.0,1.0,0.0
18188160,297.078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8383442163467407,0.4035349786281585,0.366206407546997,297.2896423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9512946009635924,0.5828446745872498,0.5531959533691406,297.14752197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8629616498947144,0.4423420429229736,0.3115693032741546,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8327658772468567,0.395206093788147,0.3774845600128174,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.7007089257240295,0.2305901050567627,1.0563174486160278,284.9047241210937,284.95001220703125,302.4630126953125,293.5867614746094,298.5728454589844,297.1856689453125,284.9061279296875,1.0,0.6118877530097961,0.3595049083232879,0.3595049083232879,1.0,1.0,-3.1998417377471924,0.8396008610725403,2.3602406978607178,0.1190062686800956,0.8372741341590881,0.8372741341590881,0.0,180.7549285888672,187.0,56224.046875,0.0,2854.162841796875,1.0,279.1583557128906,283.0236511230469,296.60870361328125,300.2733459472656,293.1499938964844,293.1499938964844,279.45001220703125,39063.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911764621734619,1.0,0.0,0.0,3.4754741191864014,3.475497007369995,8.059747642619186e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8016.26904296875,0.0,1369.3553466796875,1895.4371337890625,0.0,3321.2080078125,0.869286298751831,1.0,0.0,3.0,1.0,0.0
18188220,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8348787426948547,0.4031393229961395,0.3657108247280121,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9482622742652892,0.5848851203918457,0.5549812316894531,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8597998023033142,0.4428199231624603,0.3118079602718353,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8300267457962036,0.3957953453063965,0.3779694437980652,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6974368691444397,0.2302923649549484,1.0549222230911257,284.9983215332031,284.95001220703125,302.4481201171875,293.5704345703125,298.5687561035156,297.1886291503906,284.99737548828125,1.0,0.6135433912277222,0.3589881956577301,0.3589881956577301,1.0,1.0,-3.2005767822265625,0.8383568525314331,2.362220048904419,0.1173210963606834,0.9221968054771424,0.9221968054771424,0.0,183.5086669921875,190.0,55581.14453125,0.0,2870.73779296875,1.0,279.44110107421875,283.1343078613281,296.5473327636719,300.10009765625,293.1499938964844,293.1499938964844,279.1499938964844,33385.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827823400497437,1.0,0.0,0.0,3.5978524684906006,3.597875595092773,8.637339874439931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.33203125,0.0,1456.6392822265625,1895.4371337890625,0.0,3242.64990234375,0.8917139172554016,1.0,0.0,3.0,1.0,0.0
18188280,297.0834655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.8348787426948547,0.4031393229961395,0.3657108247280121,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.9482622742652892,0.5848851203918457,0.5549812316894531,297.1526184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8597998023033142,0.4428199231624603,0.3118079602718353,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984130859375,0.8300267457962036,0.3957953453063965,0.3779694437980652,297.1083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.6974368691444397,0.2302923649549484,1.0549222230911257,284.9983215332031,284.95001220703125,302.4481201171875,293.5704345703125,298.5687561035156,297.1886291503906,284.99737548828125,1.0,0.6135433912277222,0.3589881956577301,0.3589881956577301,1.0,1.0,-3.2005767822265625,0.8383568525314331,2.362220048904419,0.1173210963606834,0.9221968054771424,0.9221968054771424,0.0,183.5086669921875,190.0,55581.14453125,0.0,2870.73779296875,1.0,279.44110107421875,283.1343078613281,296.5473327636719,300.10009765625,293.1499938964844,293.1499938964844,279.1499938964844,33385.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8827823400497437,1.0,0.0,0.0,3.5978524684906006,3.597875595092773,8.637339874439931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.33203125,0.0,1456.6392822265625,1895.4371337890625,0.0,3242.64990234375,0.8917139172554016,1.0,0.0,3.0,1.0,0.0
18188340,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8306354880332947,0.401754230260849,0.3648320138454437,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9441975951194764,0.5859640836715698,0.5563614964485168,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8558945059776306,0.4424830675125122,0.3118299543857574,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8266092538833618,0.3957400918006897,0.3782230019569397,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6935639381408691,0.2296340465545654,1.0531245470046997,284.90576171875,284.95001220703125,302.4324951171875,293.553955078125,298.55816650390625,297.183349609375,284.9064636230469,1.0,0.6151766777038574,0.3584714829921722,0.3584714829921722,1.0,1.0,-3.1993565559387207,0.8364754319190979,2.362881183624268,0.115608312189579,0.8354556560516357,0.8354556560516357,0.0,186.7530517578125,193.0,56047.51953125,0.0,2885.929443359375,1.0,279.1588134765625,283.0252380371094,296.57598876953125,300.2288513183594,293.1499938964844,293.1499938964844,279.45001220703125,38909.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911705017089844,1.0,0.0,0.0,3.464398145675659,3.464421033859253,8.008458394215268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.2001953125,0.0,1356.9761962890625,1895.4371337890625,0.0,3321.15234375,0.8667073249816895,1.0,0.0,3.0,1.0,0.0
18188400,297.0780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8306354880332947,0.401754230260849,0.3648320138454437,297.28515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.9441975951194764,0.5859640836715698,0.5563614964485168,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8558945059776306,0.4424830675125122,0.3118299543857574,297.1745300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056701660156,0.8266092538833618,0.3957400918006897,0.3782230019569397,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6935639381408691,0.2296340465545654,1.0531245470046997,284.90576171875,284.95001220703125,302.4324951171875,293.553955078125,298.55816650390625,297.183349609375,284.9064636230469,1.0,0.6151766777038574,0.3584714829921722,0.3584714829921722,1.0,1.0,-3.1993565559387207,0.8364754319190979,2.362881183624268,0.115608312189579,0.8354556560516357,0.8354556560516357,0.0,186.7530517578125,193.0,56047.51953125,0.0,2885.929443359375,1.0,279.1588134765625,283.0252380371094,296.57598876953125,300.2288513183594,293.1499938964844,293.1499938964844,279.45001220703125,38909.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911705017089844,1.0,0.0,0.0,3.464398145675659,3.464421033859253,8.008458394215268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7995.2001953125,0.0,1356.9761962890625,1895.4371337890625,0.0,3321.15234375,0.8667073249816895,1.0,0.0,3.0,1.0,0.0
18188460,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8274134993553162,0.4013715982437134,0.3643576502799988,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.94130676984787,0.587952196598053,0.5581032633781433,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8530263900756836,0.4430156946182251,0.3121095299720764,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8240581750869751,0.3963192701339721,0.3787022531032562,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6905046701431274,0.2293616980314254,1.0518604516983032,284.9977722167969,284.95001220703125,302.41619873046875,293.537353515625,298.5541381835937,297.1865234375,284.996826171875,1.0,0.616840660572052,0.358000248670578,0.358000248670578,1.0,1.0,-3.2002651691436768,0.8354134559631348,2.364851713180542,0.1140490248799324,0.9191335439682008,0.9191335439682008,0.0,189.49484252929688,196.0,55405.2890625,0.0,2902.803955078125,1.0,279.4410095214844,283.1351013183594,296.51446533203125,300.0559387207031,293.1499938964844,293.1499938964844,279.1499938964844,33373.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828417062759399,1.0,0.0,0.0,3.5855965614318848,3.5856194496154785,8.578593906349852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.3525390625,0.0,1443.38720703125,1895.4371337890625,0.0,3243.2060546875,0.8889478445053101,1.0,0.0,3.0,1.0,0.0
18188520,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8274134993553162,0.4013715982437134,0.3643576502799988,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9977111816406,0.94130676984787,0.587952196598053,0.5581032633781433,297.15435791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.8530263900756836,0.4430156946182251,0.3121095299720764,297.1772155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99786376953125,0.8240581750869751,0.3963192701339721,0.3787022531032562,297.1097717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.6905046701431274,0.2293616980314254,1.0518604516983032,284.9977722167969,284.95001220703125,302.41619873046875,293.537353515625,298.5541381835937,297.1865234375,284.996826171875,1.0,0.616840660572052,0.358000248670578,0.358000248670578,1.0,1.0,-3.2002651691436768,0.8354134559631348,2.364851713180542,0.1140490248799324,0.9191335439682008,0.9191335439682008,0.0,189.49484252929688,196.0,55405.2890625,0.0,2902.803955078125,1.0,279.4410095214844,283.1351013183594,296.51446533203125,300.0559387207031,293.1499938964844,293.1499938964844,279.1499938964844,33373.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8828417062759399,1.0,0.0,0.0,3.5855965614318848,3.5856194496154785,8.578593906349852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8813.3525390625,0.0,1443.38720703125,1895.4371337890625,0.0,3243.2060546875,0.8889478445053101,1.0,0.0,3.0,1.0,0.0
18188580,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8234078288078308,0.4000122547149658,0.363495796918869,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9373971223831176,0.5889797806739807,0.5594334602355957,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8494420647621155,0.4427450895309448,0.3121743202209472,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8208268284797668,0.3962574303150177,0.3789475560188293,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6868600249290466,0.2287289649248123,1.0501710176467896,284.906494140625,284.95001220703125,302.3993225097656,293.5205078125,298.5434875488281,297.1813049316406,284.9071655273437,1.0,0.6184821724891663,0.3575290143489837,0.3575290143489837,1.0,1.0,-3.199176549911499,0.8337063193321228,2.3654704093933105,0.1124634519219398,0.8334440588951111,0.8334440588951111,0.0,192.7349090576172,184.0,55869.82421875,0.0,2918.2314453125,1.0,279.158935546875,283.0271911621094,296.5428161621094,300.1842346191406,293.1499938964844,293.1499938964844,279.45001220703125,38885.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912858366966248,1.0,0.0,0.0,3.451878786087036,3.451901435852051,7.950682174850954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.3505859375,0.0,1344.1387939453125,1895.4371337890625,0.0,3322.230712890625,0.8639345169067383,1.0,0.0,3.0,1.0,0.0
18188640,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90643310546875,0.8234078288078308,0.4000122547149658,0.363495796918869,297.2807922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.9373971223831176,0.5889797806739807,0.5594334602355957,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064636230469,0.8494420647621155,0.4427450895309448,0.3121743202209472,297.17315673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.8208268284797668,0.3962574303150177,0.3789475560188293,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.6868600249290466,0.2287289649248123,1.0501710176467896,284.906494140625,284.95001220703125,302.3993225097656,293.5205078125,298.5434875488281,297.1813049316406,284.9071655273437,1.0,0.6184821724891663,0.3575290143489837,0.3575290143489837,1.0,1.0,-3.199176549911499,0.8337063193321228,2.3654704093933105,0.1124634519219398,0.8334440588951111,0.8334440588951111,0.0,192.7349090576172,184.0,55869.82421875,0.0,2918.2314453125,1.0,279.158935546875,283.0271911621094,296.5428161621094,300.1842346191406,293.1499938964844,293.1499938964844,279.45001220703125,38885.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912858366966248,1.0,0.0,0.0,3.451878786087036,3.451901435852051,7.950682174850954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7972.3505859375,0.0,1344.1387939453125,1895.4371337890625,0.0,3322.230712890625,0.8639345169067383,1.0,0.0,3.0,1.0,0.0
18188700,297.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8240888714790344,0.3997710943222046,0.3630058467388153,297.2816772460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.9392159581184388,0.5898914337158203,0.5600155591964722,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132141113281,0.8505133390426636,0.4429777264595032,0.3121457099914551,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8218662142753601,0.39649099111557,0.3789643347263336,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.6875114440917969,0.2285614162683487,1.0487598180770874,285.0132751464844,284.95001220703125,302.3906555175781,293.5119934082031,298.540771484375,297.18231201171875,285.01446533203125,1.0,0.6174197793006897,0.357293426990509,0.357293426990509,1.0,1.0,-3.197573661804199,0.8325179219245911,2.365055799484253,0.1114954799413681,0.907765567302704,0.907765567302704,0.0,191.6551818847656,184.0,55099.2578125,0.0,2909.0068359375,1.0,279.39697265625,283.14923095703125,296.4796447753906,299.9677124023437,293.1499938964844,293.1499938964844,279.45001220703125,34022.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8851140737533569,1.0,0.0,0.0,3.504411697387696,3.504434108734131,8.194520546567219e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8208.7080078125,0.0,1362.9378662109375,1895.4371337890625,0.0,3264.486572265625,0.873123049736023,1.0,0.0,3.0,1.0,0.0
18188760,297.0838317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8268280029296875,0.3996653854846954,0.3627997934818268,297.28369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960327148437,0.9437932968139648,0.5909255743026733,0.5608696937561035,297.1570739746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.8537623286247253,0.4433587491512298,0.3123126924037933,297.1760559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.8248855471611023,0.3968396186828613,0.3791647851467132,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.6900489330291748,0.2284909933805465,1.0478099584579468,284.9961853027344,284.95001220703125,302.3818359375,293.50341796875,298.5392150878906,297.1847839355469,284.9945983886719,1.0,0.6158152222633362,0.3570644855499267,0.3570644855499267,1.0,1.0,-3.1976511478424072,0.8318849205970764,2.365766286849976,0.1107186526060104,0.915148675441742,0.915148675441742,0.0,188.87274169921875,172.0,55208.8671875,0.0,2893.9912109375,1.0,279.44158935546875,283.1348571777344,296.4797058105469,300.009521484375,293.1499938964844,293.1499938964844,279.1499938964844,33321.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829154372215271,1.0,0.0,0.0,3.574434995651245,3.574457883834839,8.525269095116528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8784.361328125,0.0,1431.0843505859375,1895.4371337890625,0.0,3243.896728515625,0.8861784934997559,1.0,0.0,3.0,1.0,0.0
18188820,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8336813449859619,0.3984194099903106,0.3616365492343902,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9548050165176392,0.5919607877731323,0.5617899894714355,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8620036840438843,0.4432341754436493,0.3121676445007324,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8324683308601379,0.3968360424041748,0.3790449202060699,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.696621835231781,0.2279524058103561,1.044535756111145,284.9055480957031,284.95001220703125,302.3638916015625,293.48602294921875,298.5285949707031,297.1802673339844,284.9061584472656,1.0,0.6110640168190002,0.356606662273407,0.356606662273407,1.0,1.0,-3.193111181259156,0.8291142582893372,2.363996982574463,0.108836643397808,0.829060435295105,0.829060435295105,0.0,181.6148223876953,160.0,55597.7265625,0.0,2845.0322265625,1.0,279.1590270996094,283.02935791015625,296.50750732421875,300.1329650878906,293.1499938964844,293.1499938964844,279.45001220703125,39000.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912293910980225,1.0,0.0,0.0,3.4331717491149902,3.433194160461426,7.86474004144111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.9384765625,0.0,1326.1658935546875,1895.4371337890625,0.0,3321.70263671875,0.8598659634590149,1.0,0.0,3.0,1.0,0.0
18188880,297.07977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8336813449859619,0.3984194099903106,0.3616365492343902,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.9548050165176392,0.5919607877731323,0.5617899894714355,297.1549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8620036840438843,0.4432341754436493,0.3121676445007324,297.1727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.8324683308601379,0.3968360424041748,0.3790449202060699,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.696621835231781,0.2279524058103561,1.044535756111145,284.9055480957031,284.95001220703125,302.3638916015625,293.48602294921875,298.5285949707031,297.1802673339844,284.9061584472656,1.0,0.6110640168190002,0.356606662273407,0.356606662273407,1.0,1.0,-3.193111181259156,0.8291142582893372,2.363996982574463,0.108836643397808,0.829060435295105,0.829060435295105,0.0,181.6148223876953,160.0,55597.7265625,0.0,2845.0322265625,1.0,279.1590270996094,283.02935791015625,296.50750732421875,300.1329650878906,293.1499938964844,293.1499938964844,279.45001220703125,39000.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912293910980225,1.0,0.0,0.0,3.4331717491149902,3.433194160461426,7.86474004144111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7939.9384765625,0.0,1326.1658935546875,1895.4371337890625,0.0,3321.70263671875,0.8598659634590149,1.0,0.0,3.0,1.0,0.0
18188940,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8446683883666992,0.3982100784778595,0.3608527481555938,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.96999329328537,0.5939460396766663,0.5630369782447815,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.874816358089447,0.4440269470214844,0.3122628927230835,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8440484404563904,0.3975096642971039,0.3791188597679138,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7068021297454834,0.2278473377227783,1.0416648387908936,284.99395751953125,284.95001220703125,302.345458984375,293.4682922363281,298.52471923828125,297.1847229003906,284.9930419921875,1.0,0.6051874756813049,0.3561488389968872,0.3561488389968872,1.0,1.0,-3.1904122829437256,0.8269429206848145,2.363469362258911,0.1069576516747474,0.9088318347930908,0.9088318347930908,0.0,171.8328857421875,148.0,54918.03125,0.0,2786.24072265625,1.0,279.44073486328125,283.1368713378906,296.4442138671875,299.9559326171875,293.1499938964844,293.1499938964844,279.1499938964844,33482.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826574087142944,1.0,0.0,0.0,3.551908254623413,3.551930904388428,8.418152219746844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.970703125,0.0,1408.417236328125,1895.4371337890625,0.0,3241.479248046875,0.8814573884010315,1.0,0.0,3.0,1.0,0.0
