time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18189000,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8446683883666992,0.3982100784778595,0.3608527481555938,297.2809143066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.96999329328537,0.5939460396766663,0.5630369782447815,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.874816358089447,0.4440269470214844,0.3122628927230835,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940490722656,0.8440484404563904,0.3975096642971039,0.3791188597679138,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.7068021297454834,0.2278473377227783,1.0416648387908936,284.99395751953125,284.95001220703125,302.345458984375,293.4682922363281,298.52471923828125,297.1847229003906,284.9930419921875,1.0,0.6051874756813049,0.3561488389968872,0.3561488389968872,1.0,1.0,-3.1904122829437256,0.8269429206848145,2.363469362258911,0.1069576516747474,0.9088318347930908,0.9088318347930908,0.0,171.8328857421875,148.0,54918.03125,0.0,2786.24072265625,1.0,279.44073486328125,283.1368713378906,296.4442138671875,299.9559326171875,293.1499938964844,293.1499938964844,279.1499938964844,33482.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8826574087142944,1.0,0.0,0.0,3.551908254623413,3.551930904388428,8.418152219746844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.970703125,0.0,1408.417236328125,1895.4371337890625,0.0,3241.479248046875,0.8814573884010315,1.0,0.0,3.0,1.0,0.0
18189060,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.85774827003479,0.3971042335033417,0.3596881031990051,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9854955673217772,0.5950267314910889,0.563866376876831,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8899884819984436,0.4440859854221344,0.3121476471424103,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.85788893699646,0.3976008296012878,0.3789583444595337,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7181735634803772,0.2274426370859146,1.038390040397644,284.906982421875,284.95001220703125,302.3266296386719,293.4501647949219,298.514892578125,297.1810913085937,284.907470703125,1.0,0.5986465811729431,0.3557661771774292,0.3557661771774292,1.0,1.0,-3.185746431350708,0.824347198009491,2.361399412155152,0.1052631735801696,0.8253544569015503,0.8253544569015503,0.0,161.4383544921875,136.0,55298.8828125,0.0,2720.235595703125,1.0,279.1592102050781,283.03424072265625,296.47100830078125,300.07733154296875,293.1499938964844,293.1499938964844,279.45001220703125,38981.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908015489578247,1.0,0.0,0.0,3.41081976890564,3.410841941833496,7.762664608890191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.75341796875,0.0,1303.8414306640625,1895.4371337890625,0.0,3317.70263671875,0.8549498319625854,1.0,0.0,3.0,1.0,0.0
18189120,297.08349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.85774827003479,0.3971042335033417,0.3596881031990051,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90704345703125,0.9854955673217772,0.5950267314910889,0.563866376876831,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.8899884819984436,0.4440859854221344,0.3121476471424103,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90692138671875,0.85788893699646,0.3976008296012878,0.3789583444595337,297.1151428222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90655517578125,0.7181735634803772,0.2274426370859146,1.038390040397644,284.906982421875,284.95001220703125,302.3266296386719,293.4501647949219,298.514892578125,297.1810913085937,284.907470703125,1.0,0.5986465811729431,0.3557661771774292,0.3557661771774292,1.0,1.0,-3.185746431350708,0.824347198009491,2.361399412155152,0.1052631735801696,0.8253544569015503,0.8253544569015503,0.0,161.4383544921875,136.0,55298.8828125,0.0,2720.235595703125,1.0,279.1592102050781,283.03424072265625,296.47100830078125,300.07733154296875,293.1499938964844,293.1499938964844,279.45001220703125,38981.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8908015489578247,1.0,0.0,0.0,3.41081976890564,3.410841941833496,7.762664608890191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7905.75341796875,0.0,1303.8414306640625,1895.4371337890625,0.0,3317.70263671875,0.8549498319625854,1.0,0.0,3.0,1.0,0.0
18189180,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8743594288825989,0.3969820141792297,0.3589622676372528,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.5970825552940369,0.562210738658905,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9087751507759094,0.4450238645076751,0.3123256266117096,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8751866817474365,0.3983348906040191,0.3790632784366607,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7310580611228943,0.22743621468544,1.0358375310897827,284.99298095703125,284.95001220703125,302.30743408203125,293.4315795898437,298.5113525390625,297.1861267089844,284.9913635253906,1.0,0.591620147228241,0.3553835451602936,0.3553835451602936,1.0,1.0,-3.180243968963623,0.8214857578277588,2.3587582111358643,0.1036453619599342,0.903453767299652,0.903453767299652,0.0,150.50489807128906,124.0,54609.46875,0.0,2649.759765625,1.0,279.4405212402344,283.13897705078125,296.407470703125,299.9013061523437,293.1499938964844,293.1499938964844,279.1499938964844,33473.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822418451309204,1.0,0.0,0.0,3.530572891235352,3.530595302581787,8.31732450023992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.865234375,0.0,1386.029052734375,1895.4371337890625,0.0,3237.58642578125,0.8766589760780334,1.0,0.0,3.0,1.0,0.0
18189240,297.0906677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8743594288825989,0.3969820141792297,0.3589622676372528,297.2799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.9990000128746032,0.5970825552940369,0.562210738658905,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.9087751507759094,0.4450238645076751,0.3123256266117096,297.17840576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9931030273437,0.8751866817474365,0.3983348906040191,0.3790632784366607,297.1194763183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935913085937,0.7310580611228943,0.22743621468544,1.0358375310897827,284.99298095703125,284.95001220703125,302.30743408203125,293.4315795898437,298.5113525390625,297.1861267089844,284.9913635253906,1.0,0.591620147228241,0.3553835451602936,0.3553835451602936,1.0,1.0,-3.180243968963623,0.8214857578277588,2.3587582111358643,0.1036453619599342,0.903453767299652,0.903453767299652,0.0,150.50489807128906,124.0,54609.46875,0.0,2649.759765625,1.0,279.4405212402344,283.13897705078125,296.407470703125,299.9013061523437,293.1499938964844,293.1499938964844,279.1499938964844,33473.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8822418451309204,1.0,0.0,0.0,3.530572891235352,3.530595302581787,8.31732450023992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.865234375,0.0,1386.029052734375,1895.4371337890625,0.0,3237.58642578125,0.8766589760780334,1.0,0.0,3.0,1.0,0.0
18189300,297.0889587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8801167607307434,0.3964425027370453,0.3586232960224151,297.28619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8642272949219,0.9990000128746032,0.5985219478607178,0.5510758757591248,297.16864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86456298828125,0.9158635139465332,0.4451028406620025,0.3124625086784363,297.1770935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.8813278079032898,0.3983894288539886,0.3791757225990295,297.1195983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665466308594,0.7354578971862793,0.2272569388151168,1.0349572896957395,284.8644714355469,284.95001220703125,302.2977294921875,293.422119140625,298.5081787109375,297.1883239746094,284.8631591796875,1.0,0.5873380303382874,0.3551922142505646,0.3551922142505646,1.0,1.0,-3.1656291484832764,0.8162739872932434,2.3493552207946777,0.1016933917999267,0.8108161091804504,0.8108161091804504,0.0,146.5327911376953,124.0,55080.02734375,0.0,2599.375,1.0,279.2012634277344,283.0018005371094,296.4537353515625,300.091552734375,293.1499938964844,293.1499938964844,279.1499938964844,39122.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8884234428405762,1.0,0.0,0.0,3.46584415435791,3.465867042541504,8.015144317141676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8393.6435546875,0.0,1359.960205078125,1895.4371337890625,0.0,3295.46044921875,0.8637983202934265,1.0,0.0,3.0,1.0,0.0
18189360,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.885972261428833,0.3958249390125274,0.3579120337963104,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.6008008718490601,0.5393989086151123,297.1673889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.9233282208442688,0.4450953602790832,0.3123428225517273,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.8876662254333496,0.3983622193336487,0.3790077865123749,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984375,0.7399887442588806,0.2270213514566421,1.0332610607147217,284.8991394042969,284.95001220703125,302.2879638671875,293.4125366210937,298.5077514648437,297.194091796875,284.8998107910156,1.0,0.5826106071472168,0.3550858497619629,0.3550858497619629,1.0,1.0,-3.14835262298584,0.8104454874992371,2.337907075881958,0.0996518433094024,0.8111574649810791,0.8111574649810791,0.0,142.4093017578125,112.0,54522.6953125,0.0,2543.3798828125,1.0,279.1592712402344,283.0389404296875,296.4293212890625,299.99639892578125,293.1499938964844,293.1499938964844,279.45001220703125,39797.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896544575691223,1.0,0.0,0.0,3.3584370613098145,3.358458995819092,7.526060699092341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.58837890625,0.0,1258.4825439453125,1895.4371337890625,0.0,3306.975830078125,0.8441947102546692,1.0,0.0,3.0,1.0,0.0
18189420,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.901617705821991,0.395605057477951,0.3572196066379547,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.608511209487915,0.511587381362915,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9427263140678406,0.4460059106349945,0.3125954270362854,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.904072642326355,0.3989984691143036,0.3791449964046478,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7520341873168945,0.2270157933235168,1.0312268733978271,284.9733581542969,284.95001220703125,302.26824951171875,293.3929748535156,298.52099609375,297.22491455078125,284.9723205566406,1.0,0.5722665190696716,0.3548730909824371,0.3548730909824371,1.0,1.0,-3.112107515335083,0.7982795834541321,2.313827991485596,0.0953658819198608,0.8714559078216553,0.8714559078216553,0.0,133.0955352783203,115.0,53400.12109375,0.0,2424.235107421875,1.0,279.4399108886719,283.1417541503906,296.3585205078125,299.7857971191406,293.1499938964844,293.1499938964844,279.75,34490.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790132999420166,1.0,0.0,0.0,3.4473748207092285,3.4473965167999268,7.929946832518908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.5869140625,0.0,1308.5374755859375,1895.4371337890625,0.0,3207.332763671875,0.8588231205940247,1.0,0.0,3.0,1.0,0.0
18189480,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.901617705821991,0.395605057477951,0.3572196066379547,297.35821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732971191406,0.9990000128746032,0.608511209487915,0.511587381362915,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.9427263140678406,0.4460059106349945,0.3125954270362854,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.904072642326355,0.3989984691143036,0.3791449964046478,297.1230163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.7520341873168945,0.2270157933235168,1.0312268733978271,284.9733581542969,284.95001220703125,302.26824951171875,293.3929748535156,298.52099609375,297.22491455078125,284.9723205566406,1.0,0.5722665190696716,0.3548730909824371,0.3548730909824371,1.0,1.0,-3.112107515335083,0.7982795834541321,2.313827991485596,0.0953658819198608,0.8714559078216553,0.8714559078216553,0.0,133.0955352783203,115.0,53400.12109375,0.0,2424.235107421875,1.0,279.4399108886719,283.1417541503906,296.3585205078125,299.7857971191406,293.1499938964844,293.1499938964844,279.75,34490.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790132999420166,1.0,0.0,0.0,3.4473748207092285,3.4473965167999268,7.929946832518908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7643.5869140625,0.0,1308.5374755859375,1895.4371337890625,0.0,3207.332763671875,0.8588231205940247,1.0,0.0,3.0,1.0,0.0
18189540,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9135648608207704,0.3956888318061828,0.3570652604103088,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6180891394615173,0.4930489957332611,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9564325213432312,0.4472885429859161,0.3132938146591186,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.917037844657898,0.3999290764331817,0.3797729611396789,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7611817121505737,0.2273326218128204,1.0314027070999146,285.02716064453125,284.95001220703125,302.2483215332031,293.3728332519531,298.5425720214844,297.2649841308594,285.0244140625,1.0,0.5664426684379578,0.3546603322029114,0.3546603322029114,1.0,1.0,-3.091413736343384,0.7910940051078796,2.30031967163086,0.0922767370939254,0.9603567719459534,0.9603567719459534,0.0,127.24717712402344,133.0,52739.88671875,0.0,2354.586181640625,1.0,279.74053955078125,283.21826171875,296.3434753417969,299.7076110839844,293.1499938964844,293.1499938964844,279.45001220703125,31540.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702922463417053,1.0,0.0,0.0,3.62829852104187,3.628321409225464,8.784141414253099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9453125,0.0,1475.9925537109375,1895.4371337890625,0.0,3125.5517578125,0.8970799446105957,1.0,0.0,3.0,1.0,0.0
18189600,297.1004333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.9135648608207704,0.3956888318061828,0.3570652604103088,297.4266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270080566406,0.9990000128746032,0.6180891394615173,0.4930489957332611,297.1838684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9564325213432312,0.4472885429859161,0.3132938146591186,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0273132324219,0.917037844657898,0.3999290764331817,0.3797729611396789,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283508300781,0.7611817121505737,0.2273326218128204,1.0314027070999146,285.02716064453125,284.95001220703125,302.2483215332031,293.3728332519531,298.5425720214844,297.2649841308594,285.0244140625,1.0,0.5664426684379578,0.3546603322029114,0.3546603322029114,1.0,1.0,-3.091413736343384,0.7910940051078796,2.30031967163086,0.0922767370939254,0.9603567719459534,0.9603567719459534,0.0,127.24717712402344,133.0,52739.88671875,0.0,2354.586181640625,1.0,279.74053955078125,283.21826171875,296.3434753417969,299.7076110839844,293.1499938964844,293.1499938964844,279.45001220703125,31540.849609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8702922463417053,1.0,0.0,0.0,3.62829852104187,3.628321409225464,8.784141414253099e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.9453125,0.0,1475.9925537109375,1895.4371337890625,0.0,3125.5517578125,0.8970799446105957,1.0,0.0,3.0,1.0,0.0
18189660,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9094364047050476,0.3944887816905975,0.3563291132450104,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6247053742408752,0.4980402588844299,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9533634185791016,0.4474508762359619,0.3136498034000397,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9138242602348328,0.3999828398227691,0.3800987303256988,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7587209939956665,0.2271826863288879,1.0316377878189087,284.89923095703125,284.95001220703125,302.2282409667969,293.3520812988281,298.5522155761719,297.28240966796875,284.901611328125,1.0,0.5687930583953857,0.3549882769584656,0.3549882769584656,1.0,1.0,-3.097597360610962,0.7939777970314026,2.303619384765625,0.0931925401091575,0.8552272915840149,0.8552272915840149,0.0,128.7898712158203,151.0,53583.48046875,0.0,2374.250732421875,1.0,279.45770263671875,283.07537841796875,296.3855285644531,299.8760986328125,293.1499938964844,293.1499938964844,279.75,38264.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813211917877197,1.0,0.0,0.0,3.5378077030181885,3.5378310680389404,8.351447604582063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.048828125,0.0,1428.3204345703125,1895.4371337890625,0.0,3228.961181640625,0.882230281829834,1.0,0.0,3.0,1.0,0.0
18189720,297.0946960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.9094364047050476,0.3944887816905975,0.3563291132450104,297.4567565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.9990000128746032,0.6247053742408752,0.4980402588844299,297.18115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992004394531,0.9533634185791016,0.4474508762359619,0.3136498034000397,297.1801452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9138242602348328,0.3999828398227691,0.3800987303256988,297.13055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89801025390625,0.7587209939956665,0.2271826863288879,1.0316377878189087,284.89923095703125,284.95001220703125,302.2282409667969,293.3520812988281,298.5522155761719,297.28240966796875,284.901611328125,1.0,0.5687930583953857,0.3549882769584656,0.3549882769584656,1.0,1.0,-3.097597360610962,0.7939777970314026,2.303619384765625,0.0931925401091575,0.8552272915840149,0.8552272915840149,0.0,128.7898712158203,151.0,53583.48046875,0.0,2374.250732421875,1.0,279.45770263671875,283.07537841796875,296.3855285644531,299.8760986328125,293.1499938964844,293.1499938964844,279.75,38264.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813211917877197,1.0,0.0,0.0,3.5378077030181885,3.5378310680389404,8.351447604582063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7677.048828125,0.0,1428.3204345703125,1895.4371337890625,0.0,3228.961181640625,0.882230281829834,1.0,0.0,3.0,1.0,0.0
18189780,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8968200087547302,0.3944391012191772,0.3561793267726898,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6281920671463013,0.5180788040161133,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.940265417098999,0.448627233505249,0.3143967390060425,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9015164375305176,0.4007637202739715,0.3808181285858154,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7493895888328552,0.2273643016815185,1.0329116582870483,285.0198974609375,284.95001220703125,302.2080993652344,293.3306579589844,298.55279541015625,297.2846069335937,285.0194396972656,1.0,0.576590359210968,0.3553161919116974,0.3553161919116974,1.0,1.0,-3.1247801780700684,0.8036165237426758,2.3211636543273926,0.0963348150253295,0.9638596773147584,0.9638596773147584,0.0,135.3193359375,169.0,53331.984375,0.0,2460.150390625,1.0,279.7416687011719,283.2028503417969,296.3175048828125,299.7203369140625,293.1499938964844,293.1499938964844,279.45001220703125,32520.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747750520706177,1.0,0.0,0.0,3.683804750442505,3.683828353881836,9.05495880942908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.982421875,0.0,1544.8304443359375,1895.4371337890625,0.0,3167.59716796875,0.9105305075645448,1.0,0.0,3.0,1.0,0.0
18189840,297.1012268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.8968200087547302,0.3944391012191772,0.3561793267726898,297.4525146484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.9990000128746032,0.6281920671463013,0.5180788040161133,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.940265417098999,0.448627233505249,0.3143967390060425,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199584960937,0.9015164375305176,0.4007637202739715,0.3808181285858154,297.1347961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.7493895888328552,0.2273643016815185,1.0329116582870483,285.0198974609375,284.95001220703125,302.2080993652344,293.3306579589844,298.55279541015625,297.2846069335937,285.0194396972656,1.0,0.576590359210968,0.3553161919116974,0.3553161919116974,1.0,1.0,-3.1247801780700684,0.8036165237426758,2.3211636543273926,0.0963348150253295,0.9638596773147584,0.9638596773147584,0.0,135.3193359375,169.0,53331.984375,0.0,2460.150390625,1.0,279.7416687011719,283.2028503417969,296.3175048828125,299.7203369140625,293.1499938964844,293.1499938964844,279.45001220703125,32520.724609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8747750520706177,1.0,0.0,0.0,3.683804750442505,3.683828353881836,9.05495880942908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8523.982421875,0.0,1544.8304443359375,1895.4371337890625,0.0,3167.59716796875,0.9105305075645448,1.0,0.0,3.0,1.0,0.0
18189900,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909912109375,0.888663649559021,0.3940200805664062,0.3562075197696686,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89013671875,0.9990000128746032,0.6282479166984558,0.5320953726768494,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.890625,0.931167721748352,0.4489089846611023,0.3148750066757202,297.18341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8909606933594,0.8936653137207031,0.4009110629558563,0.3812903761863708,297.13494873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89361572265625,0.7432884573936462,0.2272852957248687,1.0338542461395264,284.8905334472656,284.95001220703125,302.197998046875,293.3197021484375,298.5455627441406,297.2749938964844,284.8868408203125,1.0,0.5820043683052063,0.3554801642894745,0.3554801642894745,1.0,1.0,-3.1439383029937744,0.8102103471755981,2.3337278366088867,0.09852846711874,0.8806620836257935,0.8806620836257935,0.0,140.03517150878906,169.0,54560.0625,0.0,2522.138427734375,1.0,279.49658203125,283.0493469238281,296.3686828613281,299.9483947753906,293.1499938964844,293.1499938964844,279.45001220703125,36178.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8829694986343384,1.0,0.0,0.0,3.679461717605591,3.679486036300659,9.0336214952913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8300.69921875,0.0,1567.5421142578125,1895.4371337890625,0.0,3244.40283203125,0.910035252571106,1.0,0.0,3.0,1.0,0.0
18189960,297.09686279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8789604306221008,0.3933892250061035,0.3558515906333923,297.4040222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90966796875,0.9990000128746032,0.627152144908905,0.5489344596862793,297.18756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9201976656913756,0.4489884674549103,0.315093845129013,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.8843322992324829,0.4008832573890686,0.3814885318279266,297.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081115722656,0.7361178398132324,0.2270500361919403,1.033928632736206,284.9094543457031,284.95001220703125,302.1879272460937,293.3085327148437,298.5311584472656,297.258544921875,284.9120788574219,1.0,0.5880995392799377,0.3550768792629242,0.3550768792629242,1.0,1.0,-3.164342403411865,0.8156737089157104,2.3486688137054443,0.0993309691548347,0.8748502731323242,0.8748502731323242,0.0,145.73976135253906,172.0,54599.5703125,0.0,2592.63134765625,1.0,279.45721435546875,283.066162109375,296.35107421875,299.8995361328125,293.1499938964844,293.1499938964844,279.75,37836.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8872175216674805,1.0,0.0,0.0,3.613559484481812,3.613583564758301,8.71291945259145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.4580078125,0.0,1506.6080322265625,1895.4371337890625,0.0,3284.1767578125,0.8987340927124023,1.0,0.0,3.0,1.0,0.0
18190020,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8664474487304688,0.3933191299438476,0.3557711839675903,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6246535778045654,0.5726660490036011,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9066123366355896,0.4502457082271576,0.315959483385086,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8723087906837463,0.4016217589378357,0.3822529017925262,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7266463041305542,0.2269360870122909,1.0342875719070437,285.030517578125,284.95001220703125,302.1677551269531,293.2856750488281,298.5048828125,297.2310791015625,285.0290832519531,1.0,0.5966781973838806,0.3542703688144684,0.3542703688144684,1.0,1.0,-3.19518780708313,0.8231587409973145,2.3720290660858154,0.0999997854232788,0.9916269183158876,0.9916269183158876,0.0,154.14529418945312,175.0,54285.94921875,0.0,2699.615966796875,1.0,279.7431335449219,283.1943054199219,296.278564453125,299.743896484375,293.1499938964844,293.1499938964844,279.45001220703125,32430.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820798397064209,1.0,0.0,0.0,3.7619106769561768,3.761934995651245,9.443004955755896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.6943359375,0.0,1633.7476806640625,1895.4371337890625,0.0,3236.068603515625,0.9278163313865662,1.0,0.0,3.0,1.0,0.0
18190080,297.1029052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.8664474487304688,0.3933191299438476,0.3557711839675903,297.34771728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303649902344,0.9990000128746032,0.6246535778045654,0.5726660490036011,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0305480957031,0.9066123366355896,0.4502457082271576,0.315959483385086,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306396484375,0.8723087906837463,0.4016217589378357,0.3822529017925262,297.1344909667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7266463041305542,0.2269360870122909,1.0342875719070437,285.030517578125,284.95001220703125,302.1677551269531,293.2856750488281,298.5048828125,297.2310791015625,285.0290832519531,1.0,0.5966781973838806,0.3542703688144684,0.3542703688144684,1.0,1.0,-3.19518780708313,0.8231587409973145,2.3720290660858154,0.0999997854232788,0.9916269183158876,0.9916269183158876,0.0,154.14529418945312,175.0,54285.94921875,0.0,2699.615966796875,1.0,279.7431335449219,283.1943054199219,296.278564453125,299.743896484375,293.1499938964844,293.1499938964844,279.45001220703125,32430.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8820798397064209,1.0,0.0,0.0,3.7619106769561768,3.761934995651245,9.443004955755896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8632.6943359375,0.0,1633.7476806640625,1895.4371337890625,0.0,3236.068603515625,0.9278163313865662,1.0,0.0,3.0,1.0,0.0
18190140,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8558403253555298,0.3921091556549072,0.3552638292312622,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9982689023017884,0.6209363341331482,0.589239776134491,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8960280418395996,0.4505503475666046,0.3165894150733948,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8622748851776123,0.4015886187553406,0.3827312290668487,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7183753848075867,0.2263147383928299,1.0335330963134766,284.89501953125,284.95001220703125,302.14764404296875,293.26202392578125,298.472900390625,297.1973571777344,284.8966979980469,1.0,0.6033179759979248,0.3534638583660126,0.3534638583660126,1.0,1.0,-3.215173721313477,0.8271414041519165,2.3880321979522705,0.0998066812753677,0.8846196532249451,0.8846196532249451,0.0,161.52438354492188,178.0,55333.50390625,0.0,2780.3818359375,1.0,279.4564208984375,283.03887939453125,296.3047180175781,299.9071044921875,293.1499938964844,293.1499938964844,279.75,38149.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946103453636169,1.0,0.0,0.0,3.689725875854492,3.689750671386719,9.084091630029434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.5947265625,0.0,1594.0771484375,1895.4371337890625,0.0,3353.294921875,0.9156010150909424,1.0,0.0,3.0,1.0,0.0
18190200,297.09674072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8558403253555298,0.3921091556549072,0.3552638292312622,297.2862854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89520263671875,0.9982689023017884,0.6209363341331482,0.589239776134491,297.1925964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8960280418395996,0.4505503475666046,0.3165894150733948,297.17974853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948669433594,0.8622748851776123,0.4015886187553406,0.3827312290668487,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7183753848075867,0.2263147383928299,1.0335330963134766,284.89501953125,284.95001220703125,302.14764404296875,293.26202392578125,298.472900390625,297.1973571777344,284.8966979980469,1.0,0.6033179759979248,0.3534638583660126,0.3534638583660126,1.0,1.0,-3.215173721313477,0.8271414041519165,2.3880321979522705,0.0998066812753677,0.8846196532249451,0.8846196532249451,0.0,161.52438354492188,178.0,55333.50390625,0.0,2780.3818359375,1.0,279.4564208984375,283.03887939453125,296.3047180175781,299.9071044921875,293.1499938964844,293.1499938964844,279.75,38149.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8946103453636169,1.0,0.0,0.0,3.689725875854492,3.689750671386719,9.084091630029434e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7814.5947265625,0.0,1594.0771484375,1895.4371337890625,0.0,3353.294921875,0.9156010150909424,1.0,0.0,3.0,1.0,0.0
18190260,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8448078036308289,0.3918614387512207,0.3550319373607635,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.987584948539734,0.6201317310333252,0.5878517627716064,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8847198486328125,0.4517091810703277,0.3174004554748535,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8516197800636292,0.4021520018577575,0.3833442330360412,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7088593244552612,0.2259816378355026,1.0328586101531982,285.00927734375,284.95001220703125,302.1276550292969,293.2375183105469,298.455078125,297.1858825683594,285.0076904296875,1.0,0.6073957681655884,0.3525350391864776,0.3525350391864776,1.0,1.0,-3.21391224861145,0.8240495920181274,2.389862537384033,0.096852958202362,0.9844268560409546,0.9844268560409546,0.0,169.2293701171875,181.0,54465.12109375,0.0,2820.2607421875,1.0,279.7434997558594,283.17138671875,296.2218322753906,299.70770263671875,293.1499938964844,293.1499938964844,279.45001220703125,33327.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877248764038086,1.0,0.0,0.0,3.7997002601623535,3.799725294113159,9.633674835640704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.3603515625,0.0,1685.3651123046875,1895.4371337890625,0.0,3288.924560546875,0.9369176030158995,1.0,0.0,3.0,1.0,0.0
18190320,297.1010437011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00946044921875,0.8448078036308289,0.3918614387512207,0.3550319373607635,297.2617492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091247558594,0.987584948539734,0.6201317310333252,0.5878517627716064,297.19879150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8847198486328125,0.4517091810703277,0.3174004554748535,297.1816711425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8516197800636292,0.4021520018577575,0.3833442330360412,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101013183594,0.7088593244552612,0.2259816378355026,1.0328586101531982,285.00927734375,284.95001220703125,302.1276550292969,293.2375183105469,298.455078125,297.1858825683594,285.0076904296875,1.0,0.6073957681655884,0.3525350391864776,0.3525350391864776,1.0,1.0,-3.21391224861145,0.8240495920181274,2.389862537384033,0.096852958202362,0.9844268560409546,0.9844268560409546,0.0,169.2293701171875,181.0,54465.12109375,0.0,2820.2607421875,1.0,279.7434997558594,283.17138671875,296.2218322753906,299.70770263671875,293.1499938964844,293.1499938964844,279.45001220703125,33327.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8877248764038086,1.0,0.0,0.0,3.7997002601623535,3.799725294113159,9.633674835640704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8644.3603515625,0.0,1685.3651123046875,1895.4371337890625,0.0,3288.924560546875,0.9369176030158995,1.0,0.0,3.0,1.0,0.0
18190380,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8371354937553406,0.3906334340572357,0.3544389307498932,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.979946792125702,0.619866132736206,0.5879012942314148,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8771085143089294,0.4520272612571716,0.3179898858070373,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8444764614105225,0.4020687043666839,0.3837117552757263,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.70179682970047,0.2253256440162658,1.031599998474121,284.8828125,284.95001220703125,302.1078491210937,293.212158203125,298.4378967285156,297.1753845214844,284.88507080078125,1.0,0.6103675961494446,0.3516062200069427,0.3516062200069427,1.0,1.0,-3.2129037380218506,0.8210175037384033,2.391886234283448,0.0940735936164856,0.8707535862922668,0.8707535862922668,0.0,174.89622497558594,184.0,55069.2109375,0.0,2849.265625,1.0,279.45635986328125,283.0314025878906,296.2417297363281,299.8331298828125,293.1499938964844,293.1499938964844,279.75,39366.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897571861743927,1.0,0.0,0.0,3.6784164905548096,3.6784415245056152,9.028489671436546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.23095703125,0.0,1590.3973388671875,1895.4371337890625,0.0,3380.93994140625,0.9140312671661376,1.0,0.0,3.0,1.0,0.0
18190440,297.094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.882568359375,0.8371354937553406,0.3906334340572357,0.3544389307498932,297.2451477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.979946792125702,0.619866132736206,0.5879012942314148,297.1957397460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.8771085143089294,0.4520272612571716,0.3179898858070373,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8825988769531,0.8444764614105225,0.4020687043666839,0.3837117552757263,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88153076171875,0.70179682970047,0.2253256440162658,1.031599998474121,284.8828125,284.95001220703125,302.1078491210937,293.212158203125,298.4378967285156,297.1753845214844,284.88507080078125,1.0,0.6103675961494446,0.3516062200069427,0.3516062200069427,1.0,1.0,-3.2129037380218506,0.8210175037384033,2.391886234283448,0.0940735936164856,0.8707535862922668,0.8707535862922668,0.0,174.89622497558594,184.0,55069.2109375,0.0,2849.265625,1.0,279.45635986328125,283.0314025878906,296.2417297363281,299.8331298828125,293.1499938964844,293.1499938964844,279.75,39366.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.897571861743927,1.0,0.0,0.0,3.6784164905548096,3.6784415245056152,9.028489671436546e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.23095703125,0.0,1590.3973388671875,1895.4371337890625,0.0,3380.93994140625,0.9140312671661376,1.0,0.0,3.0,1.0,0.0
18190500,297.0970764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.834109902381897,0.3904880285263061,0.3541105091571808,297.2445068359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.9769180417060852,0.6204007267951965,0.5881410241127014,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107421875,0.874196469783783,0.4525985717773437,0.3182541728019714,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.8417155146598816,0.4023222923278808,0.3838372230529785,297.1254577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.6989437937736511,0.2251622080802917,1.0307286977767944,285.0108642578125,284.95001220703125,302.0980224609375,293.1991271972656,298.4333190917969,297.17547607421875,285.0137023925781,1.0,0.6115536093711853,0.3511418104171753,0.3511418104171753,1.0,1.0,-3.2122111320495605,0.8194476962089539,2.392763376235962,0.0925517678260803,0.955005407333374,0.955005407333374,0.0,177.18089294433594,184.0,54148.87890625,0.0,2860.371826171875,1.0,279.7026062011719,283.1785583496094,296.1680908203125,299.5975646972656,293.1499938964844,293.1499938964844,279.75,34657.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8912116885185242,1.0,0.0,0.0,3.715385913848877,3.715410232543945,9.210880307364278e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8021.77734375,0.0,1596.9146728515625,1895.4371337890625,0.0,3321.537353515625,0.9208058714866638,1.0,0.0,3.0,1.0,0.0
18190560,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8323050141334534,0.3905677199363708,0.3541974723339081,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9751372933387756,0.6212247610092163,0.5889014601707458,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.8725920915603638,0.4533920884132385,0.3188129663467407,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.8401018977165222,0.4027624726295471,0.3842664361000061,297.12677001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.6971564888954163,0.2251364588737487,1.0307133197784424,285.0069580078125,284.95001220703125,302.0882873535156,293.18585205078125,298.43231201171875,297.1782531738281,285.0058288574219,1.0,0.6127793192863464,0.3509991466999054,0.3509991466999054,1.0,1.0,-3.214395999908448,0.8196623921394348,2.394733667373657,0.0922166928648948,0.9730473160743712,0.9730473160743712,0.0,178.86468505859375,187.0,54216.8125,0.0,2874.144775390625,1.0,279.7432861328125,283.1723937988281,296.16162109375,299.6299133300781,293.1499938964844,293.1499938964844,279.45001220703125,33598.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8888260722160339,1.0,0.0,0.0,3.780374050140381,3.780398845672608,9.535925187265092e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8599.849609375,0.0,1664.5009765625,1895.4371337890625,0.0,3299.2275390625,0.9328495860099792,1.0,0.0,3.0,1.0,0.0
18190620,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8276400566101074,0.389529138803482,0.3536961376667022,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9704327583312988,0.6216421127319336,0.5897558331489563,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.868325412273407,0.4538934528827667,0.3194758296012878,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8360058665275574,0.4028266966342926,0.3846882283687591,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6927942633628845,0.2246128469705581,1.0297062397003174,284.8855285644531,284.95001220703125,302.0689697265625,293.1585693359375,298.4222412109375,297.17303466796875,284.8883972167969,1.0,0.6149341464042664,0.350713849067688,0.350713849067688,1.0,1.0,-3.2149229049682617,0.8189896941184998,2.395933151245117,0.0915184691548347,0.8634501099586487,0.8634501099586487,0.0,182.67544555664065,190.0,54758.9296875,0.0,2896.14453125,1.0,279.45703125,283.0346374511719,296.1864318847656,299.7637939453125,293.1499938964844,293.1499938964844,279.75,39529.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983784317970276,1.0,0.0,0.0,3.6499581336975098,3.649982690811157,8.889330729289213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.5908203125,0.0,1559.5284423828125,1895.4371337890625,0.0,3388.464111328125,0.9079375267028807,1.0,0.0,3.0,1.0,0.0
18190680,297.0970458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88525390625,0.8276400566101074,0.389529138803482,0.3536961376667022,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.9704327583312988,0.6216421127319336,0.5897558331489563,297.2017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8854675292969,0.868325412273407,0.4538934528827667,0.3194758296012878,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8360058665275574,0.4028266966342926,0.3846882283687591,297.1244812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.6927942633628845,0.2246128469705581,1.0297062397003174,284.8855285644531,284.95001220703125,302.0689697265625,293.1585693359375,298.4222412109375,297.17303466796875,284.8883972167969,1.0,0.6149341464042664,0.350713849067688,0.350713849067688,1.0,1.0,-3.2149229049682617,0.8189896941184998,2.395933151245117,0.0915184691548347,0.8634501099586487,0.8634501099586487,0.0,182.67544555664065,190.0,54758.9296875,0.0,2896.14453125,1.0,279.45703125,283.0346374511719,296.1864318847656,299.7637939453125,293.1499938964844,293.1499938964844,279.75,39529.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8983784317970276,1.0,0.0,0.0,3.6499581336975098,3.649982690811157,8.889330729289213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.5908203125,0.0,1559.5284423828125,1895.4371337890625,0.0,3388.464111328125,0.9079375267028807,1.0,0.0,3.0,1.0,0.0
18190740,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8243572115898132,0.3896453082561493,0.3535947799682617,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.967119038105011,0.6231878995895386,0.5909866690635681,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8655286431312561,0.4554004669189453,0.3203852772712707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8332048058509827,0.4036794602870941,0.3853625357151031,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6895798444747925,0.2245221436023712,1.0291401147842407,285.00994873046875,284.95001220703125,302.04998779296875,293.1302795410156,298.419921875,297.17779541015625,285.0092163085937,1.0,0.6169645190238953,0.3504285514354706,0.3504285514354706,1.0,1.0,-3.2174949645996094,0.8189697861671448,2.3985249996185303,0.0908244028687477,0.9694350957870485,0.9694350957870485,0.0,185.7004547119141,193.0,54070.6328125,0.0,2918.1337890625,1.0,279.7423400878906,283.1797790527344,296.10693359375,299.5635070800781,293.1499938964844,293.1499938964844,279.45001220703125,33511.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889691174030304,1.0,0.0,0.0,3.760148525238037,3.760173320770264,9.434161256649532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.9912109375,0.0,1640.0194091796875,1895.4371337890625,0.0,3307.3193359375,0.9284484386444092,1.0,0.0,3.0,1.0,0.0
18190800,297.1048889160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8243572115898132,0.3896453082561493,0.3535947799682617,297.24298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.967119038105011,0.6231878995895386,0.5909866690635681,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.8655286431312561,0.4554004669189453,0.3203852772712707,297.1822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.8332048058509827,0.4036794602870941,0.3853625357151031,297.1268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01025390625,0.6895798444747925,0.2245221436023712,1.0291401147842407,285.00994873046875,284.95001220703125,302.04998779296875,293.1302795410156,298.419921875,297.17779541015625,285.0092163085937,1.0,0.6169645190238953,0.3504285514354706,0.3504285514354706,1.0,1.0,-3.2174949645996094,0.8189697861671448,2.3985249996185303,0.0908244028687477,0.9694350957870485,0.9694350957870485,0.0,185.7004547119141,193.0,54070.6328125,0.0,2918.1337890625,1.0,279.7423400878906,283.1797790527344,296.10693359375,299.5635070800781,293.1499938964844,293.1499938964844,279.45001220703125,33511.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.889691174030304,1.0,0.0,0.0,3.760148525238037,3.760173320770264,9.434161256649532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8565.9912109375,0.0,1640.0194091796875,1895.4371337890625,0.0,3307.3193359375,0.9284484386444092,1.0,0.0,3.0,1.0,0.0
