time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18190860,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8282589912414551,0.3928115367889404,0.3558908700942993,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9718878865242004,0.6278431415557861,0.5947482585906982,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8706472516059875,0.4602140784263611,0.3232486546039581,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8378528356552124,0.4082099497318268,0.3888745605945587,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6951444745063782,0.2287167757749557,1.0434868335723877,284.9117736816406,284.95001220703125,302.03094482421875,293.1010131835937,298.443359375,297.2144775390625,284.9144897460937,1.0,0.6208415031433105,0.3499839901924133,0.3499839901924133,1.0,1.0,-3.249663591384888,0.8278071880340576,2.42185640335083,0.0921463668346405,0.8848716616630554,0.8848716616630554,0.0,184.9977569580078,196.0,55280.6328125,0.0,2982.17626953125,1.0,279.45703125,283.0502319335937,296.13336181640625,299.7210388183594,293.1499938964844,293.1499938964844,279.75,38072.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998960256576538,1.0,0.0,0.0,3.673145055770874,3.6731696128845215,9.002631031762576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.26220703125,0.0,1574.6800537109375,1895.4371337890625,0.0,3402.615478515625,0.9122705459594728,1.0,0.0,3.0,1.0,0.0
18190920,297.1413269042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114990234375,0.8282589912414551,0.3928115367889404,0.3558908700942993,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.9718878865242004,0.6278431415557861,0.5947482585906982,297.2497863769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117126464844,0.8706472516059875,0.4602140784263611,0.3232486546039581,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8378528356552124,0.4082099497318268,0.3888745605945587,297.1707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.6951444745063782,0.2287167757749557,1.0434868335723877,284.9117736816406,284.95001220703125,302.03094482421875,293.1010131835937,298.443359375,297.2144775390625,284.9144897460937,1.0,0.6208415031433105,0.3499839901924133,0.3499839901924133,1.0,1.0,-3.249663591384888,0.8278071880340576,2.42185640335083,0.0921463668346405,0.8848716616630554,0.8848716616630554,0.0,184.9977569580078,196.0,55280.6328125,0.0,2982.17626953125,1.0,279.45703125,283.0502319335937,296.13336181640625,299.7210388183594,293.1499938964844,293.1499938964844,279.75,38072.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998960256576538,1.0,0.0,0.0,3.673145055770874,3.6731696128845215,9.002631031762576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.26220703125,0.0,1574.6800537109375,1895.4371337890625,0.0,3402.615478515625,0.9122705459594728,1.0,0.0,3.0,1.0,0.0
18190980,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8296166658401489,0.3949812352657318,0.3578784167766571,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9736722111701964,0.6316912174224854,0.5983675718307495,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8730201125144958,0.4640724658966064,0.3259690403938293,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8400145173072815,0.4116038084030151,0.3921912312507629,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6983711123466492,0.2316197752952575,1.057489037513733,285.0460510253906,284.95001220703125,302.01141357421875,293.07080078125,298.4564819335937,297.2378845214844,285.0456848144531,1.0,0.6255897283554077,0.3495394289493561,0.3495394289493561,1.0,1.0,-3.280508041381836,0.8361570835113525,2.4443509578704834,0.0937520340085029,1.0,1.0,0.0,186.39352416992188,199.0,55049.3515625,0.0,3056.15673828125,1.0,279.7433776855469,283.1942443847656,296.0622253417969,299.5712280273437,293.1499938964844,293.1499938964844,279.45001220703125,32748.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944872617721558,1.0,0.0,0.0,3.813495635986328,3.813520669937134,9.70375481301744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4794921875,0.0,1697.3692626953125,1895.4371337890625,0.0,3352.1455078125,0.9396570920944214,1.0,0.0,3.0,1.0,0.0
18191040,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8296166658401489,0.3949812352657318,0.3578784167766571,297.2989196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.9736722111701964,0.6316912174224854,0.5983675718307495,297.2752990722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8730201125144958,0.4640724658966064,0.3259690403938293,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04608154296875,0.8400145173072815,0.4116038084030151,0.3921912312507629,297.1967163085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462951660156,0.6983711123466492,0.2316197752952575,1.057489037513733,285.0460510253906,284.95001220703125,302.01141357421875,293.07080078125,298.4564819335937,297.2378845214844,285.0456848144531,1.0,0.6255897283554077,0.3495394289493561,0.3495394289493561,1.0,1.0,-3.280508041381836,0.8361570835113525,2.4443509578704834,0.0937520340085029,1.0,1.0,0.0,186.39352416992188,199.0,55049.3515625,0.0,3056.15673828125,1.0,279.7433776855469,283.1942443847656,296.0622253417969,299.5712280273437,293.1499938964844,293.1499938964844,279.45001220703125,32748.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8944872617721558,1.0,0.0,0.0,3.813495635986328,3.813520669937134,9.70375481301744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8670.4794921875,0.0,1697.3692626953125,1895.4371337890625,0.0,3352.1455078125,0.9396570920944214,1.0,0.0,3.0,1.0,0.0
18191100,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8290217518806458,0.3953149318695068,0.3585669100284576,297.301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093933105469,0.9731432795524596,0.6328456997871399,0.5998728275299072,297.2796936035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101867675781,0.8727980852127075,0.4653017818927765,0.327104389667511,297.2514343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105529785156,0.8397945761680603,0.412670761346817,0.3935268521308899,297.2029724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6985722780227661,0.2325347959995269,1.0628352165222168,284.9100341796875,284.95001220703125,302.00146484375,293.05535888671875,298.4567565917969,297.24169921875,284.9047546386719,1.0,0.6279430985450745,0.3493171334266662,0.3493171334266662,1.0,1.0,-3.29255747795105,0.839259684085846,2.453297615051269,0.0943326577544212,0.9318054914474488,0.9318054914474488,0.0,187.91033935546875,199.0,56305.3515625,0.0,3090.84228515625,1.0,279.4942321777344,283.0289306640625,296.1078186035156,299.7969665527344,293.1499938964844,293.1499938964844,279.45001220703125,35311.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030095338821412,1.0,0.0,0.0,3.824793100357056,3.824818849563599,9.761334922586684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8442.6328125,0.0,1731.0667724609375,1895.4371337890625,0.0,3431.621337890625,0.9426064491271972,1.0,0.0,3.0,1.0,0.0
18191160,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8270761966705322,0.3952268958091736,0.358677864074707,297.2983093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.9711424708366394,0.6335352063179016,0.6007338166236877,297.2796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90386962890625,0.8711268305778503,0.4661173522472381,0.3278191387653351,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.838280439376831,0.4133440554141998,0.3943680822849273,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9031982421875,0.6974419951438904,0.2331008315086364,1.0663622617721558,284.9039001464844,284.95001220703125,301.99139404296875,293.03973388671875,298.45184326171875,297.2406616210937,284.9053039550781,1.0,0.6300354599952698,0.348784327507019,0.348784327507019,1.0,1.0,-3.299846172332764,0.8400009274482727,2.459845304489136,0.0935847982764244,0.911148488521576,0.911148488521576,0.0,190.0952911376953,202.0,56322.75390625,0.0,3119.080810546875,1.0,279.45635986328125,283.02203369140625,296.0853576660156,299.7443542480469,293.1499938964844,293.1499938964844,279.1499938964844,37366.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907556414604187,1.0,0.0,0.0,3.7738640308380127,3.773889541625977,9.503110618425126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.66015625,0.0,1685.9637451171875,1895.4371337890625,0.0,3473.91259765625,0.9338467121124268,1.0,0.0,3.0,1.0,0.0
18191220,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8226633071899414,0.3949529826641083,0.3585505783557892,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.966451108455658,0.6347235441207886,0.6019919514656067,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8672202229499817,0.4675923883914947,0.3289481997489929,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8346612453460693,0.4144051671028137,0.3955622315406799,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6942881345748901,0.2338016480207443,1.0707411766052246,284.88055419921875,284.95001220703125,301.97100830078125,293.00787353515625,298.4397277832031,297.23651123046875,284.88214111328125,1.0,0.6336404085159302,0.347718745470047,0.347718745470047,1.0,1.0,-3.309269428253174,0.8397447466850281,2.46952486038208,0.0913588404655456,0.8322200179100037,0.8322200179100037,0.0,194.5949249267578,205.0,56565.6328125,0.0,3165.234130859375,1.0,279.15826416015625,282.9789733886719,296.0366516113281,299.731689453125,293.1499938964844,293.1499938964844,279.45001220703125,40998.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162102937698364,1.0,0.0,0.0,3.5373127460479736,3.537336587905884,8.349110771632695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.82177734375,0.0,1447.6165771484375,1895.4371337890625,0.0,3554.14453125,0.8847175240516663,1.0,0.0,3.0,1.0,0.0
18191280,297.15985107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.8226633071899414,0.3949529826641083,0.3585505783557892,297.29156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.966451108455658,0.6347235441207886,0.6019919514656067,297.2780456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.8672202229499817,0.4675923883914947,0.3289481997489929,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88043212890625,0.8346612453460693,0.4144051671028137,0.3955622315406799,297.2052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.6942881345748901,0.2338016480207443,1.0707411766052246,284.88055419921875,284.95001220703125,301.97100830078125,293.00787353515625,298.4397277832031,297.23651123046875,284.88214111328125,1.0,0.6336404085159302,0.347718745470047,0.347718745470047,1.0,1.0,-3.309269428253174,0.8397447466850281,2.46952486038208,0.0913588404655456,0.8322200179100037,0.8322200179100037,0.0,194.5949249267578,205.0,56565.6328125,0.0,3165.234130859375,1.0,279.15826416015625,282.9789733886719,296.0366516113281,299.731689453125,293.1499938964844,293.1499938964844,279.45001220703125,40998.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162102937698364,1.0,0.0,0.0,3.5373127460479736,3.537336587905884,8.349110771632695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.82177734375,0.0,1447.6165771484375,1895.4371337890625,0.0,3554.14453125,0.8847175240516663,1.0,0.0,3.0,1.0,0.0
18191340,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8205863237380981,0.3960190713405609,0.359354555606842,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9643011689186096,0.637313187122345,0.6042348146438599,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8657928705215454,0.4703227877616882,0.3307278752326965,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8331204056739807,0.416366308927536,0.3973092436790466,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6928454041481018,0.2348761707544326,1.0755584239959717,284.9998474121094,284.95001220703125,301.9502258300781,292.97528076171875,298.43634033203125,297.24365234375,284.99969482421875,1.0,0.6371127367019653,0.3466531336307525,0.3466531336307525,1.0,1.0,-3.3229596614837646,0.8408022522926331,2.4821574687957764,0.0893655717372894,0.927410364151001,0.927410364151001,0.0,197.7638702392578,208.0,55975.46875,0.0,3213.62451171875,1.0,279.4414978027344,283.11895751953125,295.9512023925781,299.524658203125,293.1499938964844,293.1499938964844,279.1499938964844,33914.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907234251499176,1.0,0.0,0.0,3.638040065765381,3.638063430786133,8.831373179418733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.5732421875,0.0,1504.34716796875,1895.4371337890625,0.0,3470.9189453125,0.901333749294281,1.0,0.0,3.0,1.0,0.0
18191400,297.169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8205863237380981,0.3960190713405609,0.359354555606842,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.9643011689186096,0.637313187122345,0.6042348146438599,297.2890319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8657928705215454,0.4703227877616882,0.3307278752326965,297.2564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.8331204056739807,0.416366308927536,0.3973092436790466,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.6928454041481018,0.2348761707544326,1.0755584239959717,284.9998474121094,284.95001220703125,301.9502258300781,292.97528076171875,298.43634033203125,297.24365234375,284.99969482421875,1.0,0.6371127367019653,0.3466531336307525,0.3466531336307525,1.0,1.0,-3.3229596614837646,0.8408022522926331,2.4821574687957764,0.0893655717372894,0.927410364151001,0.927410364151001,0.0,197.7638702392578,208.0,55975.46875,0.0,3213.62451171875,1.0,279.4414978027344,283.11895751953125,295.9512023925781,299.524658203125,293.1499938964844,293.1499938964844,279.1499938964844,33914.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.907234251499176,1.0,0.0,0.0,3.638040065765381,3.638063430786133,8.831373179418733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8754.5732421875,0.0,1504.34716796875,1895.4371337890625,0.0,3470.9189453125,0.901333749294281,1.0,0.0,3.0,1.0,0.0
18191460,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8177116513252258,0.3960185348987579,0.3597288131713867,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9612544178962708,0.6387974619865417,0.6060357093811035,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8636016845703125,0.4721224308013916,0.3322480320930481,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.830924928188324,0.4175957441329956,0.3987926840782165,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.690725564956665,0.235458418726921,1.0794410705566406,284.9107360839844,284.95001220703125,301.9291687011719,292.9419860839844,298.42724609375,297.24127197265625,284.9115600585937,1.0,0.6404019594192505,0.3460123836994171,0.3460123836994171,1.0,1.0,-3.3338661193847656,0.8422036170959473,2.4916625022888184,0.0885559916496276,0.8470070362091064,0.8470070362091064,0.0,201.3623504638672,211.0,56677.8359375,0.0,3258.529052734375,1.0,279.158447265625,283.0069885253906,295.9676513671875,299.6517028808594,293.1499938964844,293.1499938964844,279.45001220703125,38668.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162089228630066,1.0,0.0,0.0,3.519354820251465,3.519378185272217,8.264553912340489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.95947265625,0.0,1411.8673095703125,1895.4371337890625,0.0,3554.1318359375,0.8785818815231323,1.0,0.0,3.0,1.0,0.0
18191520,297.16668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9106140136719,0.8177116513252258,0.3960185348987579,0.3597288131713867,297.2953491210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91082763671875,0.9612544178962708,0.6387974619865417,0.6060357093811035,297.2893371582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91070556640625,0.8636016845703125,0.4721224308013916,0.3322480320930481,297.2552490234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.830924928188324,0.4175957441329956,0.3987926840782165,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.690725564956665,0.235458418726921,1.0794410705566406,284.9107360839844,284.95001220703125,301.9291687011719,292.9419860839844,298.42724609375,297.24127197265625,284.9115600585937,1.0,0.6404019594192505,0.3460123836994171,0.3460123836994171,1.0,1.0,-3.3338661193847656,0.8422036170959473,2.4916625022888184,0.0885559916496276,0.8470070362091064,0.8470070362091064,0.0,201.3623504638672,211.0,56677.8359375,0.0,3258.529052734375,1.0,279.158447265625,283.0069885253906,295.9676513671875,299.6517028808594,293.1499938964844,293.1499938964844,279.45001220703125,38668.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9162089228630066,1.0,0.0,0.0,3.519354820251465,3.519378185272217,8.264553912340489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7931.95947265625,0.0,1411.8673095703125,1895.4371337890625,0.0,3554.1318359375,0.8785818815231323,1.0,0.0,3.0,1.0,0.0
18191580,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8156577348709106,0.3968833684921264,0.3603776693344116,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9591391682624816,0.6411698460578918,0.6081103086471558,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.862292468547821,0.4747310876846313,0.3339662253856659,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8294615745544434,0.4194005727767944,0.4004165530204773,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.689198911190033,0.2363079339265823,1.0832544565200806,285.00927734375,284.95001220703125,301.9078369140625,292.9080810546875,298.4237976074219,297.2462463378906,285.00848388671875,1.0,0.6435604095458984,0.3453716337680816,0.3453716337680816,1.0,1.0,-3.3457393646240234,0.8439415693283081,2.501797914505005,0.0876792147755622,0.9403592348098756,0.9403592348098756,0.0,204.4197998046875,214.0,56148.15625,0.0,3302.82666015625,1.0,279.4414367675781,283.124267578125,295.8920288085937,299.47442626953125,293.1499938964844,293.1499938964844,279.1499938964844,33132.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093565940856934,1.0,0.0,0.0,3.645072221755981,3.645095825195313,8.86554801127204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.75390625,0.0,1506.263671875,1895.4371337890625,0.0,3490.631591796875,0.9022423624992372,1.0,0.0,3.0,1.0,0.0
18191640,297.1731872558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8156577348709106,0.3968833684921264,0.3603776693344116,297.3006591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0091857910156,0.9591391682624816,0.6411698460578918,0.6081103086471558,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00927734375,0.862292468547821,0.4747310876846313,0.3339662253856659,297.25994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.8294615745544434,0.4194005727767944,0.4004165530204773,297.2085876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096130371094,0.689198911190033,0.2363079339265823,1.0832544565200806,285.00927734375,284.95001220703125,301.9078369140625,292.9080810546875,298.4237976074219,297.2462463378906,285.00848388671875,1.0,0.6435604095458984,0.3453716337680816,0.3453716337680816,1.0,1.0,-3.3457393646240234,0.8439415693283081,2.501797914505005,0.0876792147755622,0.9403592348098756,0.9403592348098756,0.0,204.4197998046875,214.0,56148.15625,0.0,3302.82666015625,1.0,279.4414367675781,283.124267578125,295.8920288085937,299.47442626953125,293.1499938964844,293.1499938964844,279.1499938964844,33132.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093565940856934,1.0,0.0,0.0,3.645072221755981,3.645095825195313,8.86554801127204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8762.75390625,0.0,1506.263671875,1895.4371337890625,0.0,3490.631591796875,0.9022423624992372,1.0,0.0,3.0,1.0,0.0
18191700,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.8145666718482971,0.3968692719936371,0.3606728613376617,297.2982177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.9580084681510924,0.6418898701667786,0.6091223359107971,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.861589252948761,0.4756402671337127,0.3348174691200256,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.828692615032196,0.4200045764446258,0.4012286365032196,297.20733642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88580322265625,0.6884037256240845,0.2365583181381225,1.0851764678955078,284.8837280273437,284.95001220703125,301.8970642089844,292.8908996582031,298.4191589355469,297.2449645996094,284.8818359375,1.0,0.6451416611671448,0.3450512588024139,0.3450512588024139,1.0,1.0,-3.3516299724578857,0.8447855710983276,2.506844520568848,0.0873495042324066,0.8557873964309692,0.8557873964309692,0.0,206.01119995117188,214.0,57049.26953125,0.0,3325.327392578125,1.0,279.1982421875,282.9742431640625,295.93194580078125,299.6758728027344,293.1499938964844,293.1499938964844,279.1499938964844,37422.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916534662246704,1.0,0.0,0.0,3.616409301757813,3.6164333820343018,8.726668170311314e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8499.8427734375,0.0,1506.662109375,1895.4371337890625,0.0,3557.144287109375,0.8965685963630676,1.0,0.0,3.0,1.0,0.0
18191760,297.1684265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90582275390625,0.8127542734146118,0.3967017531394958,0.3605917394161224,297.2941589355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9061584472656,0.9560554027557372,0.6424283981323242,0.6097069978713989,297.295654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059753417969,0.86017906665802,0.4764010906219482,0.3354000747203827,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9058837890625,0.8273022770881653,0.4204631149768829,0.4017485380172729,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.6869996190071106,0.236691415309906,1.0862326622009275,284.906005859375,284.95001220703125,301.8862609863281,292.87359619140625,298.4128112792969,297.2417907714844,284.9073791503906,1.0,0.646562397480011,0.344689667224884,0.344689667224884,1.0,1.0,-3.3548343181610107,0.8446813821792603,2.510152816772461,0.0866312086582183,0.8515320420265198,0.8515320420265198,0.0,207.9501342773437,217.0,56875.3984375,0.0,3343.7490234375,1.0,279.1579895019531,282.9989624023437,295.9052734375,299.6032409667969,293.1499938964844,293.1499938964844,279.45001220703125,38593.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195188283920288,1.0,0.0,0.0,3.5378150939941406,3.5378384590148926,8.351482279067568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.2265625,0.0,1430.7109375,1895.4371337890625,0.0,3584.716796875,0.8824812173843384,1.0,0.0,3.0,1.0,0.0
18191820,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.810723066329956,0.3974809944629669,0.3611312210559845,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9539797306060792,0.6446720361709595,0.6116247177124023,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8589815497398376,0.4789683222770691,0.3370660543441772,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8259028792381287,0.4221685230731964,0.4032528698444366,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6854484677314758,0.2374019920825958,1.0893256664276123,285.0064392089844,284.95001220703125,301.8645324707031,292.838623046875,298.4082336425781,297.2459411621094,285.0056457519531,1.0,0.6494775414466858,0.3439664542675018,0.3439664542675018,1.0,1.0,-3.36531400680542,0.8457128405570984,2.5196011066436768,0.0853619500994682,0.9439038038253784,0.9439038038253784,0.0,210.9104156494141,220.0,56308.734375,0.0,3384.81201171875,1.0,279.44158935546875,283.11846923828125,295.8241882324219,299.4175109863281,293.1499938964844,293.1499938964844,279.1499938964844,33189.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129359126091005,1.0,0.0,0.0,3.661346673965454,3.661370277404785,8.944890055317956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.025390625,0.0,1524.7379150390625,1895.4371337890625,0.0,3523.830078125,0.9059330224990844,1.0,0.0,3.0,1.0,0.0
18191880,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.810723066329956,0.3974809944629669,0.3611312210559845,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00634765625,0.9539797306060792,0.6446720361709595,0.6116247177124023,297.3028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064392089844,0.8589815497398376,0.4789683222770691,0.3370660543441772,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.8259028792381287,0.4221685230731964,0.4032528698444366,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6854484677314758,0.2374019920825958,1.0893256664276123,285.0064392089844,284.95001220703125,301.8645324707031,292.838623046875,298.4082336425781,297.2459411621094,285.0056457519531,1.0,0.6494775414466858,0.3439664542675018,0.3439664542675018,1.0,1.0,-3.36531400680542,0.8457128405570984,2.5196011066436768,0.0853619500994682,0.9439038038253784,0.9439038038253784,0.0,210.9104156494141,220.0,56308.734375,0.0,3384.81201171875,1.0,279.44158935546875,283.11846923828125,295.8241882324219,299.4175109863281,293.1499938964844,293.1499938964844,279.1499938964844,33189.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9129359126091005,1.0,0.0,0.0,3.661346673965454,3.661370277404785,8.944890055317956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8767.025390625,0.0,1524.7379150390625,1895.4371337890625,0.0,3523.830078125,0.9059330224990844,1.0,0.0,3.0,1.0,0.0
18191940,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8079146146774292,0.3972648680210113,0.3613002598285675,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9510351419448853,0.6458538770675659,0.613134503364563,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8570846319198608,0.4806395769119262,0.3384900987148285,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8238964080810547,0.423173576593399,0.4045180082321167,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6833363771438599,0.2376915514469146,1.0918220281600952,284.90386962890625,284.95001220703125,301.8426818847656,292.8031921386719,298.3966369628906,297.2410583496094,284.9048156738281,1.0,0.6522985100746155,0.3432432413101196,0.3432432413101196,1.0,1.0,-3.3735783100128174,0.8460403084754944,2.527538061141968,0.0840958356857299,0.8534685373306274,0.8534685373306274,0.0,214.3272399902344,223.0,57025.3046875,0.0,3423.582275390625,1.0,279.158203125,282.99371337890625,295.83428955078125,299.54107666015625,293.1499938964844,293.1499938964844,279.45001220703125,38564.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230231046676636,1.0,0.0,0.0,3.552615165710449,3.552638530731201,8.421503139288689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.27587890625,0.0,1446.175048828125,1895.4371337890625,0.0,3617.031005859375,0.8857672214508057,1.0,0.0,3.0,1.0,0.0
18192000,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037475585937,0.8079146146774292,0.3972648680210113,0.3613002598285675,297.2914123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.9510351419448853,0.6458538770675659,0.613134503364563,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.8570846319198608,0.4806395769119262,0.3384900987148285,297.2562561035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.8238964080810547,0.423173576593399,0.4045180082321167,297.2010803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033203125,0.6833363771438599,0.2376915514469146,1.0918220281600952,284.90386962890625,284.95001220703125,301.8426818847656,292.8031921386719,298.3966369628906,297.2410583496094,284.9048156738281,1.0,0.6522985100746155,0.3432432413101196,0.3432432413101196,1.0,1.0,-3.3735783100128174,0.8460403084754944,2.527538061141968,0.0840958356857299,0.8534685373306274,0.8534685373306274,0.0,214.3272399902344,223.0,57025.3046875,0.0,3423.582275390625,1.0,279.158203125,282.99371337890625,295.83428955078125,299.54107666015625,293.1499938964844,293.1499938964844,279.45001220703125,38564.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230231046676636,1.0,0.0,0.0,3.552615165710449,3.552638530731201,8.421503139288689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7935.27587890625,0.0,1446.175048828125,1895.4371337890625,0.0,3617.031005859375,0.8857672214508057,1.0,0.0,3.0,1.0,0.0
18192060,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8059977293014526,0.3980390727519989,0.3618303835391998,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9491254687309264,0.6480575799942017,0.6150080561637878,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8560940027236938,0.4832425713539123,0.3401766419410705,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8226468563079834,0.4248533546924591,0.4059908092021942,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6818867325782776,0.2383408695459365,1.094597101211548,285.0057067871094,284.95001220703125,301.8207397460937,292.7673645019531,298.3923645019531,297.24542236328125,285.00494384765625,1.0,0.6550840735435486,0.3425745069980621,0.3425745069980621,1.0,1.0,-3.3835978507995605,0.8470667004585266,2.5365312099456787,0.0829322785139083,0.945704698562622,0.945704698562622,0.0,217.1786956787109,226.0,56421.5625,0.0,3463.380615234375,1.0,279.4416809082031,283.11572265625,295.7523193359375,299.3522644042969,293.1499938964844,293.1499938964844,279.1499938964844,33263.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163235425949096,1.0,0.0,0.0,3.6714723110198975,3.671496152877808,8.994433642328659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0888671875,0.0,1536.590087890625,1895.4371337890625,0.0,3555.19189453125,0.9082631468772888,1.0,0.0,3.0,1.0,0.0
18192120,297.174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.8059977293014526,0.3980390727519989,0.3618303835391998,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.9491254687309264,0.6480575799942017,0.6150080561637878,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057067871094,0.8560940027236938,0.4832425713539123,0.3401766419410705,297.2596130371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.8226468563079834,0.4248533546924591,0.4059908092021942,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.6818867325782776,0.2383408695459365,1.094597101211548,285.0057067871094,284.95001220703125,301.8207397460937,292.7673645019531,298.3923645019531,297.24542236328125,285.00494384765625,1.0,0.6550840735435486,0.3425745069980621,0.3425745069980621,1.0,1.0,-3.3835978507995605,0.8470667004585266,2.5365312099456787,0.0829322785139083,0.945704698562622,0.945704698562622,0.0,217.1786956787109,226.0,56421.5625,0.0,3463.380615234375,1.0,279.4416809082031,283.11572265625,295.7523193359375,299.3522644042969,293.1499938964844,293.1499938964844,279.1499938964844,33263.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9163235425949096,1.0,0.0,0.0,3.6714723110198975,3.671496152877808,8.994433642328659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8764.0888671875,0.0,1536.590087890625,1895.4371337890625,0.0,3555.19189453125,0.9082631468772888,1.0,0.0,3.0,1.0,0.0
18192180,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.803274929523468,0.3978167176246643,0.3619939088821411,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9463157653808594,0.6491950750350952,0.6164774894714355,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8543891906738281,0.4849427044391632,0.3416207432746887,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8207736611366272,0.4258331060409546,0.4072315692901611,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6798804402351379,0.2385807633399963,1.096854567527771,284.9031677246094,284.95001220703125,301.7987670898437,292.7312316894531,298.3809509277344,297.2405090332031,284.9041442871094,1.0,0.6578092575073242,0.341905802488327,0.341905802488327,1.0,1.0,-3.391515016555786,0.8474332690238953,2.544081687927246,0.0817928686738014,0.8548309206962585,0.8548309206962585,0.0,220.52731323242188,229.0,57135.18359375,0.0,3501.311279296875,1.0,279.1581115722656,282.99102783203125,295.76190185546875,299.474853515625,293.1499938964844,293.1499938964844,279.45001220703125,38601.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926325500011444,1.0,0.0,0.0,3.5618345737457275,3.5618581771850586,8.465269729640568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.2685546875,0.0,1456.2708740234375,1895.4371337890625,0.0,3647.41552734375,0.8878347277641296,1.0,0.0,3.0,1.0,0.0
18192240,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.803274929523468,0.3978167176246643,0.3619939088821411,297.2885131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032592773437,0.9463157653808594,0.6491950750350952,0.6164774894714355,297.3042297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90313720703125,0.8543891906738281,0.4849427044391632,0.3416207432746887,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903076171875,0.8207736611366272,0.4258331060409546,0.4072315692901611,297.19708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.6798804402351379,0.2385807633399963,1.096854567527771,284.9031677246094,284.95001220703125,301.7987670898437,292.7312316894531,298.3809509277344,297.2405090332031,284.9041442871094,1.0,0.6578092575073242,0.341905802488327,0.341905802488327,1.0,1.0,-3.391515016555786,0.8474332690238953,2.544081687927246,0.0817928686738014,0.8548309206962585,0.8548309206962585,0.0,220.52731323242188,229.0,57135.18359375,0.0,3501.311279296875,1.0,279.1581115722656,282.99102783203125,295.76190185546875,299.474853515625,293.1499938964844,293.1499938964844,279.45001220703125,38601.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926325500011444,1.0,0.0,0.0,3.5618345737457275,3.5618581771850586,8.465269729640568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.2685546875,0.0,1456.2708740234375,1895.4371337890625,0.0,3647.41552734375,0.8878347277641296,1.0,0.0,3.0,1.0,0.0
18192300,297.1708068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0152587890625,0.8020091652870178,0.3981291353702545,0.3620808124542236,297.2897644042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.9450095891952516,0.6501917839050293,0.6171968579292297,297.3069763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155334472656,0.8536327481269836,0.4861864745616913,0.3423461318016052,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8199014663696289,0.4265974760055542,0.4078230857849121,297.1966552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140380859375,0.6789136528968811,0.2388364523649215,1.0977734327316284,285.0155639648437,284.95001220703125,301.78778076171875,292.7130432128906,298.3781433105469,297.2418518066406,285.0169677734375,1.0,0.6591046452522278,0.3415714502334595,0.3415714502334595,1.0,1.0,-3.395167350769043,0.8475250601768494,2.547642230987549,0.0810736045241355,0.9331226348876952,0.9331226348876952,0.0,222.10743713378903,229.0,56373.734375,0.0,3519.08056640625,1.0,279.399658203125,283.1244506835937,295.6891784667969,299.2509155273437,293.1499938964844,293.1499938964844,279.45001220703125,34054.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209997057914734,1.0,0.0,0.0,3.6112406253814697,3.6112639904022217,8.701741194272472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8174.62939453125,0.0,1476.0743408203125,1895.4371337890625,0.0,3598.381591796875,0.8968617916107178,1.0,0.0,3.0,1.0,0.0
18192360,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00616455078125,0.8014408349990845,0.3985947072505951,0.3625145852565765,297.29248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.94448059797287,0.6513453125953674,0.6182964444160461,297.3109130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8535152673721313,0.4875685274600982,0.3433206975460052,297.25885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061340332031,0.8196020722389221,0.4275005459785461,0.4086813628673553,297.1972351074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.6784868836402893,0.2391880452632904,1.099414944648743,285.0060119628906,284.95001220703125,301.7768249511719,292.6947937011719,298.37677001953125,297.2449951171875,285.0048522949219,1.0,0.6605174541473389,0.3412299454212188,0.3412299454212188,1.0,1.0,-3.401187896728516,0.8483163714408875,2.5528717041015625,0.0805668160319328,0.9476097226142884,0.9476097226142884,0.0,223.34161376953125,232.0,56515.99609375,0.0,3540.47900390625,1.0,279.4426574707031,283.1138916015625,295.6785888671875,299.2840881347656,293.1499938964844,293.1499938964844,279.1499938964844,33224.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195185303688048,1.0,0.0,0.0,3.681051015853882,3.681074857711792,9.041426665135076e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8761.07421875,0.0,1547.048583984375,1895.4371337890625,0.0,3584.714111328125,0.9101452231407166,1.0,0.0,3.0,1.0,0.0
18192420,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7988653182983398,0.3984040915966034,0.3627071678638458,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9417375922203064,0.652372419834137,0.6196848154067993,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.851925790309906,0.4892332851886749,0.3447551727294922,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8178345561027527,0.4284948706626892,0.4099337458610534,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6765600442886353,0.2393867969512939,1.1015005111694336,284.9027099609375,284.95001220703125,301.7549133300781,292.6581420898437,298.36505126953125,297.2397155761719,284.9037170410156,1.0,0.663178563117981,0.3405469357967376,0.3405469357967376,1.0,1.0,-3.4088385105133057,0.8485379219055176,2.560300588607788,0.07935132086277,0.8561685085296631,0.8561685085296631,0.0,226.6631317138672,235.0,57231.38671875,0.0,3577.966064453125,1.0,279.1580810546875,282.9888610839844,295.688720703125,299.4068908691406,293.1499938964844,293.1499938964844,279.45001220703125,38613.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295362830162048,1.0,0.0,0.0,3.569746971130371,3.569770812988281,8.50292167342559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.830078125,0.0,1464.824951171875,1895.4371337890625,0.0,3676.889892578125,0.8895914554595947,1.0,0.0,3.0,1.0,0.0
18192480,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.902587890625,0.7988653182983398,0.3984040915966034,0.3627071678638458,297.28472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90283203125,0.9417375922203064,0.652372419834137,0.6196848154067993,297.3071594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9027099609375,0.851925790309906,0.4892332851886749,0.3447551727294922,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90264892578125,0.8178345561027527,0.4284948706626892,0.4099337458610534,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.6765600442886353,0.2393867969512939,1.1015005111694336,284.9027099609375,284.95001220703125,301.7549133300781,292.6581420898437,298.36505126953125,297.2397155761719,284.9037170410156,1.0,0.663178563117981,0.3405469357967376,0.3405469357967376,1.0,1.0,-3.4088385105133057,0.8485379219055176,2.560300588607788,0.07935132086277,0.8561685085296631,0.8561685085296631,0.0,226.6631317138672,235.0,57231.38671875,0.0,3577.966064453125,1.0,279.1580810546875,282.9888610839844,295.688720703125,299.4068908691406,293.1499938964844,293.1499938964844,279.45001220703125,38613.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9295362830162048,1.0,0.0,0.0,3.569746971130371,3.569770812988281,8.50292167342559e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7923.830078125,0.0,1464.824951171875,1895.4371337890625,0.0,3676.889892578125,0.8895914554595947,1.0,0.0,3.0,1.0,0.0
18192540,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7971553802490234,0.3992257416248321,0.3632715940475464,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9399242997169496,0.6543973088264465,0.6213911175727844,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8511093258857727,0.4918124377727508,0.3464257419109344,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8167508244514465,0.4301918745040893,0.411415159702301,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6752143502235413,0.2399560958147049,1.1038954257965088,285.0059814453125,284.95001220703125,301.7331237792969,292.6213684082031,298.3605041503906,297.24365234375,285.0052490234375,1.0,0.6658275723457336,0.3398639261722564,0.3398639261722564,1.0,1.0,-3.4182324409484863,0.8492909669876099,2.568941354751587,0.0780618339776992,0.9491746425628662,0.9491746425628662,0.0,229.4593200683593,238.0,56599.09375,0.0,3616.742919921875,1.0,279.4418029785156,283.11285400390625,295.6058044433594,299.21551513671875,293.1499938964844,293.1499938964844,279.1499938964844,33316.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227448105812072,1.0,0.0,0.0,3.6860079765319824,3.6860318183898926,9.06579373349814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.248046875,0.0,1553.32421875,1895.4371337890625,0.0,3614.46728515625,0.91157865524292,1.0,0.0,3.0,1.0,0.0
18192600,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.7971553802490234,0.3992257416248321,0.3632715940475464,297.2879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.9399242997169496,0.6543973088264465,0.6213911175727844,297.3130187988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.8511093258857727,0.4918124377727508,0.3464257419109344,297.2586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00604248046875,0.8167508244514465,0.4301918745040893,0.411415159702301,297.1935119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.6752143502235413,0.2399560958147049,1.1038954257965088,285.0059814453125,284.95001220703125,301.7331237792969,292.6213684082031,298.3605041503906,297.24365234375,285.0052490234375,1.0,0.6658275723457336,0.3398639261722564,0.3398639261722564,1.0,1.0,-3.4182324409484863,0.8492909669876099,2.568941354751587,0.0780618339776992,0.9491746425628662,0.9491746425628662,0.0,229.4593200683593,238.0,56599.09375,0.0,3616.742919921875,1.0,279.4418029785156,283.11285400390625,295.6058044433594,299.21551513671875,293.1499938964844,293.1499938964844,279.1499938964844,33316.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227448105812072,1.0,0.0,0.0,3.6860079765319824,3.6860318183898926,9.06579373349814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.248046875,0.0,1553.32421875,1895.4371337890625,0.0,3614.46728515625,0.91157865524292,1.0,0.0,3.0,1.0,0.0
18192660,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7946752309799194,0.3990378379821777,0.3634754419326782,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9371917843818665,0.655321478843689,0.6226712465286255,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8495786786079407,0.4934519231319427,0.3478336334228515,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8150363564491272,0.4311755001544952,0.4126648902893066,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.673329770565033,0.2401148676872253,1.1057980060577393,284.9023132324219,284.95001220703125,301.7114562988281,292.5844421386719,298.3487243652344,297.23828125,284.9032897949219,1.0,0.6684287786483765,0.3391622304916382,0.3391622304916382,1.0,1.0,-3.425511121749878,0.8493247032165527,2.576186418533325,0.0767418965697288,0.8573601245880127,0.8573601245880127,0.0,232.785400390625,226.0,57316.58984375,0.0,3653.6923828125,1.0,279.15802001953125,282.9869384765625,295.6149597167969,299.3375549316406,293.1499938964844,293.1499938964844,279.45001220703125,38621.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326990842819214,1.0,0.0,0.0,3.5767698287963867,3.5767934322357178,8.536409836779058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.2021484375,0.0,1472.435791015625,1895.4371337890625,0.0,3705.8564453125,0.8911473751068115,1.0,0.0,3.0,1.0,0.0
