time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18192720,297.1699523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.7946752309799194,0.3990378379821777,0.3634754419326782,297.2797546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90240478515625,0.9371917843818665,0.655321478843689,0.6226712465286255,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.8495786786079407,0.4934519231319427,0.3478336334228515,297.2547302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022216796875,0.8150363564491272,0.4311755001544952,0.4126648902893066,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.673329770565033,0.2401148676872253,1.1057980060577393,284.9023132324219,284.95001220703125,301.7114562988281,292.5844421386719,298.3487243652344,297.23828125,284.9032897949219,1.0,0.6684287786483765,0.3391622304916382,0.3391622304916382,1.0,1.0,-3.425511121749878,0.8493247032165527,2.576186418533325,0.0767418965697288,0.8573601245880127,0.8573601245880127,0.0,232.785400390625,226.0,57316.58984375,0.0,3653.6923828125,1.0,279.15802001953125,282.9869384765625,295.6149597167969,299.3375549316406,293.1499938964844,293.1499938964844,279.45001220703125,38621.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326990842819214,1.0,0.0,0.0,3.5767698287963867,3.5767934322357178,8.536409836779058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7916.2021484375,0.0,1472.435791015625,1895.4371337890625,0.0,3705.8564453125,0.8911473751068115,1.0,0.0,3.0,1.0,0.0
18192780,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7987974286079407,0.3998644351959228,0.3637804985046386,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9430971741676332,0.6572800278663635,0.6240386962890625,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8546750545501709,0.4960493147373199,0.3493112325668335,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.819464385509491,0.4328522086143493,0.413858026266098,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6769401431083679,0.2406614571809768,1.1067878007888794,285.0045471191406,284.95001220703125,301.69000244140625,292.5475158691406,298.3437805175781,297.2419738769531,285.00372314453125,1.0,0.6668131947517395,0.3384605348110199,0.3384605348110199,1.0,1.0,-3.4319212436676025,0.8490917682647705,2.582829475402832,0.075179785490036,0.9491443037986756,0.9491443037986756,0.0,228.6923370361328,214.0,56635.83984375,0.0,3645.22216796875,1.0,279.4418640136719,283.1108093261719,295.5314636230469,299.14361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33386.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258230924606324,1.0,0.0,0.0,3.69053316116333,3.6905572414398193,9.08806725874456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.384765625,0.0,1558.96337890625,1895.4371337890625,0.0,3642.79736328125,0.91263747215271,1.0,0.0,3.0,1.0,0.0
18192840,297.1756896972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.7987974286079407,0.3998644351959228,0.3637804985046386,297.2829284667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00445556640625,0.9430971741676332,0.6572800278663635,0.6240386962890625,297.3146057128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.8546750545501709,0.4960493147373199,0.3493112325668335,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.819464385509491,0.4328522086143493,0.413858026266098,297.1900939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0049133300781,0.6769401431083679,0.2406614571809768,1.1067878007888794,285.0045471191406,284.95001220703125,301.69000244140625,292.5475158691406,298.3437805175781,297.2419738769531,285.00372314453125,1.0,0.6668131947517395,0.3384605348110199,0.3384605348110199,1.0,1.0,-3.4319212436676025,0.8490917682647705,2.582829475402832,0.075179785490036,0.9491443037986756,0.9491443037986756,0.0,228.6923370361328,214.0,56635.83984375,0.0,3645.22216796875,1.0,279.4418640136719,283.1108093261719,295.5314636230469,299.14361572265625,293.1499938964844,293.1499938964844,279.1499938964844,33386.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258230924606324,1.0,0.0,0.0,3.69053316116333,3.6905572414398193,9.08806725874456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8738.384765625,0.0,1558.96337890625,1895.4371337890625,0.0,3642.79736328125,0.91263747215271,1.0,0.0,3.0,1.0,0.0
18192900,297.17413330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8023163080215454,0.3998779356479645,0.3639048933982849,297.2798156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778381347656,0.947895646095276,0.6578206419944763,0.6246827840805054,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8587434887886047,0.4969701468944549,0.3500233888626098,297.25701904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8230255246162415,0.433418869972229,0.4144324064254761,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.6800411939620972,0.2408062517642974,1.1072338819503784,284.8781433105469,284.95001220703125,301.67938232421875,292.529052734375,298.3387145996094,297.2403564453125,284.8762512207031,1.0,0.6652728915214539,0.3381096720695495,0.3381096720695495,1.0,1.0,-3.434936761856079,0.8489102721214294,2.586026430130005,0.074486069381237,0.8621594905853271,0.8621594905853271,0.0,225.0928192138672,214.0,57513.8828125,0.0,3631.39697265625,1.0,279.197265625,282.9604187011719,295.5687255859375,299.3395690917969,293.1499938964844,293.1499938964844,279.1499938964844,37619.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.932792603969574,1.0,0.0,0.0,3.658371925354004,3.6583964824676514,8.930360877457133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8468.7197265625,0.0,1554.6505126953125,1895.4371337890625,0.0,3706.71142578125,0.9061071872711182,1.0,0.0,3.0,1.0,0.0
18192960,297.1711730957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996887207031,0.8057854771614075,0.3997406661510467,0.363635778427124,297.27520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.9526744484901428,0.6581870317459106,0.6248772144317627,297.3108825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998718261719,0.8628851771354675,0.4977623224258423,0.3504533171653747,297.2545471191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8266146779060364,0.4338524639606476,0.4146971702575683,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990478515625,0.6831834316253662,0.2408576309680938,1.106803297996521,284.8998718261719,284.95001220703125,301.6687927246094,292.5105895996094,298.33233642578125,297.2370910644531,284.9013366699219,1.0,0.6632428765296936,0.3377836346626282,0.3377836346626282,1.0,1.0,-3.4351673126220703,0.8479577302932739,2.587209463119507,0.0735979899764061,0.855522096157074,0.855522096157074,0.0,221.2060546875,202.0,57280.78515625,0.0,3609.16259765625,1.0,279.1576232910156,282.9856872558594,295.54034423828125,299.2614440917969,293.1499938964844,293.1499938964844,279.45001220703125,38881.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9355536699295044,1.0,0.0,0.0,3.57461166381836,3.574635505676269,8.526112083018234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.56396484375,0.0,1472.015625,1895.4371337890625,0.0,3731.938720703125,0.89083331823349,1.0,0.0,3.0,1.0,0.0
18193020,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8156741857528687,0.4006589949131012,0.3637996315956116,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9656373858451844,0.6601684093475342,0.6260256767272949,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8747178316116333,0.500480055809021,0.3518369197845459,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8367510437965393,0.4355800449848175,0.4157013893127441,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6922339797019958,0.2414883077144622,1.1070396900177002,285.0030212402344,284.95001220703125,301.6478881835937,292.4737243652344,298.32830810546875,297.2416381835937,285.00225830078125,1.0,0.6586384177207947,0.337131530046463,0.337131530046463,1.0,1.0,-3.4398934841156006,0.8473591804504395,2.592534303665161,0.0719906017184257,0.946766197681427,0.946766197681427,0.0,211.2069549560547,190.0,56580.08984375,0.0,3561.8388671875,1.0,279.4418029785156,283.1106262207031,295.4562072753906,299.064208984375,293.1499938964844,293.1499938964844,279.1499938964844,33466.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283419847488404,1.0,0.0,0.0,3.686947822570801,3.68697190284729,9.070417945622468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.603515625,0.0,1555.51318359375,1895.4371337890625,0.0,3665.9345703125,0.9118958115577698,1.0,0.0,3.0,1.0,0.0
18193080,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8156741857528687,0.4006589949131012,0.3637996315956116,297.2791748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0029602050781,0.9656373858451844,0.6601684093475342,0.6260256767272949,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8747178316116333,0.500480055809021,0.3518369197845459,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8367510437965393,0.4355800449848175,0.4157013893127441,297.1886291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.6922339797019958,0.2414883077144622,1.1070396900177002,285.0030212402344,284.95001220703125,301.6478881835937,292.4737243652344,298.32830810546875,297.2416381835937,285.00225830078125,1.0,0.6586384177207947,0.337131530046463,0.337131530046463,1.0,1.0,-3.4398934841156006,0.8473591804504395,2.592534303665161,0.0719906017184257,0.946766197681427,0.946766197681427,0.0,211.2069549560547,190.0,56580.08984375,0.0,3561.8388671875,1.0,279.4418029785156,283.1106262207031,295.4562072753906,299.064208984375,293.1499938964844,293.1499938964844,279.1499938964844,33466.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9283419847488404,1.0,0.0,0.0,3.686947822570801,3.68697190284729,9.070417945622468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8713.603515625,0.0,1555.51318359375,1895.4371337890625,0.0,3665.9345703125,0.9118958115577698,1.0,0.0,3.0,1.0,0.0
18193140,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8261880874633789,0.4005879163742065,0.3635950684547424,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9788444638252258,0.66111159324646,0.626767635345459,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8881255388259888,0.5023283958435059,0.3529749810695648,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8482868075370789,0.4366028606891632,0.416448563337326,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7024492621421814,0.2417640388011932,1.106848120689392,284.90087890625,284.95001220703125,301.6272888183594,292.43701171875,298.3176574707031,297.2375183105469,284.90185546875,1.0,0.6534537076950073,0.3364794254302978,0.3364794254302978,1.0,1.0,-3.4425861835479736,0.8461326360702515,2.596453666687012,0.0704219788312912,0.854468584060669,0.854468584060669,0.0,200.6855316162109,178.0,57220.8125,0.0,3506.451904296875,1.0,279.1580505371094,282.9876403808594,295.4653015136719,299.1810913085937,293.1499938964844,293.1499938964844,279.45001220703125,38795.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378546476364136,1.0,0.0,0.0,3.570094585418701,3.570118427276612,8.504578090651194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.0595703125,0.0,1466.5318603515625,1895.4371337890625,0.0,3752.919677734375,0.8898056745529175,1.0,0.0,3.0,1.0,0.0
18193200,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8261880874633789,0.4005879163742065,0.3635950684547424,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.9788444638252258,0.66111159324646,0.626767635345459,297.3148803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90087890625,0.8881255388259888,0.5023283958435059,0.3529749810695648,297.2550354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8482868075370789,0.4366028606891632,0.416448563337326,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003295898437,0.7024492621421814,0.2417640388011932,1.106848120689392,284.90087890625,284.95001220703125,301.6272888183594,292.43701171875,298.3176574707031,297.2375183105469,284.90185546875,1.0,0.6534537076950073,0.3364794254302978,0.3364794254302978,1.0,1.0,-3.4425861835479736,0.8461326360702515,2.596453666687012,0.0704219788312912,0.854468584060669,0.854468584060669,0.0,200.6855316162109,178.0,57220.8125,0.0,3506.451904296875,1.0,279.1580505371094,282.9876403808594,295.4653015136719,299.1810913085937,293.1499938964844,293.1499938964844,279.45001220703125,38795.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378546476364136,1.0,0.0,0.0,3.570094585418701,3.570118427276612,8.504578090651194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7876.0595703125,0.0,1466.5318603515625,1895.4371337890625,0.0,3752.919677734375,0.8898056745529175,1.0,0.0,3.0,1.0,0.0
18193260,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8393586874008179,0.4014924168586731,0.3637059926986694,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.993188202381134,0.6631532907485962,0.6279105544090271,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9049456119537354,0.5052228569984436,0.3544330596923828,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8629798293113708,0.4383003711700439,0.4173771739006042,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7148076295852661,0.2424561232328415,1.107091188430786,285.00311279296875,284.95001220703125,301.6070861816406,292.40045166015625,298.3147277832031,297.2428283691406,285.0023498535156,1.0,0.6479848027229309,0.3359040319919586,0.3359040319919586,1.0,1.0,-3.4472484588623047,0.8457372188568115,2.601511240005493,0.0690219178795814,0.9451911449432372,0.9451911449432372,0.0,189.0658264160156,166.0,56516.46484375,0.0,3449.18408203125,1.0,279.4417724609375,283.1120910644531,295.38238525390625,298.9852294921875,293.1499938964844,293.1499938964844,279.1499938964844,33462.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305608868598938,1.0,0.0,0.0,3.681308269500733,3.6813321113586426,9.042689725902164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.2099609375,0.0,1549.1348876953125,1895.4371337890625,0.0,3686.28125,0.9106235504150392,1.0,0.0,3.0,1.0,0.0
18193320,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8393586874008179,0.4014924168586731,0.3637059926986694,297.2772216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.993188202381134,0.6631532907485962,0.6279105544090271,297.3229064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.9049456119537354,0.5052228569984436,0.3544330596923828,297.2587280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.8629798293113708,0.4383003711700439,0.4173771739006042,297.18878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.7148076295852661,0.2424561232328415,1.107091188430786,285.00311279296875,284.95001220703125,301.6070861816406,292.40045166015625,298.3147277832031,297.2428283691406,285.0023498535156,1.0,0.6479848027229309,0.3359040319919586,0.3359040319919586,1.0,1.0,-3.4472484588623047,0.8457372188568115,2.601511240005493,0.0690219178795814,0.9451911449432372,0.9451911449432372,0.0,189.0658264160156,166.0,56516.46484375,0.0,3449.18408203125,1.0,279.4417724609375,283.1120910644531,295.38238525390625,298.9852294921875,293.1499938964844,293.1499938964844,279.1499938964844,33462.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305608868598938,1.0,0.0,0.0,3.681308269500733,3.6813321113586426,9.042689725902164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8688.2099609375,0.0,1549.1348876953125,1895.4371337890625,0.0,3686.28125,0.9106235504150392,1.0,0.0,3.0,1.0,0.0
18193380,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8503544330596924,0.4012498259544372,0.3634982407093048,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.6653713583946228,0.6195042133331299,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9203014373779296,0.5070865750312805,0.3557052314281463,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8755663633346558,0.4391433894634247,0.4181067049503326,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7242990136146545,0.2426554858684539,1.107249140739441,284.87774658203125,284.95001220703125,301.5873107910156,292.3641662597656,298.304931640625,297.241455078125,284.8751525878906,1.0,0.6414333581924438,0.3353286385536194,0.3353286385536194,1.0,1.0,-3.4305810928344727,0.8392523527145386,2.591328859329224,0.0586313717067241,0.8361087441444397,0.8361087441444397,0.0,178.99725341796875,154.0,56814.1875,0.0,3359.666748046875,1.0,279.157958984375,282.9725036621094,295.39166259765625,299.0951538085937,293.1499938964844,293.1499938964844,279.45001220703125,39402.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399638772010804,1.0,0.0,0.0,3.555316925048828,3.5553407669067383,8.434317919636669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.0205078125,0.0,1455.15234375,1895.4371337890625,0.0,3772.1162109375,0.8863677978515625,1.0,0.0,3.0,1.0,0.0
18193440,297.1732788085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.8503544330596924,0.4012498259544372,0.3634982407093048,297.2837219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771667480469,0.9990000128746032,0.6653713583946228,0.6195042133331299,297.319580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87774658203125,0.9203014373779296,0.5070865750312805,0.3557052314281463,297.2533264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.878173828125,0.8755663633346558,0.4391433894634247,0.4181067049503326,297.1858215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.88018798828125,0.7242990136146545,0.2426554858684539,1.107249140739441,284.87774658203125,284.95001220703125,301.5873107910156,292.3641662597656,298.304931640625,297.241455078125,284.8751525878906,1.0,0.6414333581924438,0.3353286385536194,0.3353286385536194,1.0,1.0,-3.4305810928344727,0.8392523527145386,2.591328859329224,0.0586313717067241,0.8361087441444397,0.8361087441444397,0.0,178.99725341796875,154.0,56814.1875,0.0,3359.666748046875,1.0,279.157958984375,282.9725036621094,295.39166259765625,299.0951538085937,293.1499938964844,293.1499938964844,279.45001220703125,39402.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9399638772010804,1.0,0.0,0.0,3.555316925048828,3.5553407669067383,8.434317919636669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7816.0205078125,0.0,1455.15234375,1895.4371337890625,0.0,3772.1162109375,0.8863677978515625,1.0,0.0,3.0,1.0,0.0
18193500,297.17547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.856000542640686,0.4016095995903015,0.3633585572242737,297.2984313964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.667654812335968,0.6067644953727722,297.3230895996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9284080862998962,0.5085041522979736,0.3563354313373565,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.8819940090179443,0.4399066269397735,0.4184196293354034,297.18670654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.728941023349762,0.2429704070091247,1.1071298122406006,285.003173828125,284.95001220703125,301.5776062011719,292.3461303710937,298.3067626953125,297.2484130859375,285.0023803710937,1.0,0.637492299079895,0.3350409269332886,0.3350409269332886,1.0,1.0,-3.425025701522827,0.8363320827484131,2.588693618774414,0.0652534067630767,0.9194350838661194,0.9194350838661194,0.0,175.05044555664062,154.0,55985.12109375,0.0,3314.9833984375,1.0,279.3985900878906,283.11773681640625,295.3150634765625,298.8563537597656,293.1499938964844,293.1499938964844,279.45001220703125,34405.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336735010147096,1.0,0.0,0.0,3.594121217727661,3.594144344329834,8.619433629064588e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8055.248046875,0.0,1460.1400146484375,1895.4371337890625,0.0,3714.766357421875,0.8931708931922913,1.0,0.0,3.0,1.0,0.0
18193560,297.1780090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.8621968030929565,0.4020210206508636,0.3635862469673157,297.322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837646484375,0.9990000128746032,0.670933187007904,0.5939710140228271,297.3268127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.937040150165558,0.5099656581878662,0.3572401702404022,297.255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839782714844,0.888875424861908,0.4407069981098175,0.419014424085617,297.1877746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845886230469,0.733887791633606,0.2433073222637176,1.1078287363052368,284.98388671875,284.95001220703125,301.5679931640625,292.3281555175781,298.3110656738281,297.2593994140625,284.9823608398437,1.0,0.6333261728286743,0.3348583281040191,0.3348583281040191,1.0,1.0,-3.41255784034729,0.8319889307022095,2.580568790435791,0.0637745931744575,0.9211111068725586,0.9211111068725586,0.0,170.38710021972656,142.0,55806.11328125,0.0,3259.072509765625,1.0,279.4425048828125,283.1053161621094,295.3023376464844,298.8702087402344,293.1499938964844,293.1499938964844,279.1499938964844,34111.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311321377754213,1.0,0.0,0.0,3.642953395843506,3.642976999282837,8.855243436300952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8588.5068359375,0.0,1511.2413330078125,1895.4371337890625,0.0,3691.51416015625,0.9021366834640504,1.0,0.0,3.0,1.0,0.0
18193620,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.875245213508606,0.4017676711082458,0.3632848858833313,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.6784945726394653,0.5674447417259216,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9544634222984314,0.5118964910507202,0.358500063419342,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9033939242362976,0.4415095746517181,0.4196348488330841,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7444261312484741,0.2435583025217056,1.107904076576233,284.8911437988281,284.95001220703125,301.5492248535156,292.29254150390625,298.3199462890625,297.28192138671875,284.8916320800781,1.0,0.6241382360458374,0.3344931602478027,0.3344931602478027,1.0,1.0,-3.382652759552002,0.8218494057655334,2.5608034133911133,0.0605327002704143,0.8246818780899048,0.8246818780899048,0.0,160.82687377929688,160.0,55758.12109375,0.0,3135.905029296875,1.0,279.1586608886719,283.0046691894531,295.3065490722656,298.93994140625,293.1499938964844,293.1499938964844,279.45001220703125,40057.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378470778465272,1.0,0.0,0.0,3.4640910625457764,3.464114189147949,8.007038445612125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.6005859375,0.0,1364.8192138671875,1895.4371337890625,0.0,3752.850341796875,0.8674498796463013,1.0,0.0,3.0,1.0,0.0
18193680,297.1719665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910522460937,0.875245213508606,0.4017676711082458,0.3632848858833313,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.6784945726394653,0.5674447417259216,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8911437988281,0.9544634222984314,0.5118964910507202,0.358500063419342,297.2505187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89111328125,0.9033939242362976,0.4415095746517181,0.4196348488330841,297.1855163574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8907775878906,0.7444261312484741,0.2435583025217056,1.107904076576233,284.8911437988281,284.95001220703125,301.5492248535156,292.29254150390625,298.3199462890625,297.28192138671875,284.8916320800781,1.0,0.6241382360458374,0.3344931602478027,0.3344931602478027,1.0,1.0,-3.382652759552002,0.8218494057655334,2.5608034133911133,0.0605327002704143,0.8246818780899048,0.8246818780899048,0.0,160.82687377929688,160.0,55758.12109375,0.0,3135.905029296875,1.0,279.1586608886719,283.0046691894531,295.3065490722656,298.93994140625,293.1499938964844,293.1499938964844,279.45001220703125,40057.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378470778465272,1.0,0.0,0.0,3.4640910625457764,3.464114189147949,8.007038445612125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7710.6005859375,0.0,1364.8192138671875,1895.4371337890625,0.0,3752.850341796875,0.8674498796463013,1.0,0.0,3.0,1.0,0.0
18193740,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.877806544303894,0.402603417634964,0.363726258277893,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.6869553923606873,0.5632562041282654,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9587568640708924,0.5149304270744324,0.3603659272193908,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.906706929206848,0.4431129097938537,0.4208765625953674,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7467286586761475,0.2443622946739196,1.1105133295059204,284.9948425292969,284.95001220703125,301.531005859375,292.2572937011719,298.339111328125,297.3148193359375,284.99481201171875,1.0,0.6246574521064758,0.3341279625892639,0.3341279625892639,1.0,1.0,-3.384961605072021,0.821448028087616,2.5635135173797607,0.0590142197906971,0.9089972972869872,0.9089972972869872,0.0,159.6278533935547,178.0,55027.8359375,0.0,3134.210205078125,1.0,279.4408569335937,283.13165283203125,295.22564697265625,298.7314758300781,293.1499938964844,293.1499938964844,279.1499938964844,33854.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276267290115356,1.0,0.0,0.0,3.56342887878418,3.5634515285491943,8.472849231111468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0546875,0.0,1423.2965087890625,1895.4371337890625,0.0,3659.368408203125,0.8844637274742126,1.0,0.0,3.0,1.0,0.0
18193800,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.877806544303894,0.402603417634964,0.363726258277893,297.4304504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9990000128746032,0.6869553923606873,0.5632562041282654,297.3320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.9587568640708924,0.5149304270744324,0.3603659272193908,297.2538146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9948425292969,0.906706929206848,0.4431129097938537,0.4208765625953674,297.1890563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.7467286586761475,0.2443622946739196,1.1105133295059204,284.9948425292969,284.95001220703125,301.531005859375,292.2572937011719,298.339111328125,297.3148193359375,284.99481201171875,1.0,0.6246574521064758,0.3341279625892639,0.3341279625892639,1.0,1.0,-3.384961605072021,0.821448028087616,2.5635135173797607,0.0590142197906971,0.9089972972869872,0.9089972972869872,0.0,159.6278533935547,178.0,55027.8359375,0.0,3134.210205078125,1.0,279.4408569335937,283.13165283203125,295.22564697265625,298.7314758300781,293.1499938964844,293.1499938964844,279.1499938964844,33854.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276267290115356,1.0,0.0,0.0,3.56342887878418,3.5634515285491943,8.472849231111468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8471.0546875,0.0,1423.2965087890625,1895.4371337890625,0.0,3659.368408203125,0.8844637274742126,1.0,0.0,3.0,1.0,0.0
18193860,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8707816004753113,0.4025197625160217,0.3640366792678833,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.6911633014678955,0.5773050785064697,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.95202898979187,0.5171391367912292,0.3621712028980255,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8998866677284241,0.444072276353836,0.4221243858337402,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7416747212409973,0.2448303997516632,1.1139546632766724,284.9201354980469,284.95001220703125,301.5133972167969,292.2225341796875,298.3394470214844,297.3193054199219,284.9211120605469,1.0,0.6312201023101807,0.3340296447277069,0.3340296447277069,1.0,1.0,-3.410023927688598,0.8286582827568054,2.5813655853271484,0.0605220943689346,0.8403932452201843,0.8403932452201843,0.0,165.02378845214844,196.0,55953.5703125,0.0,3222.134033203125,1.0,279.1590576171875,283.0296630859375,295.2475891113281,298.87066650390625,293.1499938964844,293.1499938964844,279.45001220703125,38167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363986849784852,1.0,0.0,0.0,3.4548630714416504,3.454885721206665,7.964435440044326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.55859375,0.0,1342.06005859375,1895.4371337890625,0.0,3739.648193359375,0.8640164732933044,1.0,0.0,3.0,1.0,0.0
18193920,297.1732177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200439453125,0.8707816004753113,0.4025197625160217,0.3640366792678833,297.4364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.9990000128746032,0.6911633014678955,0.5773050785064697,297.3309936523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.95202898979187,0.5171391367912292,0.3621712028980255,297.2502746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.8998866677284241,0.444072276353836,0.4221243858337402,297.1887512207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.7416747212409973,0.2448303997516632,1.1139546632766724,284.9201354980469,284.95001220703125,301.5133972167969,292.2225341796875,298.3394470214844,297.3193054199219,284.9211120605469,1.0,0.6312201023101807,0.3340296447277069,0.3340296447277069,1.0,1.0,-3.410023927688598,0.8286582827568054,2.5813655853271484,0.0605220943689346,0.8403932452201843,0.8403932452201843,0.0,165.02378845214844,196.0,55953.5703125,0.0,3222.134033203125,1.0,279.1590576171875,283.0296630859375,295.2475891113281,298.87066650390625,293.1499938964844,293.1499938964844,279.45001220703125,38167.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363986849784852,1.0,0.0,0.0,3.4548630714416504,3.454885721206665,7.964435440044326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7720.55859375,0.0,1342.06005859375,1895.4371337890625,0.0,3739.648193359375,0.8640164732933044,1.0,0.0,3.0,1.0,0.0
18193980,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8594377636909485,0.4032807052135467,0.3647964894771576,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6924250721931458,0.6017642617225647,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9394636154174804,0.5202213525772095,0.364368200302124,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8883068561553955,0.4456270337104797,0.4237202405929565,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7330548763275146,0.2455556988716125,1.118241786956787,285.0237731933594,284.95001220703125,301.4964294433594,292.1883239746094,298.3325500488281,297.3125915527344,285.0234375,1.0,0.6418171525001526,0.3339313268661499,0.3339313268661499,1.0,1.0,-3.4500560760498047,0.8403738141059875,2.609682083129883,0.0631903409957885,0.9443228244781494,0.9443228244781494,0.0,174.5315399169922,199.0,55891.77734375,0.0,3370.303466796875,1.0,279.4410400390625,283.1431579589844,295.1781311035156,298.72613525390625,293.1499938964844,293.1499938964844,279.1499938964844,32368.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307645559310912,1.0,0.0,0.0,3.6095786094665527,3.6096017360687256,8.693733093423361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2744140625,0.0,1461.791259765625,1895.4371337890625,0.0,3688.14697265625,0.893729567527771,1.0,0.0,3.0,1.0,0.0
18194040,297.1778564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8594377636909485,0.4032807052135467,0.3647964894771576,297.4128112792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9990000128746032,0.6924250721931458,0.6017642617225647,297.3388366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9394636154174804,0.5202213525772095,0.364368200302124,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.8883068561553955,0.4456270337104797,0.4237202405929565,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.7330548763275146,0.2455556988716125,1.118241786956787,285.0237731933594,284.95001220703125,301.4964294433594,292.1883239746094,298.3325500488281,297.3125915527344,285.0234375,1.0,0.6418171525001526,0.3339313268661499,0.3339313268661499,1.0,1.0,-3.4500560760498047,0.8403738141059875,2.609682083129883,0.0631903409957885,0.9443228244781494,0.9443228244781494,0.0,174.5315399169922,199.0,55891.77734375,0.0,3370.303466796875,1.0,279.4410400390625,283.1431579589844,295.1781311035156,298.72613525390625,293.1499938964844,293.1499938964844,279.1499938964844,32368.609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307645559310912,1.0,0.0,0.0,3.6095786094665527,3.6096017360687256,8.693733093423361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.2744140625,0.0,1461.791259765625,1895.4371337890625,0.0,3688.14697265625,0.893729567527771,1.0,0.0,3.0,1.0,0.0
18194100,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006652832031,0.8548682332038879,0.4031757712364197,0.3651032447814941,297.3876647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.9990000128746032,0.6916285157203674,0.612156867980957,297.3375549316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.9343148469924928,0.5212962627410889,0.3654137551784515,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004821777344,0.8836515545845032,0.4460526406764984,0.4244675636291504,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023132324219,0.7295759916305542,0.2456909567117691,1.1201300621032717,284.9002380371094,284.95001220703125,301.4882202148437,292.1714172363281,298.3219299316406,297.29998779296875,284.8980407714844,1.0,0.6460538506507874,0.3338821530342102,0.3338821530342102,1.0,1.0,-3.467372417449951,0.8453987836837769,2.621973752975464,0.06462924182415,0.8664878010749817,0.8664878010749817,0.0,178.7078857421875,199.0,57046.6328125,0.0,3435.744384765625,1.0,279.19879150390625,282.98980712890625,295.22216796875,298.9467468261719,293.1499938964844,293.1499938964844,279.1499938964844,36240.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390984773635864,1.0,0.0,0.0,3.603604555130005,3.603628158569336,8.664979986860999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8343.859375,0.0,1483.936767578125,1895.4371337890625,0.0,3764.244384765625,0.8930537104606628,1.0,0.0,3.0,1.0,0.0
18194160,297.1701354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8504505157470703,0.4028578400611877,0.364967405796051,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.9990000128746032,0.6903695464134216,0.6217900514602661,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9293745756149292,0.5221865177154541,0.3661359548568725,297.2466735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8792334198951721,0.4462872445583343,0.4248514771461487,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150085449219,0.7262126207351685,0.2456705421209335,1.120842695236206,284.915771484375,284.95001220703125,301.4801940917969,292.1546630859375,298.30718994140625,297.2845458984375,284.91717529296875,1.0,0.6497825980186462,0.3332934975624084,0.3332934975624084,1.0,1.0,-3.4809892177581787,0.8477305769920349,2.633258581161499,0.0640402361750602,0.8619796633720398,0.8619796633720398,0.0,182.51466369628903,202.0,57067.6328125,0.0,3490.760498046875,1.0,279.15777587890625,283.0043640136719,295.19921875,298.8935852050781,293.1499938964844,293.1499938964844,279.45001220703125,37632.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943532407283783,1.0,0.0,0.0,3.5448875427246094,3.5449106693267822,8.384906209357723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.49658203125,0.0,1431.2003173828125,1895.4371337890625,0.0,3804.514404296875,0.8832340240478516,1.0,0.0,3.0,1.0,0.0
18194220,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8442196846008301,0.4033054113388061,0.3653052747249603,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.688698947429657,0.6368275284767151,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9226518273353576,0.525037944316864,0.3680650591850281,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8729560971260071,0.4475237727165222,0.426017016172409,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7212443947792053,0.2460340857505798,1.1228954792022705,285.0165710449219,284.95001220703125,301.4646911621094,292.1216735839844,298.287353515625,297.2670288085937,285.0157165527344,1.0,0.6561846137046814,0.3321161866188049,0.3321161866188049,1.0,1.0,-3.505676984786988,0.851382315158844,2.654294729232788,0.0622866973280906,0.9610575437545776,0.9610575437545776,0.0,188.7142944335937,205.0,56718.6796875,0.0,3587.341552734375,1.0,279.44171142578125,283.1207580566406,295.1172790527344,298.7242736816406,293.1499938964844,293.1499938964844,279.1499938964844,32666.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390308260917664,1.0,0.0,0.0,3.686331033706665,3.686354875564575,9.067383075489488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.361328125,0.0,1548.7767333984375,1895.4371337890625,0.0,3763.62841796875,0.9111340045928956,1.0,0.0,3.0,1.0,0.0
18194280,297.1720886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166931152344,0.8442196846008301,0.4033054113388061,0.3653052747249603,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.9990000128746032,0.688698947429657,0.6368275284767151,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9226518273353576,0.525037944316864,0.3680650591850281,297.2468566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166320800781,0.8729560971260071,0.4475237727165222,0.426017016172409,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169982910156,0.7212443947792053,0.2460340857505798,1.1228954792022705,285.0165710449219,284.95001220703125,301.4646911621094,292.1216735839844,298.287353515625,297.2670288085937,285.0157165527344,1.0,0.6561846137046814,0.3321161866188049,0.3321161866188049,1.0,1.0,-3.505676984786988,0.851382315158844,2.654294729232788,0.0622866973280906,0.9610575437545776,0.9610575437545776,0.0,188.7142944335937,205.0,56718.6796875,0.0,3587.341552734375,1.0,279.44171142578125,283.1207580566406,295.1172790527344,298.7242736816406,293.1499938964844,293.1499938964844,279.1499938964844,32666.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9390308260917664,1.0,0.0,0.0,3.686331033706665,3.686354875564575,9.067383075489488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8648.361328125,0.0,1548.7767333984375,1895.4371337890625,0.0,3763.62841796875,0.9111340045928956,1.0,0.0,3.0,1.0,0.0
18194340,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8385935425758362,0.4027010798454284,0.3652103245258331,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6859611868858337,0.6491710543632507,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9167776107788086,0.5268881320953369,0.3696747422218323,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8674154877662659,0.4479688107967376,0.4268446862697601,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7167072892189026,0.2459509670734405,1.1240555047988892,284.9051513671875,284.95001220703125,301.45001220703125,292.08935546875,298.2630615234375,297.24395751953125,284.9061279296875,1.0,0.6614547967910767,0.330938845872879,0.330938845872879,1.0,1.0,-3.524754762649536,0.853312075138092,2.671442747116089,0.0602170005440712,0.8688900470733643,0.8688900470733643,0.0,194.2405548095703,208.0,57719.140625,0.0,3667.26220703125,1.0,279.15789794921875,282.9823608398437,295.12939453125,298.866943359375,293.1499938964844,293.1499938964844,279.45001220703125,37972.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508594274520874,1.0,0.0,0.0,3.606254100799561,3.60627818107605,8.677726555106346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.00146484375,0.0,1499.62109375,1895.4371337890625,0.0,3870.701171875,0.8971328735351562,1.0,0.0,3.0,1.0,0.0
18194400,297.1632995605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.8385935425758362,0.4027010798454284,0.3652103245258331,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.9990000128746032,0.6859611868858337,0.6491710543632507,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051513671875,0.9167776107788086,0.5268881320953369,0.3696747422218323,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8674154877662659,0.4479688107967376,0.4268446862697601,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7167072892189026,0.2459509670734405,1.1240555047988892,284.9051513671875,284.95001220703125,301.45001220703125,292.08935546875,298.2630615234375,297.24395751953125,284.9061279296875,1.0,0.6614547967910767,0.330938845872879,0.330938845872879,1.0,1.0,-3.524754762649536,0.853312075138092,2.671442747116089,0.0602170005440712,0.8688900470733643,0.8688900470733643,0.0,194.2405548095703,208.0,57719.140625,0.0,3667.26220703125,1.0,279.15789794921875,282.9823608398437,295.12939453125,298.866943359375,293.1499938964844,293.1499938964844,279.45001220703125,37972.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9508594274520874,1.0,0.0,0.0,3.606254100799561,3.60627818107605,8.677726555106346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7851.00146484375,0.0,1499.62109375,1895.4371337890625,0.0,3870.701171875,0.8971328735351562,1.0,0.0,3.0,1.0,0.0
18194460,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8324275016784668,0.4030211269855499,0.3654600083827972,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9937237501144408,0.6851376891136169,0.6492578387260437,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9101897478103638,0.5297019481658936,0.3715921640396118,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8611345887184143,0.4490436315536499,0.4278789162635803,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7113271355628967,0.2462038546800613,1.125661015510559,285.0065612792969,284.95001220703125,301.4385986328125,292.0585327148437,298.2526550292969,297.23785400390625,285.0056457519531,1.0,0.6651802659034729,0.3300542831420898,0.3300542831420898,1.0,1.0,-3.5306107997894287,0.8521996140480042,2.6784110069274902,0.0579343326389789,0.961639940738678,0.961639940738678,0.0,200.1507110595703,211.0,57050.125,0.0,3717.4140625,1.0,279.44207763671875,283.1055908203125,295.0470275878906,298.6781921386719,293.1499938964844,293.1499938964844,279.1499938964844,33244.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449374079704284,1.0,0.0,0.0,3.7232449054718018,3.72326922416687,9.249888535123318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4482421875,0.0,1595.165283203125,1895.4371337890625,0.0,3817.24169921875,0.9198938608169556,1.0,0.0,3.0,1.0,0.0
18194520,297.16485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.8324275016784668,0.4030211269855499,0.3654600083827972,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.9937237501144408,0.6851376891136169,0.6492578387260437,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.9101897478103638,0.5297019481658936,0.3715921640396118,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066223144531,0.8611345887184143,0.4490436315536499,0.4278789162635803,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069580078125,0.7113271355628967,0.2462038546800613,1.125661015510559,285.0065612792969,284.95001220703125,301.4385986328125,292.0585327148437,298.2526550292969,297.23785400390625,285.0056457519531,1.0,0.6651802659034729,0.3300542831420898,0.3300542831420898,1.0,1.0,-3.5306107997894287,0.8521996140480042,2.6784110069274902,0.0579343326389789,0.961639940738678,0.961639940738678,0.0,200.1507110595703,211.0,57050.125,0.0,3717.4140625,1.0,279.44207763671875,283.1055908203125,295.0470275878906,298.6781921386719,293.1499938964844,293.1499938964844,279.1499938964844,33244.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9449374079704284,1.0,0.0,0.0,3.7232449054718018,3.72326922416687,9.249888535123318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8672.4482421875,0.0,1595.165283203125,1895.4371337890625,0.0,3817.24169921875,0.9198938608169556,1.0,0.0,3.0,1.0,0.0
