time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18194580,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8272241353988647,0.4023203551769256,0.3652825653553009,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9884504079818726,0.6844257712364197,0.6489038467407227,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9051349759101868,0.5315459966659546,0.3732027113437652,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8560510277748108,0.4493597447872162,0.4285913109779358,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7066968083381653,0.2460814118385315,1.1266132593154907,284.8961181640625,284.95001220703125,301.4327697753906,292.0298767089844,298.2403259277344,297.2276916503906,284.8975830078125,1.0,0.6680803894996643,0.3291697204113006,0.3291697204113006,1.0,1.0,-3.53395414352417,0.8503649234771729,2.683589220046997,0.0555238835513591,0.8636310696601868,0.8636310696601868,0.0,205.0852508544922,214.0,57762.90625,0.0,3755.482666015625,1.0,279.15692138671875,282.973388671875,295.0613708496094,298.8043518066406,293.1499938964844,293.1499938964844,279.45001220703125,38816.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549500346183776,1.0,0.0,0.0,3.615450859069824,3.6154749393463135,8.722042252884421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.4765625,0.0,1515.943603515625,1895.4371337890625,0.0,3907.44482421875,0.8996991515159607,1.0,0.0,3.0,1.0,0.0
18194640,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.8272241353988647,0.4023203551769256,0.3652825653553009,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.9884504079818726,0.6844257712364197,0.6489038467407227,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961181640625,0.9051349759101868,0.5315459966659546,0.3732027113437652,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8560510277748108,0.4493597447872162,0.4285913109779358,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.7066968083381653,0.2460814118385315,1.1266132593154907,284.8961181640625,284.95001220703125,301.4327697753906,292.0298767089844,298.2403259277344,297.2276916503906,284.8975830078125,1.0,0.6680803894996643,0.3291697204113006,0.3291697204113006,1.0,1.0,-3.53395414352417,0.8503649234771729,2.683589220046997,0.0555238835513591,0.8636310696601868,0.8636310696601868,0.0,205.0852508544922,214.0,57762.90625,0.0,3755.482666015625,1.0,279.15692138671875,282.973388671875,295.0613708496094,298.8043518066406,293.1499938964844,293.1499938964844,279.45001220703125,38816.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9549500346183776,1.0,0.0,0.0,3.615450859069824,3.6154749393463135,8.722042252884421e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7836.4765625,0.0,1515.943603515625,1895.4371337890625,0.0,3907.44482421875,0.8996991515159607,1.0,0.0,3.0,1.0,0.0
18194700,297.156494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01104736328125,0.8251176476478577,0.4024024903774261,0.3651697635650635,297.2251892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.9863027334213256,0.684703528881073,0.6488962173461914,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113830566406,0.9033179879188538,0.5329242944717407,0.3740082383155823,297.22998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0111999511719,0.8540437817573547,0.4498067498207092,0.4288888871669769,297.17388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.7047918438911438,0.2461800426244735,1.1268696784973145,285.0113830566406,284.95001220703125,301.4317932128906,292.0163269042969,298.238525390625,297.2276611328125,285.0128479003906,1.0,0.6693133115768433,0.3287274539470672,0.3287274539470672,1.0,1.0,-3.5354371070861816,0.8493955135345459,2.686041593551636,0.0541721731424331,0.9423201084136964,0.9423201084136964,0.0,207.1172790527344,214.0,56931.7890625,0.0,3771.4736328125,1.0,279.4007568359375,283.1109313964844,294.99053955078125,298.57830810546875,293.1499938964844,293.1499938964844,279.45001220703125,34281.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9492895007133484,1.0,0.0,0.0,3.66083288192749,3.6608567237854,8.942379849941062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.4892578125,0.0,1532.358154296875,1895.4371337890625,0.0,3856.559326171875,0.9080541729927064,1.0,0.0,3.0,1.0,0.0
18194760,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.823957085609436,0.4026435017585754,0.3654139339923858,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.9850772023200988,0.6852409243583679,0.6493882536888123,297.3394470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.00469970703125,0.9026060104370116,0.5344662666320801,0.3750962316989898,297.2308349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.852978527545929,0.4504004716873169,0.4294683933258056,297.17449951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7037321329116821,0.2463918924331665,1.127914309501648,285.00469970703125,284.95001220703125,301.4320983886719,292.00323486328125,298.23931884765625,297.22979736328125,285.003662109375,1.0,0.6706231236457825,0.3284411430358886,0.3284411430358886,1.0,1.0,-3.5395824909210205,0.8496733903884888,2.689908981323242,0.0535184629261493,0.9578285813331604,0.9578285813331604,0.0,208.6194305419922,217.0,57043.40234375,0.0,3790.943603515625,1.0,279.4430847167969,283.10400390625,294.9833068847656,298.6117858886719,293.1499938964844,293.1499938964844,279.1499938964844,33437.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9473460912704468,1.0,0.0,0.0,3.7257039546966553,3.725728273391724,9.26211043861258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.5625,0.0,1599.4632568359375,1895.4371337890625,0.0,3839.022216796875,0.9203662872314452,1.0,0.0,3.0,1.0,0.0
18194820,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8203535079956055,0.4019526541233063,0.3652049303054809,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.98139625787735,0.685089111328125,0.6496898531913757,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8998005986213684,0.53643399477005,0.3767546713352203,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8496854305267334,0.4506906867027282,0.4301128089427948,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7006030678749084,0.2463205307722091,1.1288914680480957,284.8984680175781,284.95001220703125,301.4362487792969,291.9784545898437,298.233154296875,297.2230224609375,284.89990234375,1.0,0.6729763150215149,0.3278685212135315,0.3278685212135315,1.0,1.0,-3.543649196624756,0.8490359783172607,2.694613218307495,0.0521647781133651,0.8630438446998596,0.8630438446998596,0.0,212.2823486328125,220.0,57757.5703125,0.0,3823.329345703125,1.0,279.1569519042969,282.9757385253906,295.0063171386719,298.7459411621094,293.1499938964844,293.1499938964844,279.45001220703125,38858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566915035247804,1.0,0.0,0.0,3.613020896911621,3.6130449771881104,8.7103222767837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.57373046875,0.0,1513.5826416015625,1895.4371337890625,0.0,3923.03955078125,0.8992294073104858,1.0,0.0,3.0,1.0,0.0
18194880,297.15057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8203535079956055,0.4019526541233063,0.3652049303054809,297.2147521972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.98139625787735,0.685089111328125,0.6496898531913757,297.3351135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.8998005986213684,0.53643399477005,0.3767546713352203,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8496854305267334,0.4506906867027282,0.4301128089427948,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.7006030678749084,0.2463205307722091,1.1288914680480957,284.8984680175781,284.95001220703125,301.4362487792969,291.9784545898437,298.233154296875,297.2230224609375,284.89990234375,1.0,0.6729763150215149,0.3278685212135315,0.3278685212135315,1.0,1.0,-3.543649196624756,0.8490359783172607,2.694613218307495,0.0521647781133651,0.8630438446998596,0.8630438446998596,0.0,212.2823486328125,220.0,57757.5703125,0.0,3823.329345703125,1.0,279.1569519042969,282.9757385253906,295.0063171386719,298.7459411621094,293.1499938964844,293.1499938964844,279.45001220703125,38858.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9566915035247804,1.0,0.0,0.0,3.613020896911621,3.6130449771881104,8.7103222767837e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7824.57373046875,0.0,1513.5826416015625,1895.4371337890625,0.0,3923.03955078125,0.8992294073104858,1.0,0.0,3.0,1.0,0.0
18194940,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8178206086158752,0.4022298753261566,0.3652934730052948,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9787850379943848,0.6861162781715393,0.6504154801368713,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8983269333839417,0.5395513772964478,0.3787604868412018,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.84744793176651,0.451661080121994,0.4309160113334656,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6983943581581116,0.2466525435447693,1.1302162408828735,285.0064697265625,284.95001220703125,301.4448547363281,291.9554138183594,298.2364196777344,297.2269592285156,285.0057983398437,1.0,0.6752486228942871,0.3272958993911743,0.3272958993911743,1.0,1.0,-3.549591541290283,0.8489556312561035,2.70063591003418,0.0507075451314449,0.9583070278167723,0.9583070278167723,0.0,215.20816040039065,223.0,57055.55078125,0.0,3856.0888671875,1.0,279.44207763671875,283.1055908203125,294.9350891113281,298.5616760253906,293.1499938964844,293.1499938964844,279.1499938964844,33463.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948905885219574,1.0,0.0,0.0,3.723286390304565,3.723310470581055,9.250094308299596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2880859375,0.0,1596.8787841796875,1895.4371337890625,0.0,3853.100341796875,0.9201047420501708,1.0,0.0,3.0,1.0,0.0
18195000,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8178206086158752,0.4022298753261566,0.3652934730052948,297.2168884277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00640869140625,0.9787850379943848,0.6861162781715393,0.6504154801368713,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0064697265625,0.8983269333839417,0.5395513772964478,0.3787604868412018,297.2239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.84744793176651,0.451661080121994,0.4309160113334656,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.6983943581581116,0.2466525435447693,1.1302162408828735,285.0064697265625,284.95001220703125,301.4448547363281,291.9554138183594,298.2364196777344,297.2269592285156,285.0057983398437,1.0,0.6752486228942871,0.3272958993911743,0.3272958993911743,1.0,1.0,-3.549591541290283,0.8489556312561035,2.70063591003418,0.0507075451314449,0.9583070278167723,0.9583070278167723,0.0,215.20816040039065,223.0,57055.55078125,0.0,3856.0888671875,1.0,279.44207763671875,283.1055908203125,294.9350891113281,298.5616760253906,293.1499938964844,293.1499938964844,279.1499938964844,33463.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.948905885219574,1.0,0.0,0.0,3.723286390304565,3.723310470581055,9.250094308299596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8645.2880859375,0.0,1596.8787841796875,1895.4371337890625,0.0,3853.100341796875,0.9201047420501708,1.0,0.0,3.0,1.0,0.0
18195060,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8145226836204529,0.4014648795127868,0.3649978935718536,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.97539484500885,0.6860321164131165,0.6507836580276489,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8960984349250793,0.5417051911354065,0.3805373311042785,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8445632457733154,0.4518386125564575,0.4314437806606293,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6956480145454407,0.2465811967849731,1.131140112876892,284.9001159667969,284.95001220703125,301.4575500488281,291.9339599609375,298.23297119140625,297.22137451171875,284.901123046875,1.0,0.6774513721466064,0.3266492486000061,0.3266492486000061,1.0,1.0,-3.553572654724121,0.8480553030967712,2.705517292022705,0.0491084940731525,0.8643637299537659,0.8643637299537659,0.0,218.60841369628903,226.0,57794.0078125,0.0,3886.82373046875,1.0,279.1577453613281,282.9760437011719,294.9608764648437,298.70068359375,293.1499938964844,293.1499938964844,279.45001220703125,38648.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581213593482972,1.0,0.0,0.0,3.616373062133789,3.6163971424102783,8.726493092581222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.17529296875,0.0,1515.7100830078125,1895.4371337890625,0.0,3935.82177734375,0.8999142050743103,1.0,0.0,3.0,1.0,0.0
18195120,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.8145226836204529,0.4014648795127868,0.3649978935718536,297.2076110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.97539484500885,0.6860321164131165,0.6507836580276489,297.33990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001159667969,0.8960984349250793,0.5417051911354065,0.3805373311042785,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8445632457733154,0.4518386125564575,0.4314437806606293,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.6956480145454407,0.2465811967849731,1.131140112876892,284.9001159667969,284.95001220703125,301.4575500488281,291.9339599609375,298.23297119140625,297.22137451171875,284.901123046875,1.0,0.6774513721466064,0.3266492486000061,0.3266492486000061,1.0,1.0,-3.553572654724121,0.8480553030967712,2.705517292022705,0.0491084940731525,0.8643637299537659,0.8643637299537659,0.0,218.60841369628903,226.0,57794.0078125,0.0,3886.82373046875,1.0,279.1577453613281,282.9760437011719,294.9608764648437,298.70068359375,293.1499938964844,293.1499938964844,279.45001220703125,38648.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581213593482972,1.0,0.0,0.0,3.616373062133789,3.6163971424102783,8.726493092581222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7820.17529296875,0.0,1515.7100830078125,1895.4371337890625,0.0,3935.82177734375,0.8999142050743103,1.0,0.0,3.0,1.0,0.0
18195180,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8121276497840881,0.4016782641410827,0.3650285303592682,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.972908854484558,0.6870226860046387,0.6514992713928223,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8949436545372009,0.5449148416519165,0.3826245069503784,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8425266146659851,0.4527022540569305,0.4321415424346924,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6936486959457397,0.2469042837619781,1.1324232816696167,285.0071105957031,284.95001220703125,301.4739685058594,291.9139709472656,298.2380676269531,297.2257080078125,285.00640869140625,1.0,0.6796308755874634,0.3260026276111603,0.3260026276111603,1.0,1.0,-3.559354543685913,0.8476800322532654,2.711674451828003,0.047395221889019,0.9594385027885436,0.9594385027885436,0.0,221.4093475341797,229.0,57084.83203125,0.0,3918.603759765625,1.0,279.4421081542969,283.10516357421875,294.8934326171875,298.5205383300781,293.1499938964844,293.1499938964844,279.1499938964844,33442.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503434896469116,1.0,0.0,0.0,3.725730180740357,3.725754499435425,9.26224117847596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.7919921875,0.0,1599.533935546875,1895.4371337890625,0.0,3866.055908203125,0.920634925365448,1.0,0.0,3.0,1.0,0.0
18195240,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.8121276497840881,0.4016782641410827,0.3650285303592682,297.2102966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.972908854484558,0.6870226860046387,0.6514992713928223,297.347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.8949436545372009,0.5449148416519165,0.3826245069503784,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.8425266146659851,0.4527022540569305,0.4321415424346924,297.1689758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.6936486959457397,0.2469042837619781,1.1324232816696167,285.0071105957031,284.95001220703125,301.4739685058594,291.9139709472656,298.2380676269531,297.2257080078125,285.00640869140625,1.0,0.6796308755874634,0.3260026276111603,0.3260026276111603,1.0,1.0,-3.559354543685913,0.8476800322532654,2.711674451828003,0.047395221889019,0.9594385027885436,0.9594385027885436,0.0,221.4093475341797,229.0,57084.83203125,0.0,3918.603759765625,1.0,279.4421081542969,283.10516357421875,294.8934326171875,298.5205383300781,293.1499938964844,293.1499938964844,279.1499938964844,33442.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9503434896469116,1.0,0.0,0.0,3.725730180740357,3.725754499435425,9.26224117847596e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.7919921875,0.0,1599.533935546875,1895.4371337890625,0.0,3866.055908203125,0.920634925365448,1.0,0.0,3.0,1.0,0.0
18195300,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.810899555683136,0.4013552963733673,0.3650490045547485,297.2066650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9716331958770752,0.6870535016059875,0.6518849730491638,297.3470764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8943444490432739,0.5460917353630066,0.3836789131164551,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809509277344,0.8415086269378662,0.4528330266475677,0.4325219094753265,297.1678771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8828430175781,0.6926733255386353,0.24691903591156,1.1332727670669556,284.8807067871094,284.95001220703125,301.4834899902344,291.9044494628906,298.2379150390625,297.2239685058594,284.8785095214844,1.0,0.680773138999939,0.3256793022155761,0.3256793022155761,1.0,1.0,-3.56259822845459,0.8475878834724426,2.715010404586792,0.0466941855847835,0.8733963370323181,0.8733963370323181,0.0,222.8777770996093,229.0,58039.171875,0.0,3935.834716796875,1.0,279.1959228515625,282.9526672363281,294.94049072265625,298.7294006347656,293.1499938964844,293.1499938964844,279.1499938964844,37343.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9569656848907472,1.0,0.0,0.0,3.698967218399048,3.6989920139312735,9.129652767114748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8381.51171875,0.0,1598.515869140625,1895.4371337890625,0.0,3925.49169921875,0.9151742458343506,1.0,0.0,3.0,1.0,0.0
18195360,297.14013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.8088811635971069,0.4008584022521972,0.3646864593029022,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.9695290327072144,0.6868547797203064,0.6518021821975708,297.34478759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995056152344,0.8929362893104553,0.5471123456954956,0.3844402432441711,297.20916748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.83980393409729,0.4527885317802429,0.4325834512710571,297.16571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8986511230469,0.6910564303398132,0.2468161433935165,1.133284330368042,284.89947509765625,284.95001220703125,301.4937744140625,291.895263671875,298.2364196777344,297.2203063964844,284.9009094238281,1.0,0.6817617416381836,0.3253706097602844,0.3253706097602844,1.0,1.0,-3.5630693435668945,0.8467289209365845,2.7163405418396,0.0458061620593071,0.8649394512176514,0.8649394512176514,0.0,224.7557678222656,232.0,57824.55859375,0.0,3948.475341796875,1.0,279.1572570800781,282.9745788574219,294.9225769042969,298.66339111328125,293.1499938964844,293.1499938964844,279.45001220703125,38740.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9595574736595154,1.0,0.0,0.0,3.618622541427612,3.6186468601226807,8.737352459320391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.01953125,0.0,1518.8685302734375,1895.4371337890625,0.0,3948.64013671875,0.9004563689231873,1.0,0.0,3.0,1.0,0.0
18195420,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8064643740653992,0.4010186195373535,0.3646637797355652,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9670041799545288,0.6877475380897522,0.6524220108985901,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8919005393981934,0.5503666400909424,0.3865529596805572,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8378425240516663,0.4535716772079468,0.4331991076469421,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6891334652900696,0.2471185177564621,1.1344658136367798,285.0072326660156,284.95001220703125,301.5166015625,291.8777770996094,298.2431335449219,297.22467041015625,285.0065612792969,1.0,0.6838763356208801,0.3247531950473785,0.3247531950473785,1.0,1.0,-3.5684814453125,0.8463289737701416,2.7221524715423584,0.0441461578011512,0.9605392217636108,0.9605392217636108,0.0,227.54153442382807,235.0,57119.5859375,0.0,3979.384033203125,1.0,279.442138671875,283.10400390625,294.85699462890625,298.4851989746094,293.1499938964844,293.1499938964844,279.1499938964844,33442.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517024159431458,1.0,0.0,0.0,3.7291862964630127,3.729210615158081,9.279432902076224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.134765625,0.0,1603.5172119140625,1895.4371337890625,0.0,3878.28564453125,0.921418845653534,1.0,0.0,3.0,1.0,0.0
18195480,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8064643740653992,0.4010186195373535,0.3646637797355652,297.2035217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.9670041799545288,0.6877475380897522,0.6524220108985901,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8919005393981934,0.5503666400909424,0.3865529596805572,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8378425240516663,0.4535716772079468,0.4331991076469421,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6891334652900696,0.2471185177564621,1.1344658136367798,285.0072326660156,284.95001220703125,301.5166015625,291.8777770996094,298.2431335449219,297.22467041015625,285.0065612792969,1.0,0.6838763356208801,0.3247531950473785,0.3247531950473785,1.0,1.0,-3.5684814453125,0.8463289737701416,2.7221524715423584,0.0441461578011512,0.9605392217636108,0.9605392217636108,0.0,227.54153442382807,235.0,57119.5859375,0.0,3979.384033203125,1.0,279.442138671875,283.10400390625,294.85699462890625,298.4851989746094,293.1499938964844,293.1499938964844,279.1499938964844,33442.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9517024159431458,1.0,0.0,0.0,3.7291862964630127,3.729210615158081,9.279432902076224e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.134765625,0.0,1603.5172119140625,1895.4371337890625,0.0,3878.28564453125,0.921418845653534,1.0,0.0,3.0,1.0,0.0
18195540,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8031922578811646,0.4001496136188507,0.3642787635326385,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9635805487632751,0.6874753832817078,0.6526312828063965,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.890036940574646,0.5525950789451599,0.3883936107158661,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8352264761924744,0.4535821676254272,0.4335708022117615,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6866405010223389,0.2470078468322754,1.1352354288101196,284.89892578125,284.95001220703125,301.54205322265625,291.861328125,298.24285888671875,297.2193298339844,284.9003295898437,1.0,0.6859491467475891,0.324135810136795,0.324135810136795,1.0,1.0,-3.5718677043914795,0.8453238606452942,2.726543664932251,0.0425750687718391,0.865504801273346,0.865504801273346,0.0,230.87730407714844,238.0,57861.9921875,0.0,4008.47314453125,1.0,279.1568908691406,282.9725341796875,294.8885803222656,298.63067626953125,293.1499938964844,293.1499938964844,279.45001220703125,38776.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609001278877258,1.0,0.0,0.0,3.622568607330322,3.622592926025391,8.756418878874683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.40234375,0.0,1523.479248046875,1895.4371337890625,0.0,3960.60546875,0.9012712836265564,1.0,0.0,3.0,1.0,0.0
18195600,297.1352233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.8031922578811646,0.4001496136188507,0.3642787635326385,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990783691406,0.9635805487632751,0.6874753832817078,0.6526312828063965,297.3492126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.890036940574646,0.5525950789451599,0.3883936107158661,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8352264761924744,0.4535821676254272,0.4335708022117615,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981018066406,0.6866405010223389,0.2470078468322754,1.1352354288101196,284.89892578125,284.95001220703125,301.54205322265625,291.861328125,298.24285888671875,297.2193298339844,284.9003295898437,1.0,0.6859491467475891,0.324135810136795,0.324135810136795,1.0,1.0,-3.5718677043914795,0.8453238606452942,2.726543664932251,0.0425750687718391,0.865504801273346,0.865504801273346,0.0,230.87730407714844,238.0,57861.9921875,0.0,4008.47314453125,1.0,279.1568908691406,282.9725341796875,294.8885803222656,298.63067626953125,293.1499938964844,293.1499938964844,279.45001220703125,38776.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9609001278877258,1.0,0.0,0.0,3.622568607330322,3.622592926025391,8.756418878874683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7808.40234375,0.0,1523.479248046875,1895.4371337890625,0.0,3960.60546875,0.9012712836265564,1.0,0.0,3.0,1.0,0.0
18195660,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8007973432540894,0.4002680778503418,0.3642158210277557,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9610181450843812,0.6882699131965637,0.6531557440757751,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8891066312789917,0.5558938384056091,0.3905335664749145,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8333325386047363,0.454300045967102,0.4341212213039398,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6847854852676392,0.2472894936800003,1.1363162994384766,285.0073547363281,284.95001220703125,301.56982421875,291.84576416015625,298.2508850097656,297.2237548828125,285.0066833496094,1.0,0.6880080103874207,0.32355397939682,0.32355397939682,1.0,1.0,-3.5769498348236084,0.8449294567108154,2.732020378112793,0.0409884862601757,0.961481750011444,0.961481750011444,0.0,233.6547698974609,241.0,57152.015625,0.0,4038.6318359375,1.0,279.442138671875,283.102783203125,294.8246154785156,298.45391845703125,293.1499938964844,293.1499938964844,279.1499938964844,33451.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529523253440856,1.0,0.0,0.0,3.732564687728882,3.73258900642395,9.296253438151324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.2109375,0.0,1607.4830322265625,1895.4371337890625,0.0,3889.51953125,0.9221887588500975,1.0,0.0,3.0,1.0,0.0
18195720,297.1383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8007973432540894,0.4002680778503418,0.3642158210277557,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9610181450843812,0.6882699131965637,0.6531557440757751,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8891066312789917,0.5558938384056091,0.3905335664749145,297.2027893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8333325386047363,0.454300045967102,0.4341212213039398,297.1646728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6847854852676392,0.2472894936800003,1.1363162994384766,285.0073547363281,284.95001220703125,301.56982421875,291.84576416015625,298.2508850097656,297.2237548828125,285.0066833496094,1.0,0.6880080103874207,0.32355397939682,0.32355397939682,1.0,1.0,-3.5769498348236084,0.8449294567108154,2.732020378112793,0.0409884862601757,0.961481750011444,0.961481750011444,0.0,233.6547698974609,241.0,57152.015625,0.0,4038.6318359375,1.0,279.442138671875,283.102783203125,294.8246154785156,298.45391845703125,293.1499938964844,293.1499938964844,279.1499938964844,33451.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9529523253440856,1.0,0.0,0.0,3.732564687728882,3.73258900642395,9.296253438151324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.2109375,0.0,1607.4830322265625,1895.4371337890625,0.0,3889.51953125,0.9221887588500975,1.0,0.0,3.0,1.0,0.0
18195780,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7976160049438477,0.3993625342845917,0.3637976348400116,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9575615525245668,0.6878993511199951,0.6532742381095886,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8873738050460815,0.5581532716751099,0.3923983573913574,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8308117985725403,0.4542497098445892,0.4344357252120971,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6823866367340088,0.2471583485603332,1.136999011039734,284.8987121582031,284.95001220703125,301.5994873046875,291.8310241699219,298.2517395019531,297.218505859375,284.90008544921875,1.0,0.6900296211242676,0.3229721784591675,0.3229721784591675,1.0,1.0,-3.580042600631714,0.843946635723114,2.736095905303955,0.039501704275608,0.8661980628967285,0.8661980628967285,0.0,236.98291015625,244.0,57896.9921875,0.0,4067.02783203125,1.0,279.1568603515625,282.9708557128906,294.8580627441406,298.6014709472656,293.1499938964844,293.1499938964844,279.45001220703125,38775.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621030688285828,1.0,0.0,0.0,3.62630558013916,3.626329898834229,8.774494517638232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.76220703125,0.0,1527.598388671875,1895.4371337890625,0.0,3971.310302734375,0.9020960330963136,1.0,0.0,3.0,1.0,0.0
18195840,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8984680175781,0.7976160049438477,0.3993625342845917,0.3637976348400116,297.1869201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988647460937,0.9575615525245668,0.6878993511199951,0.6532742381095886,297.353271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.8873738050460815,0.5581532716751099,0.3923983573913574,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985900878906,0.8308117985725403,0.4542497098445892,0.4344357252120971,297.1614990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.6823866367340088,0.2471583485603332,1.136999011039734,284.8987121582031,284.95001220703125,301.5994873046875,291.8310241699219,298.2517395019531,297.218505859375,284.90008544921875,1.0,0.6900296211242676,0.3229721784591675,0.3229721784591675,1.0,1.0,-3.580042600631714,0.843946635723114,2.736095905303955,0.039501704275608,0.8661980628967285,0.8661980628967285,0.0,236.98291015625,244.0,57896.9921875,0.0,4067.02783203125,1.0,279.1568603515625,282.9708557128906,294.8580627441406,298.6014709472656,293.1499938964844,293.1499938964844,279.45001220703125,38775.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621030688285828,1.0,0.0,0.0,3.62630558013916,3.626329898834229,8.774494517638232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7804.76220703125,0.0,1527.598388671875,1895.4371337890625,0.0,3971.310302734375,0.9020960330963136,1.0,0.0,3.0,1.0,0.0
18195900,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.796080470085144,0.3993285596370697,0.3635709285736084,297.1871337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.9558616280555724,0.6881515979766846,0.6532749533653259,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0139465332031,0.8865806460380554,0.5597434639930725,0.3933330774307251,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8295841813087463,0.4545060098171234,0.4345371723175049,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.012451171875,0.6811966300010681,0.2472346425056457,1.1370946168899536,285.013916015625,284.95001220703125,301.61492919921875,291.8238830566406,298.25537109375,297.2198486328125,285.015380859375,1.0,0.6909667253494263,0.3226812779903412,0.3226812779903412,1.0,1.0,-3.581125020980835,0.8433253169059753,2.737799644470215,0.0385842993855476,0.9457239508628844,0.9457239508628844,0.0,238.5677795410156,244.0,57061.86328125,0.0,4079.56103515625,1.0,279.4010314941406,283.10821533203125,294.79498291015625,298.3841857910156,293.1499938964844,293.1499938964844,279.45001220703125,34263.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9562005996704102,1.0,0.0,0.0,3.672098398208618,3.672122240066528,8.997500913210388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8045.3408203125,0.0,1544.8231201171875,1895.4371337890625,0.0,3918.64599609375,0.9105511903762816,1.0,0.0,3.0,1.0,0.0
18195960,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.795276403427124,0.399447500705719,0.3636974692344665,297.18927001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9549567103385924,0.6885977983474731,0.6537005305290222,297.3608703613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.8865250945091248,0.5614901781082153,0.3945578634738922,297.196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077209472656,0.8289682269096375,0.4549137055873871,0.434928834438324,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081787109375,0.6805875301361084,0.2474198937416076,1.1379767656326294,285.00762939453125,284.95001220703125,301.6307067871094,291.8169250488281,298.26055908203125,297.2229919433594,285.0065612792969,1.0,0.6920379996299744,0.3223943412303924,0.3223943412303924,1.0,1.0,-3.584792137145996,0.8434633612632751,2.741328954696656,0.037892285734415,0.962421417236328,0.962421417236328,0.0,239.76193237304688,247.0,57179.03125,0.0,4096.4697265625,1.0,279.44317626953125,283.1013488769531,294.7945861816406,298.4252624511719,293.1499938964844,293.1499938964844,279.1499938964844,33402.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9540538191795348,1.0,0.0,0.0,3.737468719482422,3.73749303817749,9.320697813564038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8629.103515625,0.0,1612.7730712890625,1895.4371337890625,0.0,3899.407470703125,0.923002302646637,1.0,0.0,3.0,1.0,0.0
18196020,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7922077178955078,0.3985165059566498,0.3632620573043823,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.951496958732605,0.6881346702575684,0.6537403464317322,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.88492351770401,0.5637736320495605,0.3964475989341736,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8265429139137268,0.4548164010047912,0.4352032840251922,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6782897114753723,0.2472701072692871,1.1385902166366575,284.8984680175781,284.95001220703125,301.66314697265625,291.8033447265625,298.2621154785156,297.21783447265625,284.8998413085937,1.0,0.6940154433250427,0.3218204975128174,0.3218204975128174,1.0,1.0,-3.5876684188842773,0.842437207698822,2.7452311515808105,0.0364086553454399,0.8667982220649719,0.8667982220649719,0.0,243.0762176513672,250.0,57926.35546875,0.0,4124.3193359375,1.0,279.1568298339844,282.9692077636719,294.8302307128906,298.5748291015625,293.1499938964844,293.1499938964844,279.45001220703125,38777.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632140398025512,1.0,0.0,0.0,3.629685163497925,3.629709243774414,8.790856327323127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.197265625,0.0,1531.3511962890625,1895.4371337890625,0.0,3981.183837890625,0.9028412699699402,1.0,0.0,3.0,1.0,0.0
18196080,297.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.7922077178955078,0.3985165059566498,0.3632620573043823,297.1797180175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.951496958732605,0.6881346702575684,0.6537403464317322,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.88492351770401,0.5637736320495605,0.3964475989341736,297.189697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.8265429139137268,0.4548164010047912,0.4352032840251922,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.6782897114753723,0.2472701072692871,1.1385902166366575,284.8984680175781,284.95001220703125,301.66314697265625,291.8033447265625,298.2621154785156,297.21783447265625,284.8998413085937,1.0,0.6940154433250427,0.3218204975128174,0.3218204975128174,1.0,1.0,-3.5876684188842773,0.842437207698822,2.7452311515808105,0.0364086553454399,0.8667982220649719,0.8667982220649719,0.0,243.0762176513672,250.0,57926.35546875,0.0,4124.3193359375,1.0,279.1568298339844,282.9692077636719,294.8302307128906,298.5748291015625,293.1499938964844,293.1499938964844,279.45001220703125,38777.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9632140398025512,1.0,0.0,0.0,3.629685163497925,3.629709243774414,8.790856327323127e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7801.197265625,0.0,1531.3511962890625,1895.4371337890625,0.0,3981.183837890625,0.9028412699699402,1.0,0.0,3.0,1.0,0.0
18196140,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7899572253227234,0.3985801041126251,0.3631482124328613,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9488932490348816,0.6887449026107788,0.6540902256965637,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8841731548309326,0.5671399831771851,0.3986316323280334,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8247670531272888,0.4554421901702881,0.4356628656387329,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6765662431716919,0.2475142627954483,1.1394978761672974,285.00750732421875,284.95001220703125,301.6964416503906,291.7901916503906,298.2713928222656,297.22235107421875,285.0068054199219,1.0,0.6959825158119202,0.3212466239929199,0.3212466239929199,1.0,1.0,-3.592214584350586,0.8419011235237122,2.7503135204315186,0.0347882024943828,0.9630861282348632,0.9630861282348632,0.0,245.84228515625,253.0,57203.7734375,0.0,4153.2763671875,1.0,279.44219970703125,283.1002197265625,294.7685546875,298.39990234375,293.1499938964844,293.1499938964844,279.1499938964844,33470.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551749229431152,1.0,0.0,0.0,3.73860502243042,3.738629341125488,9.326366239292838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.9716796875,0.0,1614.6160888671875,1895.4371337890625,0.0,3909.460205078125,0.9235647320747375,1.0,0.0,3.0,1.0,0.0
18196200,297.1304016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075988769531,0.7899572253227234,0.3985801041126251,0.3631482124328613,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9488932490348816,0.6887449026107788,0.6540902256965637,297.3643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8841731548309326,0.5671399831771851,0.3986316323280334,297.19097900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.8247670531272888,0.4554421901702881,0.4356628656387329,297.16082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077819824219,0.6765662431716919,0.2475142627954483,1.1394978761672974,285.00750732421875,284.95001220703125,301.6964416503906,291.7901916503906,298.2713928222656,297.22235107421875,285.0068054199219,1.0,0.6959825158119202,0.3212466239929199,0.3212466239929199,1.0,1.0,-3.592214584350586,0.8419011235237122,2.7503135204315186,0.0347882024943828,0.9630861282348632,0.9630861282348632,0.0,245.84228515625,253.0,57203.7734375,0.0,4153.2763671875,1.0,279.44219970703125,283.1002197265625,294.7685546875,298.39990234375,293.1499938964844,293.1499938964844,279.1499938964844,33470.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9551749229431152,1.0,0.0,0.0,3.73860502243042,3.738629341125488,9.326366239292838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8622.9716796875,0.0,1614.6160888671875,1895.4371337890625,0.0,3909.460205078125,0.9235647320747375,1.0,0.0,3.0,1.0,0.0
18196260,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7869777679443359,0.3976342380046844,0.362691730260849,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9454165101051332,0.6881948113441467,0.6540414094924927,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8826596140861511,0.5694355368614197,0.4005273580551147,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8224031925201416,0.455311506986618,0.4359005689620971,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6743445992469788,0.2473458796739578,1.140022039413452,284.8981628417969,284.95001220703125,301.73016357421875,291.77734375,298.2731628417969,297.2172546386719,284.8995666503906,1.0,0.6979179382324219,0.3206686377525329,0.3206686377525329,1.0,1.0,-3.5948140621185303,0.8407766222953796,2.754037618637085,0.0332599803805351,0.8672565221786499,0.8672565221786499,0.0,249.16026306152344,256.0,57949.04296875,0.0,4180.515625,1.0,279.15679931640625,282.9676208496094,294.8041076660156,298.5496520996094,293.1499938964844,293.1499938964844,279.45001220703125,38784.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642707109451294,1.0,0.0,0.0,3.632567882537842,3.63259220123291,8.804826165942359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.345703125,0.0,1534.594482421875,1895.4371337890625,0.0,3990.5625,0.9034851789474488,1.0,0.0,3.0,1.0,0.0
18196320,297.1234436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7869777679443359,0.3976342380046844,0.362691730260849,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983154296875,0.9454165101051332,0.6881948113441467,0.6540414094924927,297.36016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8826596140861511,0.5694355368614197,0.4005273580551147,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8224031925201416,0.455311506986618,0.4359005689620971,297.15777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.6743445992469788,0.2473458796739578,1.140022039413452,284.8981628417969,284.95001220703125,301.73016357421875,291.77734375,298.2731628417969,297.2172546386719,284.8995666503906,1.0,0.6979179382324219,0.3206686377525329,0.3206686377525329,1.0,1.0,-3.5948140621185303,0.8407766222953796,2.754037618637085,0.0332599803805351,0.8672565221786499,0.8672565221786499,0.0,249.16026306152344,256.0,57949.04296875,0.0,4180.515625,1.0,279.15679931640625,282.9676208496094,294.8041076660156,298.5496520996094,293.1499938964844,293.1499938964844,279.45001220703125,38784.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9642707109451294,1.0,0.0,0.0,3.632567882537842,3.63259220123291,8.804826165942359e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.345703125,0.0,1534.594482421875,1895.4371337890625,0.0,3990.5625,0.9034851789474488,1.0,0.0,3.0,1.0,0.0
18196380,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7848107218742371,0.39768847823143,0.3625686466693878,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9428163766860962,0.6887243986129761,0.6543146371841431,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8819839358329773,0.5728204250335693,0.4027230441570282,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8206797242164612,0.4559136629104614,0.4363357424736023,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6726856827735901,0.247573435306549,1.1408520936965942,285.0074462890625,284.95001220703125,301.7640380859375,291.7646484375,298.28253173828125,297.2218017578125,285.0067749023437,1.0,0.6998467445373535,0.320090651512146,0.320090651512146,1.0,1.0,-3.5991482734680176,0.840158998966217,2.7589893341064453,0.031598187983036,0.963605523109436,0.963605523109436,0.0,251.9203643798828,259.0,57219.390625,0.0,4208.9951171875,1.0,279.44219970703125,283.0989990234375,294.74285888671875,298.3747863769531,293.1499938964844,293.1499938964844,279.1499938964844,33483.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561985731124878,1.0,0.0,0.0,3.740896463394165,3.740921020507813,9.337802566733444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.6787109375,0.0,1617.3653564453125,1895.4371337890625,0.0,3918.628173828125,0.9240901470184326,1.0,0.0,3.0,1.0,0.0
