time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18196440,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.7848107218742371,0.39768847823143,0.3625686466693878,297.1750793457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.9428163766860962,0.6887243986129761,0.6543146371841431,297.36737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.8819839358329773,0.5728204250335693,0.4027230441570282,297.1861877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.8206797242164612,0.4559136629104614,0.4363357424736023,297.1590881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6726856827735901,0.247573435306549,1.1408520936965942,285.0074462890625,284.95001220703125,301.7640380859375,291.7646484375,298.28253173828125,297.2218017578125,285.0067749023437,1.0,0.6998467445373535,0.320090651512146,0.320090651512146,1.0,1.0,-3.5991482734680176,0.840158998966217,2.7589893341064453,0.031598187983036,0.963605523109436,0.963605523109436,0.0,251.9203643798828,259.0,57219.390625,0.0,4208.9951171875,1.0,279.44219970703125,283.0989990234375,294.74285888671875,298.3747863769531,293.1499938964844,293.1499938964844,279.1499938964844,33483.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9561985731124878,1.0,0.0,0.0,3.740896463394165,3.740921020507813,9.337802566733444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.6787109375,0.0,1617.3653564453125,1895.4371337890625,0.0,3918.628173828125,0.9240901470184326,1.0,0.0,3.0,1.0,0.0
18196500,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.7837257385253906,0.39729905128479,0.3625259101390838,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802795410156,0.9415056705474854,0.6885272860527039,0.6544886231422424,297.3658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8816277980804443,0.5740542411804199,0.4038285911083221,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.880859375,0.8198279142379761,0.4559251070022583,0.4366028010845184,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827514648437,0.6718918681144714,0.2475427687168121,1.141504406929016,284.880615234375,284.95001220703125,301.7809143066406,291.7583312988281,298.2842102050781,297.2202453613281,284.8783569335937,1.0,0.7008720636367798,0.3198016583919525,0.3198016583919525,1.0,1.0,-3.6017496585845947,0.8399683237075806,2.7617812156677246,0.0309310276061296,0.8773021101951599,0.8773021101951599,0.0,253.36827087402344,259.0,58184.85546875,0.0,4224.8193359375,1.0,279.1955871582031,282.9457397460937,294.7933044433594,298.5873718261719,293.1499938964844,293.1499938964844,279.1499938964844,37308.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.962721347808838,1.0,0.0,0.0,3.715007066726685,3.71503210067749,9.209002769239304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8362.904296875,0.0,1616.6673583984375,1895.4371337890625,0.0,3976.806884765625,0.9187743663787842,1.0,0.0,3.0,1.0,0.0
18196560,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.7819411754608154,0.3967399597167969,0.3621074557304382,297.1656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983459472656,0.9393610954284668,0.6880978941917419,0.6541925072669983,297.3628234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982238769531,0.8805621862411499,0.5751203298568726,0.4046232402324676,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.8183791041374207,0.4557643532752991,0.436554342508316,297.1560974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.6705496907234192,0.2473895251750946,1.1413050889968872,284.898193359375,284.95001220703125,301.79766845703125,291.75201416015625,298.2843017578125,297.2167663574219,284.89959716796875,1.0,0.7017459869384766,0.3195250928401947,0.3195250928401947,1.0,1.0,-3.601550817489624,0.8390099406242371,2.7625410556793213,0.0300821885466575,0.867772102355957,0.867772102355957,0.0,255.2328948974609,262.0,57964.06640625,0.0,4235.7646484375,1.0,279.1571350097656,282.96661376953125,294.778564453125,298.52471923828125,293.1499938964844,293.1499938964844,279.45001220703125,38753.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9652509093284608,1.0,0.0,0.0,3.634781837463379,3.6348063945770255,8.8155621824626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7793.42822265625,0.0,1536.8199462890625,1895.4371337890625,0.0,3999.252197265625,0.9040321111679076,1.0,0.0,3.0,1.0,0.0
18196620,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.779859185218811,0.3967883288860321,0.3619812726974487,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9367797374725342,0.688549816608429,0.6543951630592346,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8799501061439514,0.5785115957260132,0.4068239033222198,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8166988492012024,0.4563499689102173,0.4369747042655945,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6689541935920715,0.2476018965244293,1.142069697380066,285.0073547363281,284.95001220703125,301.8306579589844,291.7393798828125,298.2934875488281,297.2213134765625,285.0066833496094,1.0,0.7036417722702026,0.3189719319343567,0.3189719319343567,1.0,1.0,-3.605705738067627,0.8384146690368652,2.7672910690307617,0.0284762512892484,0.96396666765213,0.96396666765213,0.0,257.9889221191406,265.0,57227.74609375,0.0,4263.85302734375,1.0,279.4422302246094,283.09783935546875,294.7175598144531,298.34979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33493.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957190990447998,1.0,0.0,0.0,3.7426369190216064,3.742661476135254,9.346492788608884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.62890625,0.0,1619.464111328125,1895.4371337890625,0.0,3927.506591796875,0.9244885444641112,1.0,0.0,3.0,1.0,0.0
18196680,297.1249694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.779859185218811,0.3967883288860321,0.3619812726974487,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.9367797374725342,0.688549816608429,0.6543951630592346,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8799501061439514,0.5785115957260132,0.4068239033222198,297.1822204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8166988492012024,0.4563499689102173,0.4369747042655945,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.6689541935920715,0.2476018965244293,1.142069697380066,285.0073547363281,284.95001220703125,301.8306579589844,291.7393798828125,298.2934875488281,297.2213134765625,285.0066833496094,1.0,0.7036417722702026,0.3189719319343567,0.3189719319343567,1.0,1.0,-3.605705738067627,0.8384146690368652,2.7672910690307617,0.0284762512892484,0.96396666765213,0.96396666765213,0.0,257.9889221191406,265.0,57227.74609375,0.0,4263.85302734375,1.0,279.4422302246094,283.09783935546875,294.7175598144531,298.34979248046875,293.1499938964844,293.1499938964844,279.1499938964844,33493.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.957190990447998,1.0,0.0,0.0,3.7426369190216064,3.742661476135254,9.346492788608884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8613.62890625,0.0,1619.464111328125,1895.4371337890625,0.0,3927.506591796875,0.9244885444641112,1.0,0.0,3.0,1.0,0.0
18196740,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7770945429801941,0.3958353400230407,0.361517459154129,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9333606958389282,0.6878448724746704,0.6542020440101624,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8786036372184753,0.5808004140853882,0.4087205529212951,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8144419193267822,0.4561836123466491,0.4371791481971741,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6668983101844788,0.2474022954702377,1.142459750175476,284.897705078125,284.95001220703125,301.8627014160156,291.7265625,298.2948608398437,297.2162475585937,284.8990783691406,1.0,0.7055087089538574,0.3184187710285187,0.3184187710285187,1.0,1.0,-3.607923030853272,0.8372505307197571,2.77067232131958,0.026980772614479,0.8677298426628113,0.8677298426628113,0.0,261.301025390625,268.0,57968.828125,0.0,4290.20361328125,1.0,279.1567687988281,282.9650573730469,294.7532958984375,298.49951171875,293.1499938964844,293.1499938964844,279.45001220703125,38803.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662778973579408,1.0,0.0,0.0,3.6362087726593018,3.63623309135437,8.82248400557728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.703125,0.0,1538.77392578125,1895.4371337890625,0.0,4008.345947265625,0.904302179813385,1.0,0.0,3.0,1.0,0.0
18196800,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.7770945429801941,0.3958353400230407,0.361517459154129,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.9333606958389282,0.6878448724746704,0.6542020440101624,297.3647766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8786036372184753,0.5808004140853882,0.4087205529212951,297.1764831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.8144419193267822,0.4561836123466491,0.4371791481971741,297.1545104980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.6668983101844788,0.2474022954702377,1.142459750175476,284.897705078125,284.95001220703125,301.8627014160156,291.7265625,298.2948608398437,297.2162475585937,284.8990783691406,1.0,0.7055087089538574,0.3184187710285187,0.3184187710285187,1.0,1.0,-3.607923030853272,0.8372505307197571,2.77067232131958,0.026980772614479,0.8677298426628113,0.8677298426628113,0.0,261.301025390625,268.0,57968.828125,0.0,4290.20361328125,1.0,279.1567687988281,282.9650573730469,294.7532958984375,298.49951171875,293.1499938964844,293.1499938964844,279.45001220703125,38803.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9662778973579408,1.0,0.0,0.0,3.6362087726593018,3.63623309135437,8.82248400557728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7787.703125,0.0,1538.77392578125,1895.4371337890625,0.0,4008.345947265625,0.904302179813385,1.0,0.0,3.0,1.0,0.0
18196860,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7750924825668335,0.3958822190761566,0.3613882958889007,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9308081865310668,0.6882228851318359,0.6543331742286682,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8780412077903748,0.584190309047699,0.4109176099300384,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8127886652946472,0.4567567408084869,0.4375856518745422,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6653600931167603,0.2476006001234054,1.1431559324264526,285.0072631835937,284.95001220703125,301.8934020996094,291.7135009765625,298.3035888671875,297.22076416015625,285.006591796875,1.0,0.7073715329170227,0.3179013729095459,0.3179013729095459,1.0,1.0,-3.611884832382202,0.8367065787315369,2.7751781940460205,0.0254599377512931,0.9640388488769532,0.9640388488769532,0.0,264.0555419921875,271.0,57226.94921875,0.0,4317.869140625,1.0,279.4422302246094,283.096923828125,294.6916198730469,298.3236389160156,293.1499938964844,293.1499938964844,279.1499938964844,33505.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581871032714844,1.0,0.0,0.0,3.7435240745544434,3.743548631668091,9.350924869977462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2607421875,0.0,1620.5875244140625,1895.4371337890625,0.0,3936.4091796875,0.9246989488601683,1.0,0.0,3.0,1.0,0.0
18196920,297.1230773925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.7750924825668335,0.3958822190761566,0.3613882958889007,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072021484375,0.9308081865310668,0.6882228851318359,0.6543331742286682,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072326660156,0.8780412077903748,0.584190309047699,0.4109176099300384,297.17889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8127886652946472,0.4567567408084869,0.4375856518745422,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0075378417969,0.6653600931167603,0.2476006001234054,1.1431559324264526,285.0072631835937,284.95001220703125,301.8934020996094,291.7135009765625,298.3035888671875,297.22076416015625,285.006591796875,1.0,0.7073715329170227,0.3179013729095459,0.3179013729095459,1.0,1.0,-3.611884832382202,0.8367065787315369,2.7751781940460205,0.0254599377512931,0.9640388488769532,0.9640388488769532,0.0,264.0555419921875,271.0,57226.94921875,0.0,4317.869140625,1.0,279.4422302246094,283.096923828125,294.6916198730469,298.3236389160156,293.1499938964844,293.1499938964844,279.1499938964844,33505.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9581871032714844,1.0,0.0,0.0,3.7435240745544434,3.743548631668091,9.350924869977462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.2607421875,0.0,1620.5875244140625,1895.4371337890625,0.0,3936.4091796875,0.9246989488601683,1.0,0.0,3.0,1.0,0.0
18196980,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7724337577819824,0.3949301838874817,0.3609251379966736,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9274498820304872,0.6874454021453857,0.6540724039077759,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8767619729042053,0.5864612460136414,0.4128047227859497,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8105599880218506,0.4565783441066742,0.4377792477607727,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.663382887840271,0.2473875880241394,1.1434880495071411,284.8975524902344,284.95001220703125,301.9223937988281,291.7001037597656,298.3042907714844,297.2156677246094,284.8989562988281,1.0,0.7092071175575256,0.3173840045928955,0.3173840045928955,1.0,1.0,-3.613927364349365,0.8356046676635742,2.778322696685791,0.0240581184625625,0.8677080869674683,0.8677080869674683,0.0,267.36541748046875,274.0,57964.53125,0.0,4343.80859375,1.0,279.1567687988281,282.9642028808594,294.7268981933594,298.47271728515625,293.1499938964844,293.1499938964844,279.45001220703125,38814.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672821164131165,1.0,0.0,0.0,3.6367416381835938,3.636765956878662,8.825069812701258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.41015625,0.0,1539.44873046875,1895.4371337890625,0.0,4017.22705078125,0.9044272303581238,1.0,0.0,3.0,1.0,0.0
18197040,297.1169738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.7724337577819824,0.3949301838874817,0.3609251379966736,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.9274498820304872,0.6874454021453857,0.6540724039077759,297.3661193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976135253906,0.8767619729042053,0.5864612460136414,0.4128047227859497,297.1734313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.8105599880218506,0.4565783441066742,0.4377792477607727,297.1530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.663382887840271,0.2473875880241394,1.1434880495071411,284.8975524902344,284.95001220703125,301.9223937988281,291.7001037597656,298.3042907714844,297.2156677246094,284.8989562988281,1.0,0.7092071175575256,0.3173840045928955,0.3173840045928955,1.0,1.0,-3.613927364349365,0.8356046676635742,2.778322696685791,0.0240581184625625,0.8677080869674683,0.8677080869674683,0.0,267.36541748046875,274.0,57964.53125,0.0,4343.80859375,1.0,279.1567687988281,282.9642028808594,294.7268981933594,298.47271728515625,293.1499938964844,293.1499938964844,279.45001220703125,38814.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9672821164131165,1.0,0.0,0.0,3.6367416381835938,3.636765956878662,8.825069812701258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7781.41015625,0.0,1539.44873046875,1895.4371337890625,0.0,4017.22705078125,0.9044272303581238,1.0,0.0,3.0,1.0,0.0
18197100,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.7711501717567444,0.3948747515678406,0.3606799840927124,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.9258105158805848,0.6874983310699463,0.6538856625556946,297.3686218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.876174807548523,0.5880724787712097,0.4137458801269531,297.17401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.8094540238380432,0.456779807806015,0.4378257095813751,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.6623914837837219,0.2474232763051986,1.1433992385864258,285.0130615234375,284.95001220703125,301.9361572265625,291.6932373046875,298.3074951171875,297.217041015625,285.0145263671875,1.0,0.7100538611412048,0.3171253204345703,0.3171253204345703,1.0,1.0,-3.614481449127197,0.8349252939224243,2.7795560359954834,0.0231817979365587,0.947136640548706,0.947136640548706,0.0,268.9421691894531,274.0,57108.2265625,0.0,4355.056640625,1.0,279.4012451171875,283.1022644042969,294.6640014648437,298.2547912597656,293.1499938964844,293.1499938964844,279.45001220703125,34327.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613439440727234,1.0,0.0,0.0,3.681101799011232,3.68112587928772,9.041676207743876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8019.98291015625,0.0,1555.4234619140625,1895.4371337890625,0.0,3964.556884765625,0.9126049280166626,1.0,0.0,3.0,1.0,0.0
18197160,297.1216125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.7704989314079285,0.3949751555919647,0.3607887029647827,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071105957031,0.924930214881897,0.6877490878105164,0.6541274785995483,297.3724670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0071716308594,0.876228392124176,0.5898368954658508,0.4149857461452484,297.1761169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0072937011719,0.8089110851287842,0.4571395516395569,0.4381699562072754,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.6618921160697937,0.2475719898939132,1.1441121101379397,285.0072021484375,284.95001220703125,301.9493408203125,291.6862487792969,298.31207275390625,297.2201232910156,285.00616455078125,1.0,0.7110373973846436,0.316870242357254,0.316870242357254,1.0,1.0,-3.617663621902466,0.8350059986114502,2.782657623291016,0.0225215498358011,0.9639159440994264,0.9639159440994264,0.0,270.12652587890625,277.0,57214.5078125,0.0,4371.0029296875,1.0,279.4432373046875,283.0959777832031,294.6635131835937,298.2950439453125,293.1499938964844,293.1499938964844,279.1499938964844,33459.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9591516256332396,1.0,0.0,0.0,3.745302200317383,3.745326519012451,9.359809496345406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.833984375,0.0,1622.297607421875,1895.4371337890625,0.0,3945.019775390625,0.9248095154762268,1.0,0.0,3.0,1.0,0.0
18197220,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7679541110992432,0.3940254151821136,0.3603335916996002,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9216690063476562,0.6869012117385864,0.6538079380989075,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8750169277191162,0.5920789241790771,0.4168612062931061,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8067019581794739,0.4569510221481323,0.4383589625358581,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6599980592727661,0.2473468035459518,1.1444016695022583,284.8974304199219,284.95001220703125,301.973876953125,291.671875,298.3116760253906,297.2149963378906,284.8988037109375,1.0,0.7128438353538513,0.3163601160049438,0.3163601160049438,1.0,1.0,-3.6195743083953857,0.8338863849639893,2.7856879234313965,0.0211258400231599,0.8674482107162476,0.8674482107162476,0.0,273.42742919921875,280.0,57947.91796875,0.0,4396.59716796875,1.0,279.15679931640625,282.96368408203125,294.6987609863281,298.44354248046875,293.1499938964844,293.1499938964844,279.45001220703125,38829.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968308687210083,1.0,0.0,0.0,3.636208534240722,3.636232852935791,8.822482868708903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.6689453125,0.0,1538.9681396484375,1895.4371337890625,0.0,4026.294677734375,0.9043164253234864,1.0,0.0,3.0,1.0,0.0
18197280,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.7679541110992432,0.3940254151821136,0.3603335916996002,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975830078125,0.9216690063476562,0.6869012117385864,0.6538079380989075,297.3667297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974914550781,0.8750169277191162,0.5920789241790771,0.4168612062931061,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8067019581794739,0.4569510221481323,0.4383589625358581,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6599980592727661,0.2473468035459518,1.1444016695022583,284.8974304199219,284.95001220703125,301.973876953125,291.671875,298.3116760253906,297.2149963378906,284.8988037109375,1.0,0.7128438353538513,0.3163601160049438,0.3163601160049438,1.0,1.0,-3.6195743083953857,0.8338863849639893,2.7856879234313965,0.0211258400231599,0.8674482107162476,0.8674482107162476,0.0,273.42742919921875,280.0,57947.91796875,0.0,4396.59716796875,1.0,279.15679931640625,282.96368408203125,294.6987609863281,298.44354248046875,293.1499938964844,293.1499938964844,279.45001220703125,38829.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.968308687210083,1.0,0.0,0.0,3.636208534240722,3.636232852935791,8.822482868708903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7773.6689453125,0.0,1538.9681396484375,1895.4371337890625,0.0,4026.294677734375,0.9043164253234864,1.0,0.0,3.0,1.0,0.0
18197340,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7661073207855225,0.3940695822238922,0.3602039813995361,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.919228732585907,0.687133252620697,0.653804361820221,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8745269179344177,0.5954289436340332,0.4190298318862915,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8050655126571655,0.4575024843215942,0.4387455880641937,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6585698127746582,0.2475192695856094,1.144984006881714,285.0067138671875,284.95001220703125,301.9956359863281,291.6568603515625,298.3181457519531,297.2193603515625,285.00604248046875,1.0,0.7146458625793457,0.3158499896526336,0.3158499896526336,1.0,1.0,-3.623178720474243,0.8332577347755432,2.7899210453033447,0.0195823814719915,0.963311731815338,0.963311731815338,0.0,276.1806030273437,283.0,57193.72265625,0.0,4423.47412109375,1.0,279.4422302246094,283.0955810546875,294.6351013183594,298.2650451660156,293.1499938964844,293.1499938964844,279.1499938964844,33528.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602453112602234,1.0,0.0,0.0,3.7426846027374254,3.742709159851074,9.3467315309681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.591796875,0.0,1619.79052734375,1895.4371337890625,0.0,3954.77197265625,0.9245258569717408,1.0,0.0,3.0,1.0,0.0
18197400,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7661073207855225,0.3940695822238922,0.3602039813995361,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00665283203125,0.919228732585907,0.687133252620697,0.653804361820221,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0066833496094,0.8745269179344177,0.5954289436340332,0.4190298318862915,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067749023437,0.8050655126571655,0.4575024843215942,0.4387455880641937,297.1532592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.6585698127746582,0.2475192695856094,1.144984006881714,285.0067138671875,284.95001220703125,301.9956359863281,291.6568603515625,298.3181457519531,297.2193603515625,285.00604248046875,1.0,0.7146458625793457,0.3158499896526336,0.3158499896526336,1.0,1.0,-3.623178720474243,0.8332577347755432,2.7899210453033447,0.0195823814719915,0.963311731815338,0.963311731815338,0.0,276.1806030273437,283.0,57193.72265625,0.0,4423.47412109375,1.0,279.4422302246094,283.0955810546875,294.6351013183594,298.2650451660156,293.1499938964844,293.1499938964844,279.1499938964844,33528.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9602453112602234,1.0,0.0,0.0,3.7426846027374254,3.742709159851074,9.3467315309681e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8589.591796875,0.0,1619.79052734375,1895.4371337890625,0.0,3954.77197265625,0.9245258569717408,1.0,0.0,3.0,1.0,0.0
18197460,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7636457085609436,0.3931204676628113,0.3597424030303955,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9160584807395936,0.6862139105796814,0.6534101963043213,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.873345673084259,0.5976294875144958,0.4208731949329376,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8028661012649536,0.4573022425174713,0.4389192759990692,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6567356586456299,0.2472809106111526,1.1452065706253052,284.89727783203125,284.95001220703125,302.0142517089844,291.64111328125,298.3162536621094,297.214111328125,284.8986511230469,1.0,0.71642005443573,0.3153353035449981,0.3153353035449981,1.0,1.0,-3.62485408782959,0.8320537209510803,2.792800188064575,0.0181430391967296,0.8668860197067261,0.8668860197067261,0.0,279.49090576171875,286.0,57917.28125,0.0,4448.54736328125,1.0,279.15679931640625,282.9635314941406,294.6681213378906,298.4110717773437,293.1499938964844,293.1499938964844,279.45001220703125,38850.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693853259086608,1.0,0.0,0.0,3.6344051361083984,3.634429454803467,8.813734666546225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.10302734375,0.0,1537.1221923828125,1895.4371337890625,0.0,4035.792236328125,0.9039338231086732,1.0,0.0,3.0,1.0,0.0
18197520,297.11474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.7636457085609436,0.3931204676628113,0.3597424030303955,297.1399230957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.9160584807395936,0.6862139105796814,0.6534101963043213,297.3665466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973388671875,0.873345673084259,0.5976294875144958,0.4208731949329376,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89715576171875,0.8028661012649536,0.4573022425174713,0.4389192759990692,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.6567356586456299,0.2472809106111526,1.1452065706253052,284.89727783203125,284.95001220703125,302.0142517089844,291.64111328125,298.3162536621094,297.214111328125,284.8986511230469,1.0,0.71642005443573,0.3153353035449981,0.3153353035449981,1.0,1.0,-3.62485408782959,0.8320537209510803,2.792800188064575,0.0181430391967296,0.8668860197067261,0.8668860197067261,0.0,279.49090576171875,286.0,57917.28125,0.0,4448.54736328125,1.0,279.15679931640625,282.9635314941406,294.6681213378906,298.4110717773437,293.1499938964844,293.1499938964844,279.45001220703125,38850.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9693853259086608,1.0,0.0,0.0,3.6344051361083984,3.634429454803467,8.813734666546225e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7764.10302734375,0.0,1537.1221923828125,1895.4371337890625,0.0,4035.792236328125,0.9039338231086732,1.0,0.0,3.0,1.0,0.0
18197580,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7618723511695862,0.393163800239563,0.3596134781837463,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9137049317359924,0.6863747239112854,0.6533414125442505,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8728792071342468,0.6009426712989807,0.4230163097381592,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8012717366218567,0.4578433036804199,0.4392967224121094,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6553583741188049,0.2474410831928253,1.145735502243042,285.0062561035156,284.95001220703125,302.02935791015625,291.6245422363281,298.3210754394531,297.2183837890625,285.0055847167969,1.0,0.7181915640830994,0.3148206174373626,0.3148206174373626,1.0,1.0,-3.62827467918396,0.8313536047935486,2.7969210147857666,0.0165592804551124,0.9623242616653442,0.9623242616653442,0.0,282.2434997558594,289.0,57156.453125,0.0,4475.00341796875,1.0,279.44219970703125,283.0953369140625,294.6028747558594,298.2306213378906,293.1499938964844,293.1499938964844,279.1499938964844,33542.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613395929336548,1.0,0.0,0.0,3.74047589302063,3.740500450134277,9.335702770840726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2822265625,0.0,1617.33349609375,1895.4371337890625,0.0,3964.51806640625,0.9240373969078064,1.0,0.0,3.0,1.0,0.0
18197640,297.1196594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063781738281,0.7618723511695862,0.393163800239563,0.3596134781837463,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0061950683594,0.9137049317359924,0.6863747239112854,0.6533414125442505,297.37225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062255859375,0.8728792071342468,0.6009426712989807,0.4230163097381592,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.8012717366218567,0.4578433036804199,0.4392967224121094,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.6553583741188049,0.2474410831928253,1.145735502243042,285.0062561035156,284.95001220703125,302.02935791015625,291.6245422363281,298.3210754394531,297.2183837890625,285.0055847167969,1.0,0.7181915640830994,0.3148206174373626,0.3148206174373626,1.0,1.0,-3.62827467918396,0.8313536047935486,2.7969210147857666,0.0165592804551124,0.9623242616653442,0.9623242616653442,0.0,282.2434997558594,289.0,57156.453125,0.0,4475.00341796875,1.0,279.44219970703125,283.0953369140625,294.6028747558594,298.2306213378906,293.1499938964844,293.1499938964844,279.1499938964844,33542.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613395929336548,1.0,0.0,0.0,3.74047589302063,3.740500450134277,9.335702770840726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8577.2822265625,0.0,1617.33349609375,1895.4371337890625,0.0,3964.51806640625,0.9240373969078064,1.0,0.0,3.0,1.0,0.0
18197700,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.760985255241394,0.3927742540836334,0.3595682680606842,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9125350713729858,0.6859941482543945,0.6533443927764893,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.8726195693016052,0.6021003723144531,0.4240843951702118,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800354003906,0.8004870414733887,0.4578240513801574,0.4395362734794616,297.1512145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88189697265625,0.6547046303749084,0.2473777532577514,1.1462466716766355,284.8797912597656,284.95001220703125,302.03546142578125,291.6159362792969,298.32012939453125,297.2166442871094,284.87762451171875,1.0,0.7191382050514221,0.3145632743835449,0.3145632743835449,1.0,1.0,-3.6304192543029785,0.831120491027832,2.7992987632751465,0.0159313585609197,0.875884473323822,0.875884473323822,0.0,283.691162109375,289.0,58108.42578125,0.0,4489.87158203125,1.0,279.19561767578125,282.9429016113281,294.65118408203125,298.44012451171875,293.1499938964844,293.1499938964844,279.1499938964844,37398.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9678955674171448,1.0,0.0,0.0,3.712843418121338,3.712868213653565,9.198278121402836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.1455078125,0.0,1614.85986328125,1895.4371337890625,0.0,4022.64697265625,0.9183412790298462,1.0,0.0,3.0,1.0,0.0
18197760,297.11407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.7595037817955017,0.3922197818756103,0.3591558337211609,297.1337585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.9106661677360536,0.6853719353675842,0.6528772711753845,297.3650207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.8717188835144043,0.6030358672142029,0.4248088300228119,297.1669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970947265625,0.7991323471069336,0.4576353132724762,0.4394629597663879,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.6535894274711609,0.2471911162137985,1.1459091901779177,284.897216796875,284.95001220703125,302.04058837890625,291.6070861816406,298.3172302246094,297.2127990722656,284.89874267578125,1.0,0.719933271408081,0.3143185675144195,0.3143185675144195,1.0,1.0,-3.629741668701172,0.8301256895065308,2.7996160984039307,0.0151340384036302,0.8660188317298889,0.8660188317298889,0.0,285.55615234375,292.0,57866.3984375,0.0,4499.57421875,1.0,279.1568603515625,282.9642028808594,294.63433837890625,298.3744506835937,293.1499938964844,293.1499938964844,279.45001220703125,38893.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.970497727394104,1.0,0.0,0.0,3.630471229553223,3.630495548248291,8.794664836386801e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7751.9189453125,0.0,1533.082275390625,1895.4371337890625,0.0,4045.591552734375,0.9031546115875244,1.0,0.0,3.0,1.0,0.0
18197820,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.757780909538269,0.3922644555568695,0.359030544757843,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9083691239356996,0.6853985786437988,0.6526947617530823,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8711631894111633,0.606108546257019,0.4268028736114502,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7975631356239319,0.4581699073314667,0.4398360550403595,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6522404551506042,0.2473352998495102,1.1463810205459597,285.00555419921875,284.95001220703125,302.0475769042969,291.5886535644531,298.31951904296875,297.21612548828125,285.0048522949219,1.0,0.7216610908508301,0.3138291239738464,0.3138291239738464,1.0,1.0,-3.632776737213135,0.8293944597244263,2.803382396697998,0.0135971074923872,0.9607527852058412,0.9607527852058412,0.0,288.3340148925781,295.0,57100.33203125,0.0,4525.201171875,1.0,279.44219970703125,283.0953674316406,294.567138671875,298.191650390625,293.1499938964844,293.1499938964844,279.1499938964844,33559.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624855518341064,1.0,0.0,0.0,3.736718654632568,3.7367429733276367,9.31695637973462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.83984375,0.0,1613.113037109375,1895.4371337890625,0.0,3974.7109375,0.9232017993927002,1.0,0.0,3.0,1.0,0.0
18197880,297.1190795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0056457519531,0.757780909538269,0.3922644555568695,0.359030544757843,297.1361389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.9083691239356996,0.6853985786437988,0.6526947617530823,297.3685302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.8711631894111633,0.606108546257019,0.4268028736114502,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0055847167969,0.7975631356239319,0.4581699073314667,0.4398360550403595,297.1508178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058288574219,0.6522404551506042,0.2473352998495102,1.1463810205459597,285.00555419921875,284.95001220703125,302.0475769042969,291.5886535644531,298.31951904296875,297.21612548828125,285.0048522949219,1.0,0.7216610908508301,0.3138291239738464,0.3138291239738464,1.0,1.0,-3.632776737213135,0.8293944597244263,2.803382396697998,0.0135971074923872,0.9607527852058412,0.9607527852058412,0.0,288.3340148925781,295.0,57100.33203125,0.0,4525.201171875,1.0,279.44219970703125,283.0953674316406,294.567138671875,298.191650390625,293.1499938964844,293.1499938964844,279.1499938964844,33559.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9624855518341064,1.0,0.0,0.0,3.736718654632568,3.7367429733276367,9.31695637973462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8561.83984375,0.0,1613.113037109375,1895.4371337890625,0.0,3974.7109375,0.9232017993927002,1.0,0.0,3.0,1.0,0.0
18197940,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7554731369018555,0.3913228213787079,0.3585686981678009,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.905435025691986,0.6842672824859619,0.6520954966545105,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8699097633361816,0.6079791784286499,0.4284191429615021,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.795454740524292,0.4579538702964782,0.4399909973144531,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6505056619644165,0.2470663636922836,1.1464651823043823,284.8978576660156,284.95001220703125,302.04998779296875,291.5691223144531,298.3131408691406,297.2098388671875,284.8988647460937,1.0,0.7233465909957886,0.3133396804332733,0.3133396804332733,1.0,1.0,-3.6337428092956543,0.8280664086341858,2.8056764602661133,0.0121688051149249,0.8649888038635254,0.8649888038635254,0.0,291.6729736328125,298.0,57802.8359375,0.0,4548.59716796875,1.0,279.1576538085937,282.9655456542969,294.5956726074219,298.3316955566406,293.1499938964844,293.1499938964844,279.45001220703125,38764.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971622884273529,1.0,0.0,0.0,3.6266820430755615,3.62670636177063,8.77631634921272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.88330078125,0.0,1527.9310302734375,1895.4371337890625,0.0,4055.4892578125,0.9022650718688964,1.0,0.0,3.0,1.0,0.0
18198000,297.11358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.897705078125,0.7554731369018555,0.3913228213787079,0.3585686981678009,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.905435025691986,0.6842672824859619,0.6520954966545105,297.359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8699097633361816,0.6079791784286499,0.4284191429615021,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.795454740524292,0.4579538702964782,0.4399909973144531,297.14801025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.6505056619644165,0.2470663636922836,1.1464651823043823,284.8978576660156,284.95001220703125,302.04998779296875,291.5691223144531,298.3131408691406,297.2098388671875,284.8988647460937,1.0,0.7233465909957886,0.3133396804332733,0.3133396804332733,1.0,1.0,-3.6337428092956543,0.8280664086341858,2.8056764602661133,0.0121688051149249,0.8649888038635254,0.8649888038635254,0.0,291.6729736328125,298.0,57802.8359375,0.0,4548.59716796875,1.0,279.1576538085937,282.9655456542969,294.5956726074219,298.3316955566406,293.1499938964844,293.1499938964844,279.45001220703125,38764.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.971622884273529,1.0,0.0,0.0,3.6266820430755615,3.62670636177063,8.77631634921272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7739.88330078125,0.0,1527.9310302734375,1895.4371337890625,0.0,4055.4892578125,0.9022650718688964,1.0,0.0,3.0,1.0,0.0
18198060,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7538326382637024,0.3913654386997223,0.3584502339363098,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9032893180847168,0.684209942817688,0.6518355011940002,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8693590760231018,0.6109663844108582,0.430343896150589,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.793946385383606,0.4584784209728241,0.4403611719608307,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.649211049079895,0.2471954077482223,1.146878361701965,285.00518798828125,284.95001220703125,302.04998779296875,291.5550537109375,298.3139038085937,297.21307373046875,285.0045166015625,1.0,0.7250283360481262,0.3128908574581146,0.3128908574581146,1.0,1.0,-3.636535167694092,0.8273917436599731,2.809143543243408,0.0107306968420743,0.9588098526000975,0.9588098526000975,0.0,294.4305419921875,301.0,57027.296875,0.0,4573.48974609375,1.0,279.4421691894531,283.0964050292969,294.5306091308594,298.14892578125,293.1499938964844,293.1499938964844,279.1499938964844,33566.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631211757659912,1.0,0.0,0.0,3.730845212936402,3.730869770050049,9.287691113968322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.0693359375,0.0,1606.37939453125,1895.4371337890625,0.0,3980.35888671875,0.9218810200691224,1.0,0.0,3.0,1.0,0.0
18198120,297.1186218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.7538326382637024,0.3913654386997223,0.3584502339363098,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.9032893180847168,0.684209942817688,0.6518355011940002,297.3629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0051574707031,0.8693590760231018,0.6109663844108582,0.430343896150589,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.793946385383606,0.4584784209728241,0.4403611719608307,297.1495666503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0054931640625,0.649211049079895,0.2471954077482223,1.146878361701965,285.00518798828125,284.95001220703125,302.04998779296875,291.5550537109375,298.3139038085937,297.21307373046875,285.0045166015625,1.0,0.7250283360481262,0.3128908574581146,0.3128908574581146,1.0,1.0,-3.636535167694092,0.8273917436599731,2.809143543243408,0.0107306968420743,0.9588098526000975,0.9588098526000975,0.0,294.4305419921875,301.0,57027.296875,0.0,4573.48974609375,1.0,279.4421691894531,283.0964050292969,294.5306091308594,298.14892578125,293.1499938964844,293.1499938964844,279.1499938964844,33566.99609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9631211757659912,1.0,0.0,0.0,3.730845212936402,3.730869770050049,9.287691113968322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.0693359375,0.0,1606.37939453125,1895.4371337890625,0.0,3980.35888671875,0.9218810200691224,1.0,0.0,3.0,1.0,0.0
18198180,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7516215443611145,0.390429824590683,0.3579907715320587,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9005507230758667,0.6830216646194458,0.6511761546134949,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8681439161300659,0.612775981426239,0.4319150149822235,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7919084429740906,0.4582551717758178,0.4405073821544647,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.647545576095581,0.2469172924757003,1.1469112634658811,284.8990478515625,284.95001220703125,302.04998779296875,291.5524597167969,298.3072509765625,297.2069702148437,284.9000549316406,1.0,0.7266749739646912,0.3124420046806335,0.3124420046806335,1.0,1.0,-3.6373050212860094,0.8261395692825317,2.811165571212769,0.009406616911292,0.8643941879272461,0.8643941879272461,0.0,297.7517395019531,304.0,57749.9140625,0.0,4596.26416015625,1.0,279.1576843261719,282.9678039550781,294.5729675292969,298.3003234863281,293.1499938964844,293.1499938964844,279.45001220703125,38729.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710296988487244,1.0,0.0,0.0,3.621257781982422,3.62128210067749,8.750083111408458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.33984375,0.0,1521.6864013671875,1895.4371337890625,0.0,4050.273193359375,0.9010472297668456,1.0,0.0,3.0,1.0,0.0
18198240,297.1132507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.7516215443611145,0.390429824590683,0.3579907715320587,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.9005507230758667,0.6830216646194458,0.6511761546134949,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89910888671875,0.8681439161300659,0.612775981426239,0.4319150149822235,297.1641845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.7919084429740906,0.4582551717758178,0.4405073821544647,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89849853515625,0.647545576095581,0.2469172924757003,1.1469112634658811,284.8990478515625,284.95001220703125,302.04998779296875,291.5524597167969,298.3072509765625,297.2069702148437,284.9000549316406,1.0,0.7266749739646912,0.3124420046806335,0.3124420046806335,1.0,1.0,-3.6373050212860094,0.8261395692825317,2.811165571212769,0.009406616911292,0.8643941879272461,0.8643941879272461,0.0,297.7517395019531,304.0,57749.9140625,0.0,4596.26416015625,1.0,279.1576843261719,282.9678039550781,294.5729675292969,298.3003234863281,293.1499938964844,293.1499938964844,279.45001220703125,38729.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9710296988487244,1.0,0.0,0.0,3.621257781982422,3.62128210067749,8.750083111408458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7730.33984375,0.0,1521.6864013671875,1895.4371337890625,0.0,4050.273193359375,0.9010472297668456,1.0,0.0,3.0,1.0,0.0
