time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18198300,297.1151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125732421875,0.7505730390548706,0.390377938747406,0.3577602505683899,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0131530761719,0.8992323875427246,0.6828708648681641,0.6508104801177979,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0130615234375,0.8676015138626099,0.6141708493232727,0.4327072501182556,297.1651611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.7909241914749146,0.458436906337738,0.4405414760112762,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.6467205882072449,0.2469224333763122,1.1467013359069824,285.012939453125,284.95001220703125,302.04998779296875,291.55523681640625,298.3069763183594,297.2077941894531,285.01434326171875,1.0,0.7274324297904968,0.3122175931930542,0.3122175931930542,1.0,1.0,-3.637322187423706,0.8254149556159973,2.8119070529937744,0.0085790129378438,0.9428556561470032,0.9428556561470032,0.0,299.31597900390625,304.0,56895.62109375,0.0,4606.0458984375,1.0,279.4010009765625,283.1045837402344,294.5189819335937,298.09033203125,293.1499938964844,293.1499938964844,279.45001220703125,34318.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9643698334693908,1.0,0.0,0.0,3.664916038513184,3.6649398803710938,8.962338711171469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7965.08642578125,0.0,1537.1907958984375,1895.4371337890625,0.0,3991.44189453125,0.9089930057525636,1.0,0.0,3.0,1.0,0.0
18198360,297.1183776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.750046968460083,0.3904771208763122,0.3578708171844482,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.8984849452972412,0.6829121112823486,0.6508602499961853,297.357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.8676072359085083,0.6157116293907166,0.4337973594665527,297.1676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00689697265625,0.7904474139213562,0.4587734043598175,0.4408670663833618,297.14849853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.6462993025779724,0.2470397800207138,1.1472820043563845,285.0068054199219,284.95001220703125,302.04998779296875,291.5605773925781,298.3081359863281,297.2102966308594,285.0057983398437,1.0,0.7283245325088501,0.3119981288909912,0.3119981288909912,1.0,1.0,-3.63991379737854,0.825430154800415,2.814483642578125,0.0079573830589652,0.9593183994293212,0.9593183994293212,0.0,300.50152587890625,307.0,57013.48828125,0.0,4620.654296875,1.0,279.4431457519531,283.0980834960937,294.5298767089844,298.14080810546875,293.1499938964844,293.1499938964844,279.1499938964844,33440.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9613297581672668,1.0,0.0,0.0,3.729788303375244,3.729812622070313,9.282429687118564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8544.73828125,0.0,1604.1912841796875,1895.4371337890625,0.0,3964.430419921875,0.921299695968628,1.0,0.0,3.0,1.0,0.0
18198420,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7479420304298401,0.389545202255249,0.3574284613132477,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.895825982093811,0.6816738247871399,0.6501691937446594,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8664427995681763,0.6174525618553162,0.4353362917900085,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7884912490844727,0.458542138338089,0.4410164952278137,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6447128057479858,0.2467564791440963,1.147315263748169,284.8995056152344,284.95001220703125,302.04998779296875,291.5786437988281,298.3016357421875,297.20428466796875,284.9008483886719,1.0,0.7299475073814392,0.3115591704845428,0.3115591704845428,1.0,1.0,-3.640632152557373,0.8241944909095764,2.8164374828338623,0.0066532515920698,0.8652094006538391,0.8652094006538391,0.0,303.80126953125,310.0,57775.1171875,0.0,4643.1806640625,1.0,279.15692138671875,282.9681396484375,294.5967712402344,298.3197631835937,293.1499938964844,293.1499938964844,279.45001220703125,38775.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687333106994628,1.0,0.0,0.0,3.621241807937622,3.6212661266326895,8.750006372792996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.11669921875,0.0,1522.00830078125,1895.4371337890625,0.0,4030.0419921875,0.9009714126586914,1.0,0.0,3.0,1.0,0.0
18198480,297.113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8992614746094,0.7479420304298401,0.389545202255249,0.3574284613132477,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8996276855469,0.895825982093811,0.6816738247871399,0.6501691937446594,297.3487854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89959716796875,0.8664427995681763,0.6174525618553162,0.4353362917900085,297.1630249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7884912490844727,0.458542138338089,0.4410164952278137,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6447128057479858,0.2467564791440963,1.147315263748169,284.8995056152344,284.95001220703125,302.04998779296875,291.5786437988281,298.3016357421875,297.20428466796875,284.9008483886719,1.0,0.7299475073814392,0.3115591704845428,0.3115591704845428,1.0,1.0,-3.640632152557373,0.8241944909095764,2.8164374828338623,0.0066532515920698,0.8652094006538391,0.8652094006538391,0.0,303.80126953125,310.0,57775.1171875,0.0,4643.1806640625,1.0,279.15692138671875,282.9681396484375,294.5967712402344,298.3197631835937,293.1499938964844,293.1499938964844,279.45001220703125,38775.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9687333106994628,1.0,0.0,0.0,3.621241807937622,3.6212661266326895,8.750006372792996e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.11669921875,0.0,1522.00830078125,1895.4371337890625,0.0,4030.0419921875,0.9009714126586914,1.0,0.0,3.0,1.0,0.0
18198540,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7464260458946228,0.3895924687385559,0.3573082983493805,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8937938809394836,0.6815108060836792,0.6498034000396729,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8659115433692932,0.620323657989502,0.4371724724769592,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7870720624923706,0.4590501487255096,0.4413663446903229,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6435099840164185,0.2468717843294143,1.1476541757583618,285.00836181640625,284.95001220703125,302.04998779296875,291.6058349609375,298.30255126953125,297.2076416015625,285.0077209472656,1.0,0.7315700650215149,0.3111202418804168,0.3111202418804168,1.0,1.0,-3.643074750900269,0.8234532475471497,2.819621562957764,0.0051958113908767,0.961800217628479,0.961800217628479,0.0,306.5503845214844,313.0,57081.97265625,0.0,4667.15478515625,1.0,279.442138671875,283.0989990234375,294.5738220214844,298.183349609375,293.1499938964844,293.1499938964844,279.1499938964844,33430.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586027264595032,1.0,0.0,0.0,3.731675148010254,3.731699466705322,9.291823630519502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6044921875,0.0,1606.29052734375,1895.4371337890625,0.0,3940.12060546875,0.9219900369644164,1.0,0.0,3.0,1.0,0.0
18198600,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7464260458946228,0.3895924687385559,0.3573082983493805,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8937938809394836,0.6815108060836792,0.6498034000396729,297.35235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00830078125,0.8659115433692932,0.620323657989502,0.4371724724769592,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083923339844,0.7870720624923706,0.4590501487255096,0.4413663446903229,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.6435099840164185,0.2468717843294143,1.1476541757583618,285.00836181640625,284.95001220703125,302.04998779296875,291.6058349609375,298.30255126953125,297.2076416015625,285.0077209472656,1.0,0.7315700650215149,0.3111202418804168,0.3111202418804168,1.0,1.0,-3.643074750900269,0.8234532475471497,2.819621562957764,0.0051958113908767,0.961800217628479,0.961800217628479,0.0,306.5503845214844,313.0,57081.97265625,0.0,4667.15478515625,1.0,279.442138671875,283.0989990234375,294.5738220214844,298.183349609375,293.1499938964844,293.1499938964844,279.1499938964844,33430.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9586027264595032,1.0,0.0,0.0,3.731675148010254,3.731699466705322,9.291823630519502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.6044921875,0.0,1606.29052734375,1895.4371337890625,0.0,3940.12060546875,0.9219900369644164,1.0,0.0,3.0,1.0,0.0
18198660,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7443757057189941,0.388657808303833,0.3568537533283233,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8911628723144531,0.6802168488502502,0.6490483283996582,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8647432923316956,0.6219840049743652,0.4386484622955322,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7851511836051941,0.4588033556938171,0.4414947032928467,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6419640183448792,0.2465783506631851,1.1476292610168457,284.90069580078125,284.95001220703125,302.04998779296875,291.641357421875,298.2960205078125,297.2016296386719,284.9017028808594,1.0,0.7331621050834656,0.3106777966022491,0.3106777966022491,1.0,1.0,-3.643529891967773,0.822131872177124,2.8213980197906494,0.0038472339510917,0.8681269288063049,0.8681269288063049,0.0,309.8652038574219,316.0,57894.08203125,0.0,4689.0634765625,1.0,279.1576538085937,282.96734619140625,294.6573181152344,298.3829345703125,293.1499938964844,293.1499938964844,279.45001220703125,38532.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965632140636444,1.0,0.0,0.0,3.630730628967285,3.6307549476623535,8.795921644377813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.02294921875,0.0,1530.6817626953125,1895.4371337890625,0.0,4002.62939453125,0.9029954075813292,1.0,0.0,3.0,1.0,0.0
18198720,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005126953125,0.7443757057189941,0.388657808303833,0.3568537533283233,297.1080627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.8911628723144531,0.6802168488502502,0.6490483283996582,297.3433837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007568359375,0.8647432923316956,0.6219840049743652,0.4386484622955322,297.16192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7851511836051941,0.4588033556938171,0.4414947032928467,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.900146484375,0.6419640183448792,0.2465783506631851,1.1476292610168457,284.90069580078125,284.95001220703125,302.04998779296875,291.641357421875,298.2960205078125,297.2016296386719,284.9017028808594,1.0,0.7331621050834656,0.3106777966022491,0.3106777966022491,1.0,1.0,-3.643529891967773,0.822131872177124,2.8213980197906494,0.0038472339510917,0.8681269288063049,0.8681269288063049,0.0,309.8652038574219,316.0,57894.08203125,0.0,4689.0634765625,1.0,279.1576538085937,282.96734619140625,294.6573181152344,298.3829345703125,293.1499938964844,293.1499938964844,279.45001220703125,38532.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.965632140636444,1.0,0.0,0.0,3.630730628967285,3.6307549476623535,8.795921644377813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7762.02294921875,0.0,1530.6817626953125,1895.4371337890625,0.0,4002.62939453125,0.9029954075813292,1.0,0.0,3.0,1.0,0.0
18198780,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.742919385433197,0.3887037634849548,0.3567365109920501,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8891708850860596,0.6800011992454529,0.6486380100250244,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8642198443412781,0.6247841715812683,0.440437912940979,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7837769389152527,0.4592991769313812,0.4418357908725738,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6408047676086426,0.2466858327388763,1.1479387283325195,285.00994873046875,284.95001220703125,302.04998779296875,291.68438720703125,298.2969055175781,297.2049865722656,285.0093078613281,1.0,0.7347570657730103,0.3102353513240814,0.3102353513240814,1.0,1.0,-3.645820379257202,0.8213344216346741,2.824486017227173,0.0023556030355393,0.965697169303894,0.965697169303894,0.0,312.6082763671875,319.0,57215.08203125,0.0,4712.619140625,1.0,279.4422302246094,283.0986022949219,294.65106201171875,298.2652587890625,293.1499938964844,293.1499938964844,279.1499938964844,33385.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955276906490326,1.0,0.0,0.0,3.7409141063690186,3.740938663482666,9.337890674032678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.408203125,0.0,1616.63525390625,1895.4371337890625,0.0,3910.373779296875,0.924036979675293,1.0,0.0,3.0,1.0,0.0
18198840,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0100402832031,0.742919385433197,0.3887037634849548,0.3567365109920501,297.1112670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.8891708850860596,0.6800011992454529,0.6486380100250244,297.3468933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.8642198443412781,0.6247841715812683,0.440437912940979,297.1654052734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7837769389152527,0.4592991769313812,0.4418357908725738,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102233886719,0.6408047676086426,0.2466858327388763,1.1479387283325195,285.00994873046875,284.95001220703125,302.04998779296875,291.68438720703125,298.2969055175781,297.2049865722656,285.0093078613281,1.0,0.7347570657730103,0.3102353513240814,0.3102353513240814,1.0,1.0,-3.645820379257202,0.8213344216346741,2.824486017227173,0.0023556030355393,0.965697169303894,0.965697169303894,0.0,312.6082763671875,319.0,57215.08203125,0.0,4712.619140625,1.0,279.4422302246094,283.0986022949219,294.65106201171875,298.2652587890625,293.1499938964844,293.1499938964844,279.1499938964844,33385.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.955276906490326,1.0,0.0,0.0,3.7409141063690186,3.740938663482666,9.337890674032678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8595.408203125,0.0,1616.63525390625,1895.4371337890625,0.0,3910.373779296875,0.924036979675293,1.0,0.0,3.0,1.0,0.0
18198900,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.7421901226043701,0.3883215188980102,0.3566972315311432,297.1080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8834228515625,0.8881732821464539,0.6794427037239075,0.6484711766242981,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.883544921875,0.8639299869537354,0.6256667375564575,0.4413234889507293,297.1639404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.7831017374992371,0.4592565596103668,0.4420558214187622,297.1459655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858642578125,0.640257716178894,0.2465980947017669,1.148345112800598,284.8837280273437,284.95001220703125,302.04998779296875,291.7084655761719,298.2944641113281,297.2029113769531,284.8814697265625,1.0,0.7356153726577759,0.3100141286849975,0.3100141286849975,1.0,1.0,-3.647398710250856,0.8210514187812805,2.8263473510742188,0.0017721252515912,0.8807448744773865,0.8807448744773865,0.0,314.0541076660156,319.0,58234.76953125,0.0,4726.078125,1.0,279.195556640625,282.9453125,294.7322692871094,298.510498046875,293.1499938964844,293.1499938964844,279.1499938964844,37112.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9607008695602416,1.0,0.0,0.0,3.7187886238098153,3.71881365776062,9.227759960594994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8354.228515625,0.0,1619.532470703125,1895.4371337890625,0.0,3958.830810546875,0.919539988040924,1.0,0.0,3.0,1.0,0.0
18198960,297.1127014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.7409471273422241,0.3877646625041961,0.3562889099121094,297.10272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000244140625,0.8866010904312134,0.6786535978317261,0.647844672203064,297.3377380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89996337890625,0.863076388835907,0.6263575553894043,0.4418659508228302,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.7819178700447083,0.4590365290641784,0.4419581592082977,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.6393173933029175,0.2463841140270233,1.1478976011276243,284.8998718261719,284.95001220703125,302.04998779296875,291.7341003417969,298.2904357910156,297.198974609375,284.9013977050781,1.0,0.7363235354423523,0.3098060190677643,0.3098060190677643,1.0,1.0,-3.646153926849365,0.8200179934501648,2.826135873794556,0.0010301198344677,0.8710649609565735,0.8710649609565735,0.0,315.9143981933594,322.0,58058.828125,0.0,4734.15087890625,1.0,279.15679931640625,282.9642944335937,294.7499084472656,298.48321533203125,293.1499938964844,293.1499938964844,279.45001220703125,38614.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9621602892875672,1.0,0.0,0.0,3.64239764213562,3.642421960830689,8.852542237036687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7794.8408203125,0.0,1544.250732421875,1895.4371337890625,0.0,3971.8193359375,0.9055905342102052,1.0,0.0,3.0,1.0,0.0
18199020,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7395241856575012,0.3878073692321777,0.3561587333679199,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.884626567363739,0.6783857941627502,0.6473742723464966,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8625354766845703,0.6290833950042725,0.44359290599823,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7805662155151367,0.4595175981521606,0.442277729511261,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6381836533546448,0.2464832216501236,1.1481525897979736,285.0115966796875,284.95001220703125,302.04998779296875,291.78973388671875,298.2919311523437,297.2022705078125,285.0110168457031,1.0,0.7378870844841003,0.3093898296356201,0.3093898296356201,1.0,1.0,-3.6481895446777344,0.8192334175109863,2.828956127166748,-0.0004085969703737,0.9708714485168456,0.9708714485168456,0.0,318.6683349609375,325.0,57404.953125,0.0,4757.0947265625,1.0,279.4422912597656,283.0973205566406,294.7555847167969,298.37921142578125,293.1499938964844,293.1499938964844,279.1499938964844,33359.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515957832336426,1.0,0.0,0.0,3.7546639442443848,3.754688501358032,9.406659273736296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.6435546875,0.0,1632.43798828125,1895.4371337890625,0.0,3877.326904296875,0.9271278381347656,1.0,0.0,3.0,1.0,0.0
18199080,297.11785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.7395241856575012,0.3878073692321777,0.3561587333679199,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.884626567363739,0.6783857941627502,0.6473742723464966,297.3412475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.8625354766845703,0.6290833950042725,0.44359290599823,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116577148437,0.7805662155151367,0.4595175981521606,0.442277729511261,297.14581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118713378906,0.6381836533546448,0.2464832216501236,1.1481525897979736,285.0115966796875,284.95001220703125,302.04998779296875,291.78973388671875,298.2919311523437,297.2022705078125,285.0110168457031,1.0,0.7378870844841003,0.3093898296356201,0.3093898296356201,1.0,1.0,-3.6481895446777344,0.8192334175109863,2.828956127166748,-0.0004085969703737,0.9708714485168456,0.9708714485168456,0.0,318.6683349609375,325.0,57404.953125,0.0,4757.0947265625,1.0,279.4422912597656,283.0973205566406,294.7555847167969,298.37921142578125,293.1499938964844,293.1499938964844,279.1499938964844,33359.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9515957832336426,1.0,0.0,0.0,3.7546639442443848,3.754688501358032,9.406659273736296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8643.6435546875,0.0,1632.43798828125,1895.4371337890625,0.0,3877.326904296875,0.9271278381347656,1.0,0.0,3.0,1.0,0.0
18199140,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7376082539558411,0.3868666589260101,0.3557117283344269,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8820944428443909,0.6769673824310303,0.6465250849723816,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8613705635070801,0.630472719669342,0.4449250996112823,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7787512540817261,0.4592412412166595,0.4423891007900238,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6367378830909729,0.2461718618869781,1.1480813026428225,284.899658203125,284.95001220703125,302.04998779296875,291.85040283203125,298.28692626953125,297.19586181640625,284.9010314941406,1.0,0.7394228577613831,0.3089736104011535,0.3089736104011535,1.0,1.0,-3.648292064666748,0.8178975582122803,2.830394506454468,-0.0017113084904849,0.8755208849906921,0.8755208849906921,0.0,321.9828491210937,328.0,58297.40625,0.0,4778.04052734375,1.0,279.1566162109375,282.9600524902344,294.8656005859375,298.6116027832031,293.1499938964844,293.1499938964844,279.45001220703125,38507.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583814740180968,1.0,0.0,0.0,3.6614158153533936,3.661440372467041,8.9452271367918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.6826171875,0.0,1564.729248046875,1895.4371337890625,0.0,3938.14501953125,0.9096705317497252,1.0,0.0,3.0,1.0,0.0
18199200,297.1125183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7376082539558411,0.3868666589260101,0.3557117283344269,297.09747314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8820944428443909,0.6769673824310303,0.6465250849723816,297.3309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8613705635070801,0.630472719669342,0.4449250996112823,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995361328125,0.7787512540817261,0.4592412412166595,0.4423891007900238,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988342285156,0.6367378830909729,0.2461718618869781,1.1480813026428225,284.899658203125,284.95001220703125,302.04998779296875,291.85040283203125,298.28692626953125,297.19586181640625,284.9010314941406,1.0,0.7394228577613831,0.3089736104011535,0.3089736104011535,1.0,1.0,-3.648292064666748,0.8178975582122803,2.830394506454468,-0.0017113084904849,0.8755208849906921,0.8755208849906921,0.0,321.9828491210937,328.0,58297.40625,0.0,4778.04052734375,1.0,279.1566162109375,282.9600524902344,294.8656005859375,298.6116027832031,293.1499938964844,293.1499938964844,279.45001220703125,38507.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9583814740180968,1.0,0.0,0.0,3.6614158153533936,3.661440372467041,8.9452271367918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.6826171875,0.0,1564.729248046875,1895.4371337890625,0.0,3938.14501953125,0.9096705317497252,1.0,0.0,3.0,1.0,0.0
18199260,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.736221432685852,0.3869194984436035,0.3555874228477478,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8801215887069702,0.6766123175621033,0.6459740400314331,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8607298731803894,0.6329258680343628,0.44647017121315,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7774259448051453,0.4597210586071014,0.4427042603492737,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6356241106987,0.24626125395298,1.1482923030853271,285.0135803222656,284.95001220703125,302.04998779296875,291.9153747558594,298.28924560546875,297.1983642578125,285.0129699707031,1.0,0.7409439086914062,0.3085953891277313,0.3085953891277313,1.0,1.0,-3.649960517883301,0.817129373550415,2.8328311443328857,-0.0030647339299321,0.9774489998817444,0.9774489998817444,0.0,324.7535400390625,331.0,57648.30078125,0.0,4800.080078125,1.0,279.4424133300781,283.0953369140625,294.8809509277344,298.5185546875,293.1499938964844,293.1499938964844,279.1499938964844,33344.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477555751800536,1.0,0.0,0.0,3.772775173187256,3.7727999687194815,9.497628070676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.751953125,0.0,1653.5589599609375,1895.4371337890625,0.0,3842.719970703125,0.9312011003494264,1.0,0.0,3.0,1.0,0.0
18199320,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013671875,0.736221432685852,0.3869194984436035,0.3555874228477478,297.1006164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.8801215887069702,0.6766123175621033,0.6459740400314331,297.3326110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135498046875,0.8607298731803894,0.6329258680343628,0.44647017121315,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.7774259448051453,0.4597210586071014,0.4427042603492737,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0138244628906,0.6356241106987,0.24626125395298,1.1482923030853271,285.0135803222656,284.95001220703125,302.04998779296875,291.9153747558594,298.28924560546875,297.1983642578125,285.0129699707031,1.0,0.7409439086914062,0.3085953891277313,0.3085953891277313,1.0,1.0,-3.649960517883301,0.817129373550415,2.8328311443328857,-0.0030647339299321,0.9774489998817444,0.9774489998817444,0.0,324.7535400390625,331.0,57648.30078125,0.0,4800.080078125,1.0,279.4424133300781,283.0953369140625,294.8809509277344,298.5185546875,293.1499938964844,293.1499938964844,279.1499938964844,33344.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9477555751800536,1.0,0.0,0.0,3.772775173187256,3.7727999687194815,9.497628070676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8703.751953125,0.0,1653.5589599609375,1895.4371337890625,0.0,3842.719970703125,0.9312011003494264,1.0,0.0,3.0,1.0,0.0
18199380,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7343564033508301,0.3859729766845703,0.3551450371742248,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8776147365570068,0.6751075983047485,0.6450467705726624,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8594967722892761,0.6340966820716858,0.4476352334022522,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7756555676460266,0.4594299495220184,0.4428107738494873,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6342118978500366,0.2459358721971511,1.1481772661209106,284.8988037109375,284.95001220703125,302.04998779296875,291.9837951660156,298.2839050292969,297.1915588378906,284.90020751953125,1.0,0.7424350380897522,0.3082171380519867,0.3082171380519867,1.0,1.0,-3.649715185165405,0.8158206343650818,2.8338944911956787,-0.0042738090269267,0.8806338906288147,0.8806338906288147,0.0,328.0749206542969,334.0,58575.76171875,0.0,4820.0859375,1.0,279.1564636230469,282.9547119140625,294.9988098144531,298.7615661621094,293.1499938964844,293.1499938964844,279.45001220703125,38437.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545052647590636,1.0,0.0,0.0,3.683871984481812,3.683896780014038,9.05529020656104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.703125,0.0,1589.5899658203125,1895.4371337890625,0.0,3903.456787109375,0.9145981669425964,1.0,0.0,3.0,1.0,0.0
18199440,297.1123962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985595703125,0.7343564033508301,0.3859729766845703,0.3551450371742248,297.0918273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8989562988281,0.8776147365570068,0.6751075983047485,0.6450467705726624,297.3212585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89892578125,0.8594967722892761,0.6340966820716858,0.4476352334022522,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8987121582031,0.7756555676460266,0.4594299495220184,0.4428107738494873,297.1423645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.6342118978500366,0.2459358721971511,1.1481772661209106,284.8988037109375,284.95001220703125,302.04998779296875,291.9837951660156,298.2839050292969,297.1915588378906,284.90020751953125,1.0,0.7424350380897522,0.3082171380519867,0.3082171380519867,1.0,1.0,-3.649715185165405,0.8158206343650818,2.8338944911956787,-0.0042738090269267,0.8806338906288147,0.8806338906288147,0.0,328.0749206542969,334.0,58575.76171875,0.0,4820.0859375,1.0,279.1564636230469,282.9547119140625,294.9988098144531,298.7615661621094,293.1499938964844,293.1499938964844,279.45001220703125,38437.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9545052647590636,1.0,0.0,0.0,3.683871984481812,3.683896780014038,9.05529020656104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7895.703125,0.0,1589.5899658203125,1895.4371337890625,0.0,3903.456787109375,0.9145981669425964,1.0,0.0,3.0,1.0,0.0
18199500,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7334291934967041,0.3859059512615204,0.3548913598060608,297.0924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179443359375,0.8763643503189087,0.674789309501648,0.6445138454437256,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8588963150978088,0.6351861953735352,0.4481966197490692,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.7747613787651062,0.4595719575881958,0.4427993297576904,297.1426086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.6334776878356934,0.2459121793508529,1.1478261947631836,285.0177307128906,284.95001220703125,302.04998779296875,292.0190734863281,298.284423828125,297.1918640136719,285.0195007324219,1.0,0.7431030869483948,0.3080280125141144,0.3080280125141144,1.0,1.0,-3.6489999294281006,0.815006673336029,2.833993434906006,-0.0050635291263461,0.9632543921470642,0.9632543921470642,0.0,329.66619873046875,334.0,57747.8203125,0.0,4827.98046875,1.0,279.4023742675781,283.09625244140625,294.9774169921875,298.587646484375,293.1499938964844,293.1499938964844,279.45001220703125,34207.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.947288453578949,1.0,0.0,0.0,3.728855609893799,3.7288801670074463,9.277787853534392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8157.025390625,0.0,1608.9833984375,1895.4371337890625,0.0,3838.50146484375,0.9231729507446288,1.0,0.0,3.0,1.0,0.0
18199560,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155944824219,0.732992947101593,0.3860174715518951,0.3550017476081848,297.0950927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.8756572008132935,0.674690306186676,0.6444211006164551,297.3232116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8588264584541321,0.6364560723304749,0.4490903913974762,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.7743512988090515,0.4598884880542755,0.4430986642837524,297.1441345214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.6331164240837097,0.2460135817527771,1.1483124494552612,285.01544189453125,284.95001220703125,302.04998779296875,292.054931640625,298.2861633300781,297.1939392089844,285.0144958496094,1.0,0.7439109683036804,0.3078458309173584,0.3078458309173584,1.0,1.0,-3.651038408279419,0.8149808049201965,2.836057424545288,-0.0056395581923425,0.9846543073654176,0.9846543073654176,0.0,330.8475036621094,337.0,57916.9765625,0.0,4841.17822265625,1.0,279.443603515625,283.0926208496094,295.01959228515625,298.67437744140625,293.1499938964844,293.1499938964844,279.1499938964844,33311.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9438294172286988,1.0,0.0,0.0,3.794997215270996,3.7950222492218018,9.609841526980745e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8773.3662109375,0.0,1679.634033203125,1895.4371337890625,0.0,3807.20654296875,0.9359485507011414,1.0,0.0,3.0,1.0,0.0
18199620,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7311875820159912,0.3850571811199188,0.3545613586902618,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8732156157493591,0.6731289625167847,0.6434529423713684,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8576223254203796,0.6375405192375183,0.4502071142196655,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.772637665271759,0.4595692157745361,0.4431891143321991,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6317524313926697,0.2456791698932647,1.1481765508651731,284.8977966308594,284.95001220703125,302.04998779296875,292.1279296875,298.2811279296875,297.1874694824219,284.8992004394531,1.0,0.7453688383102417,0.3074814975261688,0.3074814975261688,1.0,1.0,-3.650643825531006,0.813676118850708,2.836967706680298,-0.0068179266527295,0.8862159252166748,0.8862159252166748,0.0,334.148193359375,340.0,58879.234375,0.0,4860.6298828125,1.0,279.15631103515625,282.9488220214844,295.1429748535156,298.925048828125,293.1499938964844,293.1499938964844,279.45001220703125,38375.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506253004074096,1.0,0.0,0.0,3.708514928817749,3.708539962768554,9.176843605018804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.49072265625,0.0,1617.3082275390625,1895.4371337890625,0.0,3868.59375,0.9200226068496704,1.0,0.0,3.0,1.0,0.0
18199680,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89752197265625,0.7311875820159912,0.3850571811199188,0.3545613586902618,297.08642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.8732156157493591,0.6731289625167847,0.6434529423713684,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.8576223254203796,0.6375405192375183,0.4502071142196655,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.772637665271759,0.4595692157745361,0.4431891143321991,297.1415100097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.89697265625,0.6317524313926697,0.2456791698932647,1.1481765508651731,284.8977966308594,284.95001220703125,302.04998779296875,292.1279296875,298.2811279296875,297.1874694824219,284.8992004394531,1.0,0.7453688383102417,0.3074814975261688,0.3074814975261688,1.0,1.0,-3.650643825531006,0.813676118850708,2.836967706680298,-0.0068179266527295,0.8862159252166748,0.8862159252166748,0.0,334.148193359375,340.0,58879.234375,0.0,4860.6298828125,1.0,279.15631103515625,282.9488220214844,295.1429748535156,298.925048828125,293.1499938964844,293.1499938964844,279.45001220703125,38375.57421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9506253004074096,1.0,0.0,0.0,3.708514928817749,3.708539962768554,9.176843605018804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7954.49072265625,0.0,1617.3082275390625,1895.4371337890625,0.0,3868.59375,0.9200226068496704,1.0,0.0,3.0,1.0,0.0
18199740,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7298570871353149,0.3850907683372497,0.3544072210788727,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8712990880012512,0.6726602911949158,0.6427807211875916,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8569612503051758,0.6398335099220276,0.4516150951385498,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7713669538497925,0.4600014984607696,0.4434531033039093,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6306882500648499,0.2457507401704788,1.148282527923584,285.0166931152344,284.95001220703125,302.04998779296875,292.2020263671875,298.28338623046875,297.1898498535156,285.01611328125,1.0,0.7468114495277405,0.3071171343326568,0.3071171343326568,1.0,1.0,-3.651777267456055,0.8128071427345276,2.8389699459075928,-0.0081804441288113,0.9921163320541382,0.9921163320541382,0.0,336.9088134765625,343.0,58209.93359375,0.0,4881.12255859375,1.0,279.4427490234375,283.0895690917969,295.16802978515625,298.841796875,293.1499938964844,293.1499938964844,279.1499938964844,33394.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940078616142273,1.0,0.0,0.0,3.815823793411255,3.815848827362061,9.71560552898154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.6923828125,0.0,1705.2208251953125,1895.4371337890625,0.0,3773.159423828125,0.9409481883049012,1.0,0.0,3.0,1.0,0.0
18199800,297.11724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01678466796875,0.7298570871353149,0.3850907683372497,0.3544072210788727,297.0898742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8712990880012512,0.6726602911949158,0.6427807211875916,297.31463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01666259765625,0.8569612503051758,0.6398335099220276,0.4516150951385498,297.1608581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0167236328125,0.7713669538497925,0.4600014984607696,0.4434531033039093,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0169372558594,0.6306882500648499,0.2457507401704788,1.148282527923584,285.0166931152344,284.95001220703125,302.04998779296875,292.2020263671875,298.28338623046875,297.1898498535156,285.01611328125,1.0,0.7468114495277405,0.3071171343326568,0.3071171343326568,1.0,1.0,-3.651777267456055,0.8128071427345276,2.8389699459075928,-0.0081804441288113,0.9921163320541382,0.9921163320541382,0.0,336.9088134765625,343.0,58209.93359375,0.0,4881.12255859375,1.0,279.4427490234375,283.0895690917969,295.16802978515625,298.841796875,293.1499938964844,293.1499938964844,279.1499938964844,33394.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940078616142273,1.0,0.0,0.0,3.815823793411255,3.815848827362061,9.71560552898154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8842.6923828125,0.0,1705.2208251953125,1895.4371337890625,0.0,3773.159423828125,0.9409481883049012,1.0,0.0,3.0,1.0,0.0
18199860,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.728078305721283,0.3841093182563782,0.3539507985115051,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8688968420028687,0.6710391640663147,0.6417563557624817,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8557620048522949,0.6408334374427795,0.4526747763156891,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7696827054023743,0.4596457183361053,0.4435107409954071,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6293525695800781,0.2454073131084442,1.148110270500183,284.89654541015625,284.95001220703125,302.04998779296875,292.2764892578125,298.2785949707031,297.18365478515625,284.89794921875,1.0,0.7482374906539917,0.3067510724067688,0.3067510724067688,1.0,1.0,-3.651144027709961,0.8114311695098877,2.839712858200073,-0.0093864761292934,0.8921353816986084,0.8921353816986084,0.0,340.213623046875,346.0,59197.61328125,0.0,4899.91357421875,1.0,279.1561279296875,282.9425354003906,295.2919311523437,299.09521484375,293.1499938964844,293.1499938964844,279.45001220703125,38321.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469015002250672,1.0,0.0,0.0,3.734552621841431,3.734577894210816,9.30615897232201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.72802734375,0.0,1647.058349609375,1895.4371337890625,0.0,3835.005859375,0.9257750511169434,1.0,0.0,3.0,1.0,0.0
18199920,297.111572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8962707519531,0.728078305721283,0.3841093182563782,0.3539507985115051,297.0812683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8688968420028687,0.6710391640663147,0.6417563557624817,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8557620048522949,0.6408334374427795,0.4526747763156891,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.7696827054023743,0.4596457183361053,0.4435107409954071,297.1407165527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957214355469,0.6293525695800781,0.2454073131084442,1.148110270500183,284.89654541015625,284.95001220703125,302.04998779296875,292.2764892578125,298.2785949707031,297.18365478515625,284.89794921875,1.0,0.7482374906539917,0.3067510724067688,0.3067510724067688,1.0,1.0,-3.651144027709961,0.8114311695098877,2.839712858200073,-0.0093864761292934,0.8921353816986084,0.8921353816986084,0.0,340.213623046875,346.0,59197.61328125,0.0,4899.91357421875,1.0,279.1561279296875,282.9425354003906,295.2919311523437,299.09521484375,293.1499938964844,293.1499938964844,279.45001220703125,38321.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9469015002250672,1.0,0.0,0.0,3.734552621841431,3.734577894210816,9.30615897232201e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.72802734375,0.0,1647.058349609375,1895.4371337890625,0.0,3835.005859375,0.9257750511169434,1.0,0.0,3.0,1.0,0.0
18199980,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7267606854438782,0.3841265738010406,0.3537751734256744,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8670064806938171,0.6705152988433838,0.6410271525382996,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8550965785980225,0.643059492111206,0.4540295302867889,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7684297561645508,0.4600453972816467,0.4437400102615356,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6283073425292969,0.2454723119735717,1.1481760740280151,285.01806640625,284.95001220703125,302.04998779296875,292.3505249023437,298.2808837890625,297.1860656738281,285.0174865722656,1.0,0.7496463656425476,0.3063850104808807,0.3063850104808807,1.0,1.0,-3.652028799057007,0.8104872703552246,2.8415415287017822,-0.0107789412140846,0.9999048709869384,0.9999048709869384,0.0,342.975341796875,349.0,58507.19140625,0.0,4919.7119140625,1.0,279.4429016113281,283.0863037109375,295.3172607421875,299.0116577148437,293.1499938964844,293.1499938964844,279.1499938964844,33451.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365071058273317,1.0,0.0,0.0,3.838942289352417,3.8389675617218018,9.833688636717852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0771484375,0.0,1733.652587890625,1895.4371337890625,0.0,3740.63720703125,0.9461796879768372,1.0,0.0,3.0,1.0,0.0
18200040,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181579589844,0.7267606854438782,0.3841265738010406,0.3537751734256744,297.0848083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8670064806938171,0.6705152988433838,0.6410271525382996,297.306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.8550965785980225,0.643059492111206,0.4540295302867889,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.7684297561645508,0.4600453972816467,0.4437400102615356,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.6283073425292969,0.2454723119735717,1.1481760740280151,285.01806640625,284.95001220703125,302.04998779296875,292.3505249023437,298.2808837890625,297.1860656738281,285.0174865722656,1.0,0.7496463656425476,0.3063850104808807,0.3063850104808807,1.0,1.0,-3.652028799057007,0.8104872703552246,2.8415415287017822,-0.0107789412140846,0.9999048709869384,0.9999048709869384,0.0,342.975341796875,349.0,58507.19140625,0.0,4919.7119140625,1.0,279.4429016113281,283.0863037109375,295.3172607421875,299.0116577148437,293.1499938964844,293.1499938964844,279.1499938964844,33451.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9365071058273317,1.0,0.0,0.0,3.838942289352417,3.8389675617218018,9.833688636717852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8916.0771484375,0.0,1733.652587890625,1895.4371337890625,0.0,3740.63720703125,0.9461796879768372,1.0,0.0,3.0,1.0,0.0
18200100,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880615234375,0.7261412143707275,0.3837412595748901,0.353743702173233,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8661022186279297,0.6698133945465088,0.6407345533370972,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8547793626785278,0.6436418294906616,0.4547254741191864,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876342773437,0.767850399017334,0.4599558115005493,0.443925678730011,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896484375,0.627843976020813,0.2453700602054596,1.1485333442687988,284.8873596191406,284.95001220703125,302.04998779296875,292.3871459960937,298.2793884277344,297.1841735839844,284.88458251953125,1.0,0.7504233717918396,0.3062019944190979,0.3062019944190979,1.0,1.0,-3.653136968612671,0.8101945519447327,2.842942237854004,-0.0112910708412528,0.9137505292892456,0.9137505292892456,0.0,344.4005126953125,349.0,59627.91796875,0.0,4931.79443359375,1.0,279.1938781738281,282.926513671875,295.41082763671875,299.2755126953125,293.1499938964844,293.1499938964844,279.1499938964844,36640.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941933274269104,1.0,0.0,0.0,3.826702117919922,3.826728105545044,9.77108015831618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.9716796875,0.0,1743.8116455078125,1895.4371337890625,0.0,3790.009033203125,0.9437058568000792,1.0,0.0,3.0,1.0,0.0
