time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18200160,297.1108093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.725010871887207,0.3831257820129394,0.3533093333244324,297.0762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8646559715270996,0.6688385009765625,0.6399571299552917,297.2960205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8539144992828369,0.6439769268035889,0.4550409018993377,297.1540832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7667838931083679,0.4596537053585052,0.4437693357467651,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8942565917969,0.6270041465759277,0.2451229095458984,1.1479889154434204,284.8951110839844,284.95001220703125,302.04998779296875,292.4233703613281,298.2762756347656,297.1801147460937,284.8966369628906,1.0,0.7510429620742798,0.3060325980186462,0.3060325980186462,1.0,1.0,-3.651219367980957,0.8091045022010803,2.8421146869659424,-0.0119574759155511,0.8980780839920044,0.8980780839920044,0.0,346.27294921875,352.0,59514.65625,0.0,4937.94287109375,1.0,279.1560363769531,282.93621826171875,295.4396057128906,299.2651672363281,293.1499938964844,293.1499938964844,279.45001220703125,38279.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943437397480011,1.0,0.0,0.0,3.760568618774414,3.760594129562378,9.43626901062089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.6220703125,0.0,1677.27099609375,1895.4371337890625,0.0,3803.653076171875,0.9315544962882996,1.0,0.0,3.0,1.0,0.0
18200220,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7236950993537903,0.3831213712692261,0.3531088531017303,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8627872467041016,0.6682562232017517,0.639168381690979,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8532371520996094,0.6461252570152283,0.4563357532024383,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7655434608459473,0.4600168764591217,0.4439606666564941,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6259722113609314,0.2451812922954559,1.148017406463623,285.0196228027344,284.95001220703125,302.04998779296875,292.49432373046875,298.278564453125,297.1824951171875,285.0192565917969,1.0,0.7524185180664062,0.3056938052177429,0.3056938052177429,1.0,1.0,-3.6518397331237793,0.8081763982772827,2.843663215637207,-0.013281880877912,1.0,1.0,0.0,349.0407409667969,355.0,58791.0078125,0.0,4957.0244140625,1.0,279.4430847167969,283.0836181640625,295.46221923828125,299.1775207519531,293.1499938964844,293.1499938964844,279.1499938964844,33637.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93328058719635,1.0,0.0,0.0,3.859933376312256,3.859959125518799,9.94152287603356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7412109375,0.0,1760.816650390625,1895.4371337890625,0.0,3711.17431640625,0.950930655002594,1.0,0.0,3.0,1.0,0.0
18200280,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196533203125,0.7236950993537903,0.3831213712692261,0.3531088531017303,297.0798645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8627872467041016,0.6682562232017517,0.639168381690979,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8532371520996094,0.6461252570152283,0.4563357532024383,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196228027344,0.7655434608459473,0.4600168764591217,0.4439606666564941,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.6259722113609314,0.2451812922954559,1.148017406463623,285.0196228027344,284.95001220703125,302.04998779296875,292.49432373046875,298.278564453125,297.1824951171875,285.0192565917969,1.0,0.7524185180664062,0.3056938052177429,0.3056938052177429,1.0,1.0,-3.6518397331237793,0.8081763982772827,2.843663215637207,-0.013281880877912,1.0,1.0,0.0,349.0407409667969,355.0,58791.0078125,0.0,4957.0244140625,1.0,279.4430847167969,283.0836181640625,295.46221923828125,299.1775207519531,293.1499938964844,293.1499938964844,279.1499938964844,33637.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93328058719635,1.0,0.0,0.0,3.859933376312256,3.859959125518799,9.94152287603356e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8985.7412109375,0.0,1760.816650390625,1895.4371337890625,0.0,3711.17431640625,0.950930655002594,1.0,0.0,3.0,1.0,0.0
18200340,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7219520807266235,0.3820995092391968,0.3526234924793243,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8604754209518433,0.6665245294570923,0.6380444765090942,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.852055013179779,0.6469523906707764,0.4572854936122894,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7639235258102417,0.4595882296562195,0.4439550638198852,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6246892213821411,0.2448269426822662,1.1478091478347778,284.89654541015625,284.95001220703125,302.04998779296875,292.5625915527344,298.2740478515625,297.1766662597656,284.8976135253906,1.0,0.7537854313850403,0.3053550124168396,0.3053550124168396,1.0,1.0,-3.650800466537476,0.806778073310852,2.844022274017334,-0.0144278863444924,0.9048978090286256,0.9048978090286256,0.0,352.3436889648437,358.0,59817.375,0.0,4974.61328125,1.0,279.1569519042969,282.9327392578125,295.5787353515625,299.42559814453125,293.1499938964844,293.1499938964844,278.8500061035156,38116.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403231143951416,1.0,0.0,0.0,3.784933567047119,3.784959316253662,9.558941655996025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.62890625,0.0,1704.959228515625,1895.4371337890625,0.0,3775.382568359375,0.9370304942131042,1.0,0.0,3.0,1.0,0.0
18200400,297.10986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7219520807266235,0.3820995092391968,0.3526234924793243,297.0714111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.8604754209518433,0.6665245294570923,0.6380444765090942,297.2884826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.852055013179779,0.6469523906707764,0.4572854936122894,297.1520080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.7639235258102417,0.4595882296562195,0.4439550638198852,297.13934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.6246892213821411,0.2448269426822662,1.1478091478347778,284.89654541015625,284.95001220703125,302.04998779296875,292.5625915527344,298.2740478515625,297.1766662597656,284.8976135253906,1.0,0.7537854313850403,0.3053550124168396,0.3053550124168396,1.0,1.0,-3.650800466537476,0.806778073310852,2.844022274017334,-0.0144278863444924,0.9048978090286256,0.9048978090286256,0.0,352.3436889648437,358.0,59817.375,0.0,4974.61328125,1.0,279.1569519042969,282.9327392578125,295.5787353515625,299.42559814453125,293.1499938964844,293.1499938964844,278.8500061035156,38116.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9403231143951416,1.0,0.0,0.0,3.784933567047119,3.784959316253662,9.558941655996025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9187.62890625,0.0,1704.959228515625,1895.4371337890625,0.0,3775.382568359375,0.9370304942131042,1.0,0.0,3.0,1.0,0.0
18200460,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7197041511535645,0.3809533715248108,0.3516644239425659,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8576675653457642,0.6645697355270386,0.6362953782081604,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8503900766372681,0.647652268409729,0.4578073620796203,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7618235945701599,0.4589442908763885,0.4434601068496704,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6229689717292786,0.2442776709794998,1.1460241079330444,284.8814392089844,284.95001220703125,302.04998779296875,292.6274719238281,298.26885986328125,297.16961669921875,284.8832702636719,1.0,0.7547862529754639,0.3050570785999298,0.3050570785999298,1.0,1.0,-3.64542555809021,0.8043143153190613,2.841111183166504,-0.0158255118876695,0.8311357498168945,0.8311357498168945,0.0,355.92303466796875,361.0,59968.3046875,0.0,4981.3671875,1.0,278.8582458496094,282.9006042480469,295.63165283203125,299.5077514648437,293.1499938964844,293.1499938964844,279.1499938964844,41155.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943901538848877,1.0,0.0,0.0,3.5423734188079834,3.5423974990844727,8.373017408302985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1220703125,0.0,1454.1298828125,1895.4371337890625,0.0,3807.860107421875,0.8857958912849426,1.0,0.0,3.0,1.0,0.0
18200520,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.7197041511535645,0.3809533715248108,0.3516644239425659,297.0620422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.881591796875,0.8576675653457642,0.6645697355270386,0.6362953782081604,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8815612792969,0.8503900766372681,0.647652268409729,0.4578073620796203,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.7618235945701599,0.4589442908763885,0.4434601068496704,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805236816406,0.6229689717292786,0.2442776709794998,1.1460241079330444,284.8814392089844,284.95001220703125,302.04998779296875,292.6274719238281,298.26885986328125,297.16961669921875,284.8832702636719,1.0,0.7547862529754639,0.3050570785999298,0.3050570785999298,1.0,1.0,-3.64542555809021,0.8043143153190613,2.841111183166504,-0.0158255118876695,0.8311357498168945,0.8311357498168945,0.0,355.92303466796875,361.0,59968.3046875,0.0,4981.3671875,1.0,278.8582458496094,282.9006042480469,295.63165283203125,299.5077514648437,293.1499938964844,293.1499938964844,279.1499938964844,41155.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943901538848877,1.0,0.0,0.0,3.5423734188079834,3.5423974990844727,8.373017408302985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.1220703125,0.0,1454.1298828125,1895.4371337890625,0.0,3807.860107421875,0.8857958912849426,1.0,0.0,3.0,1.0,0.0
18200580,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7187513709068298,0.3811207413673401,0.351669043302536,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8562206625938416,0.664124608039856,0.6356806755065918,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8500931262969971,0.649908185005188,0.4592330157756805,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7609386444091797,0.4594052135944366,0.4437578320503235,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6221857666969299,0.244402602314949,1.1462743282318115,284.99835205078125,284.95001220703125,302.04998779296875,292.688232421875,298.27294921875,297.17437744140625,284.9981689453125,1.0,0.7560808658599854,0.30475914478302,0.30475914478302,1.0,1.0,-3.64705491065979,0.8038000464439392,2.843254804611206,-0.0169554594904184,0.9245747923851012,0.9245747923851012,0.0,358.251953125,364.0,59312.47265625,0.0,5000.61767578125,1.0,279.1414794921875,283.03973388671875,295.6462707519531,299.3988342285156,293.1499938964844,293.1499938964844,278.8500061035156,34108.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314877390861512,1.0,0.0,0.0,3.6366219520568848,3.6366453170776367,8.82448944139469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5185546875,0.0,1504.23193359375,1895.4371337890625,0.0,3694.7705078125,0.9011480808258056,1.0,0.0,3.0,1.0,0.0
18200640,297.11114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983825683594,0.7187513709068298,0.3811207413673401,0.351669043302536,297.0686950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8562206625938416,0.664124608039856,0.6356806755065918,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.8500931262969971,0.649908185005188,0.4592330157756805,297.150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.7609386444091797,0.4594052135944366,0.4437578320503235,297.1383972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.6221857666969299,0.244402602314949,1.1462743282318115,284.99835205078125,284.95001220703125,302.04998779296875,292.688232421875,298.27294921875,297.17437744140625,284.9981689453125,1.0,0.7560808658599854,0.30475914478302,0.30475914478302,1.0,1.0,-3.64705491065979,0.8038000464439392,2.843254804611206,-0.0169554594904184,0.9245747923851012,0.9245747923851012,0.0,358.251953125,364.0,59312.47265625,0.0,5000.61767578125,1.0,279.1414794921875,283.03973388671875,295.6462707519531,299.3988342285156,293.1499938964844,293.1499938964844,278.8500061035156,34108.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314877390861512,1.0,0.0,0.0,3.6366219520568848,3.6366453170776367,8.82448944139469e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9101.5185546875,0.0,1504.23193359375,1895.4371337890625,0.0,3694.7705078125,0.9011480808258056,1.0,0.0,3.0,1.0,0.0
18200700,297.1100769042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.7181988954544067,0.380773663520813,0.3516530394554138,297.0668334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8554230332374573,0.66343092918396,0.6353724002838135,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8868103027344,0.8498349189758301,0.6504509449005127,0.4598886370658874,297.1497497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8869934082031,0.760445773601532,0.4593258500099182,0.4439369440078735,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.6217910647392273,0.2443286627531051,1.1466985940933228,284.88690185546875,284.95001220703125,302.04998779296875,292.7168273925781,298.2720642089844,297.1732788085937,284.8866271972656,1.0,0.7568195462226868,0.3046101927757263,0.3046101927757263,1.0,1.0,-3.648186683654785,0.8036250472068787,2.8445615768432617,-0.0173592623323202,0.8473869562149048,0.8473869562149048,0.0,359.5971984863281,364.0,60187.4296875,0.0,5012.27978515625,1.0,278.89862060546875,282.9045104980469,295.73260498046875,299.6460876464844,293.1499938964844,293.1499938964844,278.8500061035156,38220.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361642003059388,1.0,0.0,0.0,3.593874216079712,3.593898296356201,8.618249580649717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8838.4326171875,0.0,1487.9744873046875,1895.4371337890625,0.0,3737.509765625,0.8922834992408752,1.0,0.0,3.0,1.0,0.0
18200760,297.1076965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.7171993851661682,0.3802858293056488,0.3512904942035675,297.0634460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8541812300682068,0.6625684499740601,0.6346493363380432,297.27685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8491179943084717,0.6508477330207825,0.4602098166942596,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.7595506310462952,0.4591095149517059,0.4438219666481018,297.13739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91357421875,0.6210771203041077,0.2441589385271072,1.1463673114776611,284.914306640625,284.95001220703125,302.04998779296875,292.744140625,298.2701721191406,297.1707763671875,284.9154357910156,1.0,0.7574368119239807,0.3044717311859131,0.3044717311859131,1.0,1.0,-3.6467323303222656,0.8027684688568115,2.843963861465454,-0.017913993448019,0.8491665124893188,0.8491665124893188,0.0,361.3435668945313,352.0,60038.078125,0.0,5018.9365234375,1.0,278.8577880859375,282.9313659667969,295.7540283203125,299.6227111816406,293.1499938964844,293.1499938964844,279.1499938964844,38638.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371037483215332,1.0,0.0,0.0,3.521559000015259,3.5215823650360107,8.274909646388551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8266.7763671875,0.0,1413.955322265625,1895.4371337890625,0.0,3746.077392578125,0.8790642023086548,1.0,0.0,3.0,1.0,0.0
18200820,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.718848705291748,0.3802736401557922,0.3508948385715484,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8560391664505005,0.6618999242782593,0.6335997581481934,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8520111441612244,0.6527954339981079,0.4612347483634949,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.761604905128479,0.4594397842884063,0.443767786026001,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.622564971446991,0.2442755252122879,1.145464539527893,285.0059509277344,284.95001220703125,302.04998779296875,292.7945251464844,298.2727966308594,297.1737976074219,285.00506591796875,1.0,0.754833459854126,0.304194837808609,0.304194837808609,1.0,1.0,-3.645071268081665,0.8014094233512878,2.8436617851257324,-0.0190630201250314,0.9376953840255736,0.9376953840255736,0.0,356.7225646972656,340.0,59492.41015625,0.0,4985.3525390625,1.0,279.1414489746094,283.0437927246094,295.7657470703125,299.53375244140625,293.1499938964844,293.1499938964844,278.8500061035156,33285.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278051257133484,1.0,0.0,0.0,3.645004749298096,3.6450283527374254,8.865219456311024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.849609375,0.0,1507.3377685546875,1895.4371337890625,0.0,3661.006591796875,0.9022863507270812,1.0,0.0,3.0,1.0,0.0
18200880,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060729980469,0.718848705291748,0.3802736401557922,0.3508948385715484,297.0677185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8560391664505005,0.6618999242782593,0.6335997581481934,297.2802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0058898925781,0.8520111441612244,0.6527954339981079,0.4612347483634949,297.15118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0060119628906,0.761604905128479,0.4594397842884063,0.443767786026001,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.622564971446991,0.2442755252122879,1.145464539527893,285.0059509277344,284.95001220703125,302.04998779296875,292.7945251464844,298.2727966308594,297.1737976074219,285.00506591796875,1.0,0.754833459854126,0.304194837808609,0.304194837808609,1.0,1.0,-3.645071268081665,0.8014094233512878,2.8436617851257324,-0.0190630201250314,0.9376953840255736,0.9376953840255736,0.0,356.7225646972656,340.0,59492.41015625,0.0,4985.3525390625,1.0,279.1414489746094,283.0437927246094,295.7657470703125,299.53375244140625,293.1499938964844,293.1499938964844,278.8500061035156,33285.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278051257133484,1.0,0.0,0.0,3.645004749298096,3.6450283527374254,8.865219456311024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9154.849609375,0.0,1507.3377685546875,1895.4371337890625,0.0,3661.006591796875,0.9022863507270812,1.0,0.0,3.0,1.0,0.0
18200940,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7215137481689453,0.3793377876281738,0.3499994874000549,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8593207001686096,0.6601488590240479,0.631944477558136,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.856270968914032,0.6535002589225769,0.4617183208465576,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7649422287940979,0.4590204954147339,0.443280965089798,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6250292062759399,0.2440187633037567,1.1434589624404907,284.9079284667969,284.95001220703125,302.04998779296875,292.838623046875,298.2693176269531,297.1692810058594,284.9085388183594,1.0,0.7504656910896301,0.3039179742336273,0.3039179742336273,1.0,1.0,-3.6395962238311768,0.7989910244941711,2.8406052589416504,-0.0202400274574756,0.8523222804069519,0.8523222804069519,0.0,348.8550720214844,328.0,60209.5859375,0.0,4920.599609375,1.0,278.8583374023437,282.9221496582031,295.8557434082031,299.74237060546875,293.1499938964844,293.1499938964844,279.1499938964844,38377.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935013234615326,1.0,0.0,0.0,3.5405142307281494,3.5405375957489014,8.364230552615481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.896484375,0.0,1431.9918212890625,1895.4371337890625,0.0,3727.005126953125,0.8828999996185303,1.0,0.0,3.0,1.0,0.0
18201000,297.1082458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078063964844,0.7215137481689453,0.3793377876281738,0.3499994874000549,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.8593207001686096,0.6601488590240479,0.631944477558136,297.2708740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.856270968914032,0.6535002589225769,0.4617183208465576,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.7649422287940979,0.4590204954147339,0.443280965089798,297.1388244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9075927734375,0.6250292062759399,0.2440187633037567,1.1434589624404907,284.9079284667969,284.95001220703125,302.04998779296875,292.838623046875,298.2693176269531,297.1692810058594,284.9085388183594,1.0,0.7504656910896301,0.3039179742336273,0.3039179742336273,1.0,1.0,-3.6395962238311768,0.7989910244941711,2.8406052589416504,-0.0202400274574756,0.8523222804069519,0.8523222804069519,0.0,348.8550720214844,328.0,60209.5859375,0.0,4920.599609375,1.0,278.8583374023437,282.9221496582031,295.8557434082031,299.74237060546875,293.1499938964844,293.1499938964844,279.1499938964844,38377.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935013234615326,1.0,0.0,0.0,3.5405142307281494,3.5405375957489014,8.364230552615481e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8305.896484375,0.0,1431.9918212890625,1895.4371337890625,0.0,3727.005126953125,0.8828999996185303,1.0,0.0,3.0,1.0,0.0
18201060,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7255503535270691,0.3793514966964721,0.34939906001091,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8643078804016113,0.6594188809394836,0.630591869354248,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8623037338256836,0.655366837978363,0.462504506111145,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7698000073432922,0.4593284428119659,0.4429660439491272,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6285808086395264,0.2441895604133606,1.141690969467163,285.00128173828125,284.95001220703125,302.04998779296875,292.875732421875,298.2721862792969,297.17254638671875,285.0004577636719,1.0,0.7452162504196167,0.3036963641643524,0.3036963641643524,1.0,1.0,-3.635677337646485,0.7971870303153992,2.8384902477264404,-0.0213807616382837,0.9383249282836914,0.9383249282836914,0.0,338.5457458496094,316.0,59574.80859375,0.0,4845.3359375,1.0,279.1415710449219,283.038330078125,295.8504943847656,299.6302490234375,293.1499938964844,293.1499938964844,278.8500061035156,33409.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263986945152284,1.0,0.0,0.0,3.6551568508148193,3.6551804542541504,8.914671525417361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.4912109375,0.0,1519.5018310546875,1895.4371337890625,0.0,3648.087890625,0.9046394228935242,1.0,0.0,3.0,1.0,0.0
18201120,297.1136779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0014343261719,0.7255503535270691,0.3793514966964721,0.34939906001091,297.064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8643078804016113,0.6594188809394836,0.630591869354248,297.2742614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.001220703125,0.8623037338256836,0.655366837978363,0.462504506111145,297.1503295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7698000073432922,0.4593284428119659,0.4429660439491272,297.1419372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00164794921875,0.6285808086395264,0.2441895604133606,1.141690969467163,285.00128173828125,284.95001220703125,302.04998779296875,292.875732421875,298.2721862792969,297.17254638671875,285.0004577636719,1.0,0.7452162504196167,0.3036963641643524,0.3036963641643524,1.0,1.0,-3.635677337646485,0.7971870303153992,2.8384902477264404,-0.0213807616382837,0.9383249282836914,0.9383249282836914,0.0,338.5457458496094,316.0,59574.80859375,0.0,4845.3359375,1.0,279.1415710449219,283.038330078125,295.8504943847656,299.6302490234375,293.1499938964844,293.1499938964844,278.8500061035156,33409.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263986945152284,1.0,0.0,0.0,3.6551568508148193,3.6551804542541504,8.914671525417361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9186.4912109375,0.0,1519.5018310546875,1895.4371337890625,0.0,3648.087890625,0.9046394228935242,1.0,0.0,3.0,1.0,0.0
18201180,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7296631932258606,0.3784791529178619,0.3484504222869873,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8695820569992065,0.6576701998710632,0.628818929195404,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.868597686290741,0.6560319066047668,0.4628767967224121,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7749367356300354,0.4589280784130096,0.4423811435699463,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.632351279258728,0.2440101951360702,1.1394963264465332,284.9051818847656,284.95001220703125,302.04998779296875,292.9051513671875,298.26904296875,297.1684875488281,284.9058532714844,1.0,0.7394596338272095,0.3034747540950775,0.3034747540950775,1.0,1.0,-3.629516124725342,0.7947626709938049,2.8347535133361816,-0.0224112998694181,0.8515821099281311,0.8515821099281311,0.0,327.8594970703125,304.0,60235.109375,0.0,4761.5283203125,1.0,278.8582763671875,282.9195556640625,295.9239807128906,299.8179931640625,293.1499938964844,293.1499938964844,279.1499938964844,38535.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339087009429932,1.0,0.0,0.0,3.54410719871521,3.544130563735962,8.381215366171091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.2509765625,0.0,1436.9420166015625,1895.4371337890625,0.0,3716.916015625,0.8838262557983398,1.0,0.0,3.0,1.0,0.0
18201240,297.10955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.7296631932258606,0.3784791529178619,0.3484504222869873,297.0580444335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8695820569992065,0.6576701998710632,0.628818929195404,297.2652282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.868597686290741,0.6560319066047668,0.4628767967224121,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051208496094,0.7749367356300354,0.4589280784130096,0.4423811435699463,297.1411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.632351279258728,0.2440101951360702,1.1394963264465332,284.9051818847656,284.95001220703125,302.04998779296875,292.9051513671875,298.26904296875,297.1684875488281,284.9058532714844,1.0,0.7394596338272095,0.3034747540950775,0.3034747540950775,1.0,1.0,-3.629516124725342,0.7947626709938049,2.8347535133361816,-0.0224112998694181,0.8515821099281311,0.8515821099281311,0.0,327.8594970703125,304.0,60235.109375,0.0,4761.5283203125,1.0,278.8582763671875,282.9195556640625,295.9239807128906,299.8179931640625,293.1499938964844,293.1499938964844,279.1499938964844,38535.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339087009429932,1.0,0.0,0.0,3.54410719871521,3.544130563735962,8.381215366171091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8322.2509765625,0.0,1436.9420166015625,1895.4371337890625,0.0,3716.916015625,0.8838262557983398,1.0,0.0,3.0,1.0,0.0
18201300,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.7319557070732117,0.3784509599208832,0.3479931056499481,297.0595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8725353479385376,0.6572350859642029,0.6279318928718567,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0118103027344,0.8720911741256714,0.6568883657455444,0.4630879759788513,297.1475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115966796875,0.7777802348136902,0.4590300321578979,0.4420706033706665,297.1424560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.6344237923622131,0.2440814226865768,1.1382677555084229,285.01171875,284.95001220703125,302.04998779296875,292.916748046875,298.2702331542969,297.16973876953125,285.0123596191406,1.0,0.7364298701286316,0.30336394906044,0.30336394906044,1.0,1.0,-3.6262941360473633,0.7935168743133545,2.832777261734009,-0.0230635348707437,0.926077127456665,0.926077127456665,0.0,322.2006225585937,304.0,59444.86328125,0.0,4717.38818359375,1.0,279.0992126464844,283.0480651855469,295.8840026855469,299.6245422363281,293.1499938964844,293.1499938964844,279.1499938964844,34091.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278424978256226,1.0,0.0,0.0,3.5928423404693604,3.592865467071533,8.613300224169507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8580.5439453125,0.0,1456.44384765625,1895.4371337890625,0.0,3661.349853515625,0.8926832675933838,1.0,0.0,3.0,1.0,0.0
18201360,297.1153259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996337890625,0.7347845435142517,0.3785466253757477,0.3478447198867798,297.0625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8761104941368103,0.6569503545761108,0.627413809299469,297.2689819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99932861328125,0.8762301802635193,0.6578651070594788,0.4635925590991974,297.15008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.7811869978904724,0.459258884191513,0.4420280158519745,297.14471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6369349956512451,0.2442552149295807,1.1377922296524048,284.9994201660156,284.95001220703125,302.04998779296875,292.9261779785156,298.27227783203125,297.1722412109375,284.9982604980469,1.0,0.7334817051887512,0.3032836019992828,0.3032836019992828,1.0,1.0,-3.6254732608795166,0.7930250763893127,2.8324482440948486,-0.0234476625919342,0.9367669224739076,0.9367669224739076,0.0,316.1233825683594,292.0,59564.390625,0.0,4677.45166015625,1.0,279.1425476074219,283.036865234375,295.90216064453125,299.6869201660156,293.1499938964844,293.1499938964844,278.8500061035156,33431.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256524443626404,1.0,0.0,0.0,3.6571218967437744,3.6571455001831055,8.924259304876614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9200.3134765625,0.0,1521.85302734375,1895.4371337890625,0.0,3641.22802734375,0.9048849940299988,1.0,0.0,3.0,1.0,0.0
18201420,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7398399710655212,0.3777154386043548,0.3469172716140747,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8826643824577332,0.65520840883255,0.6256316304206848,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8838570713996887,0.6584753394126892,0.4639210700988769,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.787473201751709,0.4588731825351715,0.4414387047290802,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6416274905204773,0.2441403865814209,1.1357817649841309,284.9042358398437,284.95001220703125,302.04998779296875,292.9380187988281,298.26922607421875,297.1683959960937,284.9052429199219,1.0,0.7273313403129578,0.3031228482723236,0.3031228482723236,1.0,1.0,-3.619490623474121,0.7908498048782349,2.8286406993865967,-0.0242450349032878,0.8498403429985046,0.8498403429985046,0.0,304.7096252441406,280.0,60169.39453125,0.0,4590.14501953125,1.0,278.85760498046875,282.9203186035156,295.9596862792969,299.85565185546875,293.1499938964844,293.1499938964844,279.1499938964844,38777.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336930513381958,1.0,0.0,0.0,3.538490533828736,3.538513898849488,8.354671194865659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4560546875,0.0,1432.760498046875,1895.4371337890625,0.0,3714.944580078125,0.8827128410339355,1.0,0.0,3.0,1.0,0.0
18201480,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.7398399710655212,0.3777154386043548,0.3469172716140747,297.0561828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8826643824577332,0.65520840883255,0.6256316304206848,297.26007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043273925781,0.8838570713996887,0.6584753394126892,0.4639210700988769,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041442871094,0.787473201751709,0.4588731825351715,0.4414387047290802,297.1441955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.903564453125,0.6416274905204773,0.2441403865814209,1.1357817649841309,284.9042358398437,284.95001220703125,302.04998779296875,292.9380187988281,298.26922607421875,297.1683959960937,284.9052429199219,1.0,0.7273313403129578,0.3031228482723236,0.3031228482723236,1.0,1.0,-3.619490623474121,0.7908498048782349,2.8286406993865967,-0.0242450349032878,0.8498403429985046,0.8498403429985046,0.0,304.7096252441406,280.0,60169.39453125,0.0,4590.14501953125,1.0,278.85760498046875,282.9203186035156,295.9596862792969,299.85565185546875,293.1499938964844,293.1499938964844,279.1499938964844,38777.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9336930513381958,1.0,0.0,0.0,3.538490533828736,3.538513898849488,8.354671194865659e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8321.4560546875,0.0,1432.760498046875,1895.4371337890625,0.0,3714.944580078125,0.8827128410339355,1.0,0.0,3.0,1.0,0.0
18201540,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.745949387550354,0.3778057694435119,0.3463250994682312,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8904324769973755,0.6544795036315918,0.624210000038147,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8927760720252991,0.6602430939674377,0.4645842611789703,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7948197722434998,0.4592050909996032,0.441077321767807,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6471842527389526,0.2444355636835098,1.1342546939849854,284.9981384277344,284.95001220703125,302.04998779296875,292.9400329589844,298.2724304199219,297.1721496582031,284.9972839355469,1.0,0.7211179137229919,0.3029621243476867,0.3029621243476867,1.0,1.0,-3.615584135055542,0.7892561554908752,2.8263280391693115,-0.0251418892294168,0.9341778755187988,0.9341778755187988,0.0,292.62255859375,268.0,59478.765625,0.0,4504.689453125,1.0,279.1415405273437,283.0376892089844,295.9197692871094,299.7048034667969,293.1499938964844,293.1499938964844,278.8500061035156,33567.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260343909263612,1.0,0.0,0.0,3.649768352508545,3.649791955947876,8.888406455298536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.119140625,0.0,1514.7149658203125,1895.4371337890625,0.0,3644.739990234375,0.9035382866859436,1.0,0.0,3.0,1.0,0.0
18201600,297.1171569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.745949387550354,0.3778057694435119,0.3463250994682312,297.060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8904324769973755,0.6544795036315918,0.624210000038147,297.2638244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9980773925781,0.8927760720252991,0.6602430939674377,0.4645842611789703,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.7948197722434998,0.4592050909996032,0.441077321767807,297.1478881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9984741210937,0.6471842527389526,0.2444355636835098,1.1342546939849854,284.9981384277344,284.95001220703125,302.04998779296875,292.9400329589844,298.2724304199219,297.1721496582031,284.9972839355469,1.0,0.7211179137229919,0.3029621243476867,0.3029621243476867,1.0,1.0,-3.615584135055542,0.7892561554908752,2.8263280391693115,-0.0251418892294168,0.9341778755187988,0.9341778755187988,0.0,292.62255859375,268.0,59478.765625,0.0,4504.689453125,1.0,279.1415405273437,283.0376892089844,295.9197692871094,299.7048034667969,293.1499938964844,293.1499938964844,278.8500061035156,33567.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9260343909263612,1.0,0.0,0.0,3.649768352508545,3.649791955947876,8.888406455298536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9191.119140625,0.0,1514.7149658203125,1895.4371337890625,0.0,3644.739990234375,0.9035382866859436,1.0,0.0,3.0,1.0,0.0
18201660,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7520044445991516,0.3769955337047577,0.3453963100910187,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8981391191482544,0.6527321338653564,0.6223986148834229,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9015806913375854,0.6607818603515625,0.4648461639881134,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.80210942029953,0.4588165879249573,0.4404680132865906,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6528639793395996,0.2443632036447525,1.132381796836853,284.9043884277344,284.95001220703125,302.04998779296875,292.9349975585937,298.2694702148437,297.16845703125,284.905029296875,1.0,0.7148045897483826,0.3028013706207275,0.3028013706207275,1.0,1.0,-3.6096253395080566,0.7870887517929077,2.82253646850586,-0.0259178392589092,0.847680389881134,0.847680389881134,0.0,281.05206298828125,256.0,60051.83203125,0.0,4416.99365234375,1.0,278.8583679199219,282.92266845703125,295.95733642578125,299.8506164550781,293.1499938964844,293.1499938964844,279.1499938964844,38697.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342728853225708,1.0,0.0,0.0,3.5307376384735107,3.5307610034942627,8.318101549775747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.4013671875,0.0,1424.0091552734375,1895.4371337890625,0.0,3720.24365234375,0.8810054659843445,1.0,0.0,3.0,1.0,0.0
18201720,297.1132202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.7520044445991516,0.3769955337047577,0.3453963100910187,297.0546264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.8981391191482544,0.6527321338653564,0.6223986148834229,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044494628906,0.9015806913375854,0.6607818603515625,0.4648461639881134,297.1461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.80210942029953,0.4588165879249573,0.4404680132865906,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040222167969,0.6528639793395996,0.2443632036447525,1.132381796836853,284.9043884277344,284.95001220703125,302.04998779296875,292.9349975585937,298.2694702148437,297.16845703125,284.905029296875,1.0,0.7148045897483826,0.3028013706207275,0.3028013706207275,1.0,1.0,-3.6096253395080566,0.7870887517929077,2.82253646850586,-0.0259178392589092,0.847680389881134,0.847680389881134,0.0,281.05206298828125,256.0,60051.83203125,0.0,4416.99365234375,1.0,278.8583679199219,282.92266845703125,295.95733642578125,299.8506164550781,293.1499938964844,293.1499938964844,279.1499938964844,38697.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342728853225708,1.0,0.0,0.0,3.5307376384735107,3.5307610034942627,8.318101549775747e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8311.4013671875,0.0,1424.0091552734375,1895.4371337890625,0.0,3720.24365234375,0.8810054659843445,1.0,0.0,3.0,1.0,0.0
18201780,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7593456506729126,0.3770928084850311,0.344817191362381,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9073319435119628,0.6519848704338074,0.6209678053855896,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.912280797958374,0.6624683141708374,0.4654586017131805,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8104687929153442,0.4591369330883026,0.4401004016399383,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6596065759658813,0.2446931302547454,1.1310174465179443,284.9970092773437,284.95001220703125,302.04998779296875,292.9263916015625,298.2724914550781,297.17205810546875,284.9961853027344,1.0,0.7084701657295227,0.3026406466960907,0.3026406466960907,1.0,1.0,-3.605851411819458,0.7855322957038879,2.820319175720215,-0.0267783552408218,0.9306265115737916,0.9306265115737916,0.0,268.8782653808594,244.0,59334.6953125,0.0,4331.77294921875,1.0,279.1414794921875,283.03936767578125,295.90582275390625,299.6848449707031,293.1499938964844,293.1499938964844,278.8500061035156,33608.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265990257263184,1.0,0.0,0.0,3.639265537261963,3.639289140701294,8.83732468537346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.244140625,0.0,1503.4163818359375,1895.4371337890625,0.0,3649.928955078125,0.901203989982605,1.0,0.0,3.0,1.0,0.0
18201840,297.11883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.7593456506729126,0.3770928084850311,0.344817191362381,297.0592346191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.9073319435119628,0.6519848704338074,0.6209678053855896,297.2584533691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969482421875,0.912280797958374,0.6624683141708374,0.4654586017131805,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.8104687929153442,0.4591369330883026,0.4401004016399383,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9973449707031,0.6596065759658813,0.2446931302547454,1.1310174465179443,284.9970092773437,284.95001220703125,302.04998779296875,292.9263916015625,298.2724914550781,297.17205810546875,284.9961853027344,1.0,0.7084701657295227,0.3026406466960907,0.3026406466960907,1.0,1.0,-3.605851411819458,0.7855322957038879,2.820319175720215,-0.0267783552408218,0.9306265115737916,0.9306265115737916,0.0,268.8782653808594,244.0,59334.6953125,0.0,4331.77294921875,1.0,279.1414794921875,283.03936767578125,295.90582275390625,299.6848449707031,293.1499938964844,293.1499938964844,278.8500061035156,33608.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265990257263184,1.0,0.0,0.0,3.639265537261963,3.639289140701294,8.83732468537346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9169.244140625,0.0,1503.4163818359375,1895.4371337890625,0.0,3649.928955078125,0.901203989982605,1.0,0.0,3.0,1.0,0.0
18201900,297.1172790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.763227641582489,0.3767457008361816,0.3445185720920563,297.0567932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782958984375,0.9124244451522828,0.651174008846283,0.6202519536018372,297.2543640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8782653808594,0.9181641936302184,0.6627588272094727,0.4657275676727295,297.1483764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.8146616816520691,0.4589961767196655,0.439933180809021,297.1511535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.6632200479507446,0.2447167336940765,1.1305269002914429,284.87841796875,284.95001220703125,302.04998779296875,292.9208374023437,298.2713928222656,297.1708374023437,284.87774658203125,1.0,0.7053349614143372,0.3025602996349334,0.3025602996349334,1.0,1.0,-3.604170322418213,0.7848060131072998,2.819364309310913,-0.0270628742873668,0.8470378518104553,0.8470378518104553,0.0,262.8919982910156,244.0,60131.06640625,0.0,4290.38671875,1.0,278.8985595703125,282.8987121582031,295.9535217285156,299.8901062011719,293.1499938964844,293.1499938964844,278.8500061035156,38106.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9327490329742432,1.0,0.0,0.0,3.596041679382324,3.5960655212402344,8.628647378827736e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8883.4814453125,0.0,1489.487060546875,1895.4371337890625,0.0,3706.31298828125,0.8925360441207886,1.0,0.0,3.0,1.0,0.0
18201960,297.11480712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.7667133808135986,0.3762958943843841,0.3439017534255981,297.0531921386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9171878099441528,0.6502302885055542,0.6191501021385193,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049987792969,0.9236418604850768,0.6629267930984497,0.4656692445278168,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90478515625,0.818409264087677,0.4587407112121582,0.4394842982292175,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9040832519531,0.6665409207344055,0.2446551024913787,1.1292961835861206,284.9048767089844,284.95001220703125,302.04998779296875,292.9145202636719,298.2695617675781,297.1684875488281,284.9060363769531,1.0,0.7020530700683594,0.3024968206882477,0.3024968206882477,1.0,1.0,-3.6000142097473145,0.7834506630897522,2.816563367843628,-0.0274720527231693,0.845045268535614,0.845045268535614,0.0,257.2632751464844,232.0,59866.61328125,0.0,4244.63720703125,1.0,278.8577880859375,282.927001953125,295.9371337890625,299.8210144042969,293.1499938964844,293.1499938964844,279.1499938964844,38908.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9347448348999025,1.0,0.0,0.0,3.51506781578064,3.515091180801392,8.244431342063763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8287.3779296875,0.0,1409.12158203125,1895.4371337890625,0.0,3724.554443359375,0.8777590394020081,1.0,0.0,3.0,1.0,0.0
