time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18202020,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7756218910217285,0.3763957917690277,0.3433223068714142,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.929245114326477,0.6494653820991516,0.6176999807357788,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9370836019515992,0.6645283699035645,0.4662179350852966,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8274293541908264,0.4590463936328888,0.4391008913516998,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6747546195983887,0.2450130581855774,1.1280547380447388,284.9960327148437,284.95001220703125,302.04998779296875,292.899658203125,298.2723999023437,297.1719055175781,284.9952087402344,1.0,0.695620059967041,0.3023699223995209,0.3023699223995209,1.0,1.0,-3.596268653869629,0.7820122241973877,2.814256429672241,-0.0282004866749048,0.9268548488616944,0.9268548488616944,0.0,245.08013916015625,220.0,59162.8359375,0.0,4159.83447265625,1.0,279.141357421875,283.0416259765625,295.8792724609375,299.64892578125,293.1499938964844,293.1499938964844,278.8500061035156,33624.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270751476287842,1.0,0.0,0.0,3.6264841556549072,3.626507520675659,8.775358537604916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.76953125,0.0,1489.5035400390625,1895.4371337890625,0.0,3654.302978515625,0.8983407020568848,1.0,0.0,3.0,1.0,0.0
18202080,297.1202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99615478515625,0.7756218910217285,0.3763957917690277,0.3433223068714142,297.0578308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.929245114326477,0.6494653820991516,0.6176999807357788,297.2528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.9370836019515992,0.6645283699035645,0.4662179350852966,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.8274293541908264,0.4590463936328888,0.4391008913516998,297.15399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6747546195983887,0.2450130581855774,1.1280547380447388,284.9960327148437,284.95001220703125,302.04998779296875,292.899658203125,298.2723999023437,297.1719055175781,284.9952087402344,1.0,0.695620059967041,0.3023699223995209,0.3023699223995209,1.0,1.0,-3.596268653869629,0.7820122241973877,2.814256429672241,-0.0282004866749048,0.9268548488616944,0.9268548488616944,0.0,245.08013916015625,220.0,59162.8359375,0.0,4159.83447265625,1.0,279.141357421875,283.0416259765625,295.8792724609375,299.64892578125,293.1499938964844,293.1499938964844,278.8500061035156,33624.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270751476287842,1.0,0.0,0.0,3.6264841556549072,3.626507520675659,8.775358537604916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.76953125,0.0,1489.5035400390625,1895.4371337890625,0.0,3654.302978515625,0.8983407020568848,1.0,0.0,3.0,1.0,0.0
18202140,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7846432328224182,0.3756102919578552,0.3424061238765716,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.941394567489624,0.6477057933807373,0.6158637404441833,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9502403736114502,0.6649060249328613,0.4663638472557068,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8365383744239807,0.4586408138275146,0.4384669065475464,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6832280158996582,0.245003655552864,1.126440167427063,284.9053955078125,284.95001220703125,302.04998779296875,292.882080078125,298.2695617675781,297.16845703125,284.9059143066406,1.0,0.689105749130249,0.3022429943084717,0.3022429943084717,1.0,1.0,-3.5904366970062256,0.7799912691116333,2.8104453086853027,-0.0288203619420528,0.8422495722770691,0.8422495722770691,0.0,233.46554565429688,223.0,59690.0546875,0.0,4073.216552734375,1.0,278.8585510253906,282.930419921875,295.904296875,299.7777709960937,293.1499938964844,293.1499938964844,279.1499938964844,38741.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935246765613556,1.0,0.0,0.0,3.503109931945801,3.5031330585479736,8.188433184841415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.5048828125,0.0,1395.4881591796875,1895.4371337890625,0.0,3729.137451171875,0.8749421834945679,1.0,0.0,3.0,1.0,0.0
18202200,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7846432328224182,0.3756102919578552,0.3424061238765716,297.0519104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.941394567489624,0.6477057933807373,0.6158637404441833,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90545654296875,0.9502403736114502,0.6649060249328613,0.4663638472557068,297.1454772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053649902344,0.8365383744239807,0.4586408138275146,0.4384669065475464,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6832280158996582,0.245003655552864,1.126440167427063,284.9053955078125,284.95001220703125,302.04998779296875,292.882080078125,298.2695617675781,297.16845703125,284.9059143066406,1.0,0.689105749130249,0.3022429943084717,0.3022429943084717,1.0,1.0,-3.5904366970062256,0.7799912691116333,2.8104453086853027,-0.0288203619420528,0.8422495722770691,0.8422495722770691,0.0,233.46554565429688,223.0,59690.0546875,0.0,4073.216552734375,1.0,278.8585510253906,282.930419921875,295.904296875,299.7777709960937,293.1499938964844,293.1499938964844,279.1499938964844,38741.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935246765613556,1.0,0.0,0.0,3.503109931945801,3.5031330585479736,8.188433184841415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.5048828125,0.0,1395.4881591796875,1895.4371337890625,0.0,3729.137451171875,0.8749421834945679,1.0,0.0,3.0,1.0,0.0
18202260,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7891250848770142,0.3756866753101349,0.3420825004577636,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.946966290473938,0.6469127535820007,0.6146748661994934,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9568182826042176,0.6664044260978699,0.4670539796352386,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.841094970703125,0.4589174687862396,0.4383409023284912,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6875473260879517,0.2453707158565521,1.126577854156494,284.9964294433594,284.95001220703125,302.04998779296875,292.86199951171875,298.27215576171875,297.1715087890625,284.99566650390625,1.0,0.6867405772209167,0.3021560311317444,0.3021560311317444,1.0,1.0,-3.5894484519958496,0.7794396281242371,2.810008764266968,-0.0293083041906356,0.9240599870681764,0.9240599870681764,0.0,228.2519989013672,226.0,59002.31640625,0.0,4038.6875,1.0,279.1412658691406,283.0450744628906,295.8422546386719,299.6020812988281,293.1499938964844,293.1499938964844,278.8500061035156,33586.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277406334877014,1.0,0.0,0.0,3.613306760787964,3.6133298873901367,8.711700729691074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.0849609375,0.0,1474.85205078125,1895.4371337890625,0.0,3660.41455078125,0.8953623175621033,1.0,0.0,3.0,1.0,0.0
18202320,297.1211853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965515136719,0.7891250848770142,0.3756866753101349,0.3420825004577636,297.056396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.946966290473938,0.6469127535820007,0.6146748661994934,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.9568182826042176,0.6664044260978699,0.4670539796352386,297.1488037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.841094970703125,0.4589174687862396,0.4383409023284912,297.1565856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.6875473260879517,0.2453707158565521,1.126577854156494,284.9964294433594,284.95001220703125,302.04998779296875,292.86199951171875,298.27215576171875,297.1715087890625,284.99566650390625,1.0,0.6867405772209167,0.3021560311317444,0.3021560311317444,1.0,1.0,-3.5894484519958496,0.7794396281242371,2.810008764266968,-0.0293083041906356,0.9240599870681764,0.9240599870681764,0.0,228.2519989013672,226.0,59002.31640625,0.0,4038.6875,1.0,279.1412658691406,283.0450744628906,295.8422546386719,299.6020812988281,293.1499938964844,293.1499938964844,278.8500061035156,33586.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9277406334877014,1.0,0.0,0.0,3.613306760787964,3.6133298873901367,8.711700729691074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9111.0849609375,0.0,1474.85205078125,1895.4371337890625,0.0,3660.41455078125,0.8953623175621033,1.0,0.0,3.0,1.0,0.0
18202380,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7892833948135376,0.3748151957988739,0.341503381729126,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.94692724943161,0.6450895667076111,0.6132079362869263,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.957854688167572,0.6666296124458313,0.467414915561676,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8415352702140808,0.4584366083145141,0.4380682408809662,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6881565451622009,0.24531190097332,1.126810073852539,284.9072570800781,284.95001220703125,302.04998779296875,292.8397827148437,298.26885986328125,297.16748046875,284.90777587890625,1.0,0.6861674785614014,0.3020690679550171,0.3020690679550171,1.0,1.0,-3.5873804092407227,0.7785853743553162,2.8087949752807617,-0.0295959040522575,0.8413700461387634,0.8413700461387634,0.0,227.50515747070312,229.0,59572.98046875,0.0,4028.72119140625,1.0,278.8586730957031,282.9344177246094,295.86334228515625,299.7292175292969,293.1499938964844,293.1499938964844,279.1499938964844,38638.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361798763275146,1.0,0.0,0.0,3.4930007457733154,3.493023633956909,8.141241778503172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.04296875,0.0,1384.3056640625,1895.4371337890625,0.0,3737.65283203125,0.8726338148117065,1.0,0.0,3.0,1.0,0.0
18202440,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071350097656,0.7892833948135376,0.3748151957988739,0.341503381729126,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.94692724943161,0.6450895667076111,0.6132079362869263,297.23681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.957854688167572,0.6666296124458313,0.467414915561676,297.1441650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.8415352702140808,0.4584366083145141,0.4380682408809662,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9069519042969,0.6881565451622009,0.24531190097332,1.126810073852539,284.9072570800781,284.95001220703125,302.04998779296875,292.8397827148437,298.26885986328125,297.16748046875,284.90777587890625,1.0,0.6861674785614014,0.3020690679550171,0.3020690679550171,1.0,1.0,-3.5873804092407227,0.7785853743553162,2.8087949752807617,-0.0295959040522575,0.8413700461387634,0.8413700461387634,0.0,227.50515747070312,229.0,59572.98046875,0.0,4028.72119140625,1.0,278.8586730957031,282.9344177246094,295.86334228515625,299.7292175292969,293.1499938964844,293.1499938964844,279.1499938964844,38638.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361798763275146,1.0,0.0,0.0,3.4930007457733154,3.493023633956909,8.141241778503172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.04296875,0.0,1384.3056640625,1895.4371337890625,0.0,3737.65283203125,0.8726338148117065,1.0,0.0,3.0,1.0,0.0
18202500,297.1176147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7887384295463562,0.3747405707836151,0.3412466049194336,297.05133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.946073591709137,0.6445785760879517,0.6125038862228394,297.2373962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.9575843811035156,0.6672314405441284,0.4676319658756256,297.1448669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8411207795143127,0.4584662020206451,0.4379377961158752,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096740722656,0.6878584623336792,0.2454082816839218,1.126861810684204,285.01080322265625,284.95001220703125,302.04998779296875,292.8279113769531,298.2693176269531,297.1679077148437,285.0113830566406,1.0,0.6862337589263916,0.302025556564331,0.302025556564331,1.0,1.0,-3.5863842964172363,0.7781732678413391,2.808211088180542,-0.0298578198999166,0.9140099883079528,0.9140099883079528,0.0,227.81655883789065,229.0,58798.140625,0.0,4028.04736328125,1.0,279.0979919433594,283.05963134765625,295.80035400390625,299.5121765136719,293.1499938964844,293.1499938964844,279.1499938964844,34087.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930661916732788,1.0,0.0,0.0,3.542693853378296,3.5427165031433105,8.374531716981437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8491.2509765625,0.0,1403.1396484375,1895.4371337890625,0.0,3687.20703125,0.8815413117408752,1.0,0.0,3.0,1.0,0.0
18202560,297.119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966125488281,0.7885057926177979,0.3747585415840149,0.3412769138813019,297.0537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9455294609069824,0.6441873908042908,0.6121460795402527,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99627685546875,0.9576292037963868,0.6679363250732422,0.4681378006935119,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964599609375,0.8409438133239746,0.4585948586463928,0.4380614161491394,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970397949219,0.6877893805503845,0.2455798983573913,1.1276140213012695,284.9963684082031,284.95001220703125,302.04998779296875,292.81561279296875,298.2704162597656,297.1693420410156,284.9952087402344,1.0,0.6865917444229126,0.3019547164440155,0.3019547164440155,1.0,1.0,-3.5876502990722656,0.7782999277114868,2.8093504905700684,-0.0300381649285554,0.9225624799728394,0.9225624799728394,0.0,228.1480255126953,232.0,58907.91015625,0.0,4033.37548828125,1.0,279.14208984375,283.04638671875,295.79644775390625,299.5510559082031,293.1499938964844,293.1499938964844,278.8500061035156,33449.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289395213127136,1.0,0.0,0.0,3.607560396194458,3.607583522796631,8.68401400566654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9090.537109375,0.0,1467.5982666015625,1895.4371337890625,0.0,3671.4169921875,0.89373779296875,1.0,0.0,3.0,1.0,0.0
18202620,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7859193086624146,0.3737811744213104,0.3407161831855774,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9418601393699646,0.6422722339630127,0.6107146143913269,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9551605582237244,0.6679821610450745,0.4684687256813049,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.838690996170044,0.4580089151859283,0.4378095865249634,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6859281659126282,0.2454306930303573,1.1279963254928589,284.9073181152344,284.95001220703125,302.04998779296875,292.7898254394531,298.2665710449219,297.1646423339844,284.9080505371094,1.0,0.6874665021896362,0.3018129765987396,0.3018129765987396,1.0,1.0,-3.585817813873291,0.7773336172103882,2.8084843158721924,-0.0304715950042009,0.840091347694397,0.840091347694397,0.0,230.37814331054688,235.0,59462.23046875,0.0,4042.260986328125,1.0,278.8583068847656,282.9366149902344,295.8146667480469,299.67437744140625,293.1499938964844,293.1499938964844,279.1499938964844,38706.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376375079154968,1.0,0.0,0.0,3.4841318130493164,3.48415470123291,8.099952424345247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.283203125,0.0,1375.6746826171875,1895.4371337890625,0.0,3750.94140625,0.8707274794578552,1.0,0.0,3.0,1.0,0.0
18202680,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071655273437,0.7859193086624146,0.3737811744213104,0.3407161831855774,297.0467834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9418601393699646,0.6422722339630127,0.6107146143913269,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9551605582237244,0.6679821610450745,0.4684687256813049,297.14111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.838690996170044,0.4580089151859283,0.4378095865249634,297.1547546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068298339844,0.6859281659126282,0.2454306930303573,1.1279963254928589,284.9073181152344,284.95001220703125,302.04998779296875,292.7898254394531,298.2665710449219,297.1646423339844,284.9080505371094,1.0,0.6874665021896362,0.3018129765987396,0.3018129765987396,1.0,1.0,-3.585817813873291,0.7773336172103882,2.8084843158721924,-0.0304715950042009,0.840091347694397,0.840091347694397,0.0,230.37814331054688,235.0,59462.23046875,0.0,4042.260986328125,1.0,278.8583068847656,282.9366149902344,295.8146667480469,299.67437744140625,293.1499938964844,293.1499938964844,279.1499938964844,38706.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9376375079154968,1.0,0.0,0.0,3.4841318130493164,3.48415470123291,8.099952424345247e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8224.283203125,0.0,1375.6746826171875,1895.4371337890625,0.0,3750.94140625,0.8707274794578552,1.0,0.0,3.0,1.0,0.0
18202740,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7837188839912415,0.3736400008201599,0.3404724597930908,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.938540518283844,0.6412898302078247,0.6096416711807251,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9530686736106871,0.6691316366195679,0.4691279828548431,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8367091417312622,0.4580784142017364,0.4377810359001159,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6842684745788574,0.2456266283988952,1.128759264945984,284.9956359863281,284.95001220703125,302.04998779296875,292.7626647949219,298.267578125,297.1658020019531,284.9948425292969,1.0,0.688609778881073,0.3016712665557861,0.3016712665557861,1.0,1.0,-3.585901975631714,0.7769029140472412,2.8089990615844727,-0.0310114845633506,0.9203889966011048,0.9203889966011048,0.0,232.583724975586,238.0,58795.05859375,0.0,4056.001220703125,1.0,279.14111328125,283.04803466796875,295.7447509765625,299.4925537109375,293.1499938964844,293.1499938964844,278.8500061035156,33548.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305014610290528,1.0,0.0,0.0,3.5978145599365234,3.5978376865386963,8.637157975499576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.3173828125,0.0,1457.79833984375,1895.4371337890625,0.0,3685.736572265625,0.8918447494506836,1.0,0.0,3.0,1.0,0.0
18202800,297.1170959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.7837188839912415,0.3736400008201599,0.3404724597930908,297.050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99560546875,0.938540518283844,0.6412898302078247,0.6096416711807251,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955749511719,0.9530686736106871,0.6691316366195679,0.4691279828548431,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.8367091417312622,0.4580784142017364,0.4377810359001159,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.6842684745788574,0.2456266283988952,1.128759264945984,284.9956359863281,284.95001220703125,302.04998779296875,292.7626647949219,298.267578125,297.1658020019531,284.9948425292969,1.0,0.688609778881073,0.3016712665557861,0.3016712665557861,1.0,1.0,-3.585901975631714,0.7769029140472412,2.8089990615844727,-0.0310114845633506,0.9203889966011048,0.9203889966011048,0.0,232.583724975586,238.0,58795.05859375,0.0,4056.001220703125,1.0,279.14111328125,283.04803466796875,295.7447509765625,299.4925537109375,293.1499938964844,293.1499938964844,278.8500061035156,33548.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305014610290528,1.0,0.0,0.0,3.5978145599365234,3.5978376865386963,8.637157975499576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9061.3173828125,0.0,1457.79833984375,1895.4371337890625,0.0,3685.736572265625,0.8918447494506836,1.0,0.0,3.0,1.0,0.0
18202860,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7804546356201172,0.3726066350936889,0.3398764729499817,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9338861107826232,0.6393219232559204,0.6081750988960266,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9496060609817504,0.6690444350242615,0.4693776667118072,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8338004946708679,0.4574253261089325,0.4374853372573852,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6817793250083923,0.2454250156879425,1.1290193796157837,284.9073791503906,284.95001220703125,302.04998779296875,292.734375,298.263671875,297.1610412597656,284.9078369140625,1.0,0.6898248791694641,0.3015228509902954,0.3015228509902954,1.0,1.0,-3.5836873054504395,0.7758114337921143,2.807875871658325,-0.0314939022064209,0.8381839394569397,0.8381839394569397,0.0,235.63316345214844,241.0,59342.84375,0.0,4068.887451171875,1.0,278.8587951660156,282.938720703125,295.75897216796875,299.61114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38644.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391372203826904,1.0,0.0,0.0,3.47603702545166,3.476059675216675,8.062357892413274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1376953125,0.0,1366.9451904296875,1895.4371337890625,0.0,3764.596923828125,0.8688893914222717,1.0,0.0,3.0,1.0,0.0
18202920,297.1109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90728759765625,0.7804546356201172,0.3726066350936889,0.3398764729499817,297.0430603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9338861107826232,0.6393219232559204,0.6081750988960266,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9074401855469,0.9496060609817504,0.6690444350242615,0.4693776667118072,297.1373596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073486328125,0.8338004946708679,0.4574253261089325,0.4374853372573852,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071044921875,0.6817793250083923,0.2454250156879425,1.1290193796157837,284.9073791503906,284.95001220703125,302.04998779296875,292.734375,298.263671875,297.1610412597656,284.9078369140625,1.0,0.6898248791694641,0.3015228509902954,0.3015228509902954,1.0,1.0,-3.5836873054504395,0.7758114337921143,2.807875871658325,-0.0314939022064209,0.8381839394569397,0.8381839394569397,0.0,235.63316345214844,241.0,59342.84375,0.0,4068.887451171875,1.0,278.8587951660156,282.938720703125,295.75897216796875,299.61114501953125,293.1499938964844,293.1499938964844,279.1499938964844,38644.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391372203826904,1.0,0.0,0.0,3.47603702545166,3.476059675216675,8.062357892413274e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8202.1376953125,0.0,1366.9451904296875,1895.4371337890625,0.0,3764.596923828125,0.8688893914222717,1.0,0.0,3.0,1.0,0.0
18202980,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7779654264450073,0.3724166750907898,0.3396083116531372,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.930119812488556,0.6382902264595032,0.6070777773857117,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9470167756080629,0.6700575947761536,0.4699594676494598,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.831534743309021,0.4574368000030517,0.4374212920665741,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6798447370529175,0.2455845177173614,1.1296933889389038,284.994873046875,284.95001220703125,302.04998779296875,292.7052917480469,298.2645263671875,297.1619567871094,284.9940795898437,1.0,0.6911213994026184,0.3013744354248047,0.3013744354248047,1.0,1.0,-3.583469867706299,0.775276780128479,2.8081932067871094,-0.0320781469345092,0.9175761342048644,0.9175761342048644,0.0,238.2486724853516,244.0,58662.87890625,0.0,4084.341064453125,1.0,279.1410522460937,283.0496826171875,295.687255859375,299.42681884765625,293.1499938964844,293.1499938964844,278.8500061035156,33568.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319958686828612,1.0,0.0,0.0,3.5881187915802,3.588141679763794,8.590667448515887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.734375,0.0,1447.5201416015625,1895.4371337890625,0.0,3699.421875,0.8896825313568115,1.0,0.0,3.0,1.0,0.0
18203040,297.114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.7779654264450073,0.3724166750907898,0.3396083116531372,297.0463256835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99481201171875,0.930119812488556,0.6382902264595032,0.6070777773857117,297.2203674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9470167756080629,0.6700575947761536,0.4699594676494598,297.1390991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949035644531,0.831534743309021,0.4574368000030517,0.4374212920665741,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.6798447370529175,0.2455845177173614,1.1296933889389038,284.994873046875,284.95001220703125,302.04998779296875,292.7052917480469,298.2645263671875,297.1619567871094,284.9940795898437,1.0,0.6911213994026184,0.3013744354248047,0.3013744354248047,1.0,1.0,-3.583469867706299,0.775276780128479,2.8081932067871094,-0.0320781469345092,0.9175761342048644,0.9175761342048644,0.0,238.2486724853516,244.0,58662.87890625,0.0,4084.341064453125,1.0,279.1410522460937,283.0496826171875,295.687255859375,299.42681884765625,293.1499938964844,293.1499938964844,278.8500061035156,33568.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9319958686828612,1.0,0.0,0.0,3.5881187915802,3.588141679763794,8.590667448515887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9030.734375,0.0,1447.5201416015625,1895.4371337890625,0.0,3699.421875,0.8896825313568115,1.0,0.0,3.0,1.0,0.0
18203100,297.111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.7766155004501343,0.371928721666336,0.3394525647163391,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8795166015625,0.9281004071235656,0.6373467445373535,0.6065157651901245,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8794860839844,0.9455546140670776,0.6700003147125244,0.470207005739212,297.13671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797302246094,0.8303155899047852,0.45713871717453,0.4373922348022461,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8808288574219,0.6788215637207031,0.2455140948295593,1.1301568746566772,284.8796081542969,284.95001220703125,302.04998779296875,292.6905212402344,298.26300048828125,297.16015625,284.8793334960937,1.0,0.6918227076530457,0.3013002276420593,0.3013002276420593,1.0,1.0,-3.5834336280822754,0.7750248312950134,2.8084089756011963,-0.0322444848716259,0.8359609246253967,0.8359609246253967,0.0,239.69586181640625,244.0,59422.0859375,0.0,4093.09814453125,1.0,278.8997802734375,282.91326904296875,295.7256774902344,299.62017822265625,293.1499938964844,293.1499938964844,278.8500061035156,38250.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9383880496025084,1.0,0.0,0.0,3.541098117828369,3.541121482849121,8.366989732166985e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8749.8857421875,0.0,1431.685791015625,1895.4371337890625,0.0,3757.77734375,0.8803781867027283,1.0,0.0,3.0,1.0,0.0
18203160,297.1079406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078674316406,0.7746521830558777,0.3713489770889282,0.3389917910099029,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.925343692302704,0.6362897753715515,0.6055909395217896,297.208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.943309724330902,0.6698006987571716,0.4701149463653564,297.1335144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.8285650014877319,0.4567379057407379,0.4370921552181244,297.1517639160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.6772978901863098,0.2453644722700119,1.129896879196167,284.9080810546875,284.95001220703125,302.04998779296875,292.6756591796875,298.2608642578125,297.157470703125,284.9090881347656,1.0,0.6923944354057312,0.3012392520904541,0.3012392520904541,1.0,1.0,-3.580984115600586,0.7741512060165405,2.806833028793335,-0.0325478501617908,0.8362958431243896,0.8362958431243896,0.0,241.49832153320312,247.0,59179.18359375,0.0,4097.71484375,1.0,278.8582763671875,282.9427795410156,295.7007141113281,299.5429382324219,293.1499938964844,293.1499938964844,279.1499938964844,38832.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.940631091594696,1.0,0.0,0.0,3.46207332611084,3.4620959758758545,7.99771271431382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.681640625,0.0,1354.0712890625,1895.4371337890625,0.0,3778.181640625,0.8660394549369812,1.0,0.0,3.0,1.0,0.0
18203220,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7721567153930664,0.3711234629154205,0.3386923670768738,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.921562135219574,0.6352224946022034,0.604461133480072,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9405565857887268,0.670652449131012,0.4705753028392792,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8262772560119629,0.4567050337791443,0.436987966299057,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6753576993942261,0.2455105781555175,1.1305283308029177,284.9940490722656,284.95001220703125,302.04998779296875,292.645751953125,298.2618103027344,297.158447265625,284.9932861328125,1.0,0.6936996579170227,0.3011172413825989,0.3011172413825989,1.0,1.0,-3.580444574356079,0.7736141681671143,2.806830406188965,-0.0330844596028327,0.914551079273224,0.914551079273224,0.0,244.2245178222656,250.0,58515.10546875,0.0,4112.986328125,1.0,279.14093017578125,283.05157470703125,295.62744140625,299.3573913574219,293.1499938964844,293.1499938964844,278.8500061035156,33580.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334012866020204,1.0,0.0,0.0,3.57723355293274,3.577256441116333,8.538623319509497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6689453125,0.0,1435.9703369140625,1895.4371337890625,0.0,3712.278076171875,0.8872469067573547,1.0,0.0,3.0,1.0,0.0
18203280,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99420166015625,0.7721567153930664,0.3711234629154205,0.3386923670768738,297.0428161621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.921562135219574,0.6352224946022034,0.604461133480072,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.9405565857887268,0.670652449131012,0.4705753028392792,297.1352844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9941101074219,0.8262772560119629,0.4567050337791443,0.436987966299057,297.15301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.994384765625,0.6753576993942261,0.2455105781555175,1.1305283308029177,284.9940490722656,284.95001220703125,302.04998779296875,292.645751953125,298.2618103027344,297.158447265625,284.9932861328125,1.0,0.6936996579170227,0.3011172413825989,0.3011172413825989,1.0,1.0,-3.580444574356079,0.7736141681671143,2.806830406188965,-0.0330844596028327,0.914551079273224,0.914551079273224,0.0,244.2245178222656,250.0,58515.10546875,0.0,4112.986328125,1.0,279.14093017578125,283.05157470703125,295.62744140625,299.3573913574219,293.1499938964844,293.1499938964844,278.8500061035156,33580.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334012866020204,1.0,0.0,0.0,3.57723355293274,3.577256441116333,8.538623319509497e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8997.6689453125,0.0,1435.9703369140625,1895.4371337890625,0.0,3712.278076171875,0.8872469067573547,1.0,0.0,3.0,1.0,0.0
18203340,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7689242959022522,0.370032250881195,0.3380471169948578,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9169245958328248,0.6332005262374878,0.6029443740844727,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9368013739585876,0.6702885627746582,0.4706425666809082,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8233509063720703,0.4559707641601562,0.4366195201873779,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6728729009628296,0.2452761530876159,1.1306647062301636,284.9081115722656,284.95001220703125,302.04998779296875,292.6158752441406,298.2585144042969,297.1544189453125,284.9084777832031,1.0,0.694957435131073,0.300995260477066,0.300995260477066,1.0,1.0,-3.577653884887696,0.7724516987800598,2.805202007293701,-0.0335515663027763,0.8338554501533508,0.8338554501533508,0.0,247.52723693847656,253.0,59035.3828125,0.0,4125.8505859375,1.0,278.8589782714844,282.9450378417969,295.6399230957031,299.47198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38660.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941925585269928,1.0,0.0,0.0,3.452911376953125,3.45293402671814,7.955439400575415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9013671875,0.0,1343.5845947265625,1895.4371337890625,0.0,3789.939208984375,0.8637961745262146,1.0,0.0,3.0,1.0,0.0
18203400,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080505371094,0.7689242959022522,0.370032250881195,0.3380471169948578,297.0362243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9169245958328248,0.6332005262374878,0.6029443740844727,297.19891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081420898437,0.9368013739585876,0.6702885627746582,0.4706425666809082,297.1298522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9080810546875,0.8233509063720703,0.4559707641601562,0.4366195201873779,297.1502990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90789794921875,0.6728729009628296,0.2452761530876159,1.1306647062301636,284.9081115722656,284.95001220703125,302.04998779296875,292.6158752441406,298.2585144042969,297.1544189453125,284.9084777832031,1.0,0.694957435131073,0.300995260477066,0.300995260477066,1.0,1.0,-3.577653884887696,0.7724516987800598,2.805202007293701,-0.0335515663027763,0.8338554501533508,0.8338554501533508,0.0,247.52723693847656,253.0,59035.3828125,0.0,4125.8505859375,1.0,278.8589782714844,282.9450378417969,295.6399230957031,299.47198486328125,293.1499938964844,293.1499938964844,279.1499938964844,38660.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941925585269928,1.0,0.0,0.0,3.452911376953125,3.45293402671814,7.955439400575415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8147.9013671875,0.0,1343.5845947265625,1895.4371337890625,0.0,3789.939208984375,0.8637961745262146,1.0,0.0,3.0,1.0,0.0
18203460,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7665179371833801,0.3697757422924042,0.3377300202846527,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9133270382881165,0.6321014165878296,0.6017969846725464,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9340609908103944,0.6710424423217773,0.4710437953472137,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8211106657981873,0.455899029970169,0.4364871978759765,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6710012555122375,0.2454049289226532,1.131242275238037,284.99334716796875,284.95001220703125,302.04998779296875,292.5862731933594,298.2595520019531,297.155517578125,284.9925842285156,1.0,0.6962406039237976,0.300906628370285,0.300906628370285,1.0,1.0,-3.576902151107788,0.7719616293907166,2.804940700531006,-0.0340176373720169,0.9113041162490844,0.9113041162490844,0.0,250.27166748046875,256.0,58350.3984375,0.0,4140.65625,1.0,279.140869140625,283.0538635253906,295.5674133300781,299.286376953125,293.1499938964844,293.1499938964844,278.8500061035156,33593.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346284866333008,1.0,0.0,0.0,3.5649566650390625,3.564979553222656,8.480116662212822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.5029296875,0.0,1423.008544921875,1895.4371337890625,0.0,3723.491943359375,0.8845033049583435,1.0,0.0,3.0,1.0,0.0
18203520,297.10821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99346923828125,0.7665179371833801,0.3697757422924042,0.3377300202846527,297.0396423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9133270382881165,0.6321014165878296,0.6017969846725464,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932861328125,0.9340609908103944,0.6710424423217773,0.4710437953472137,297.1317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.993408203125,0.8211106657981873,0.455899029970169,0.4364871978759765,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.6710012555122375,0.2454049289226532,1.131242275238037,284.99334716796875,284.95001220703125,302.04998779296875,292.5862731933594,298.2595520019531,297.155517578125,284.9925842285156,1.0,0.6962406039237976,0.300906628370285,0.300906628370285,1.0,1.0,-3.576902151107788,0.7719616293907166,2.804940700531006,-0.0340176373720169,0.9113041162490844,0.9113041162490844,0.0,250.27166748046875,256.0,58350.3984375,0.0,4140.65625,1.0,279.140869140625,283.0538635253906,295.5674133300781,299.286376953125,293.1499938964844,293.1499938964844,278.8500061035156,33593.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346284866333008,1.0,0.0,0.0,3.5649566650390625,3.564979553222656,8.480116662212822e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8962.5029296875,0.0,1423.008544921875,1895.4371337890625,0.0,3723.491943359375,0.8845033049583435,1.0,0.0,3.0,1.0,0.0
18203580,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7634111046791077,0.368665486574173,0.337065041065216,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.908987283706665,0.6300639510154724,0.6002612113952637,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.930357813835144,0.6705901622772217,0.4710495471954345,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8182430267333984,0.4551364481449127,0.4360893368721008,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.668613076210022,0.2451563030481338,1.1313130855560305,284.9085693359375,284.95001220703125,302.04998779296875,292.5572509765625,298.2566223144531,297.15185546875,284.9089050292969,1.0,0.6974704265594482,0.300817996263504,0.300817996263504,1.0,1.0,-3.57387638092041,0.7708437442779541,2.803032636642456,-0.0344190411269664,0.8314467072486877,0.8314467072486877,0.0,253.5821990966797,259.0,58857.2109375,0.0,4152.91259765625,1.0,278.85906982421875,282.9486694335937,295.5807800292969,299.4008178710937,293.1499938964844,293.1499938964844,279.1499938964844,38661.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943048655986786,1.0,0.0,0.0,3.4395787715911865,3.439601421356201,7.894121836216073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.66259765625,0.0,1330.1910400390625,1895.4371337890625,0.0,3800.12890625,0.8608553409576416,1.0,0.0,3.0,1.0,0.0
18203640,297.1024475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.90850830078125,0.7634111046791077,0.368665486574173,0.337065041065216,297.0332946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.908987283706665,0.6300639510154724,0.6002612113952637,297.18951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085998535156,0.930357813835144,0.6705901622772217,0.4710495471954345,297.1264343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9085388183594,0.8182430267333984,0.4551364481449127,0.4360893368721008,297.1488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90838623046875,0.668613076210022,0.2451563030481338,1.1313130855560305,284.9085693359375,284.95001220703125,302.04998779296875,292.5572509765625,298.2566223144531,297.15185546875,284.9089050292969,1.0,0.6974704265594482,0.300817996263504,0.300817996263504,1.0,1.0,-3.57387638092041,0.7708437442779541,2.803032636642456,-0.0344190411269664,0.8314467072486877,0.8314467072486877,0.0,253.5821990966797,259.0,58857.2109375,0.0,4152.91259765625,1.0,278.85906982421875,282.9486694335937,295.5807800292969,299.4008178710937,293.1499938964844,293.1499938964844,279.1499938964844,38661.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943048655986786,1.0,0.0,0.0,3.4395787715911865,3.439601421356201,7.894121836216073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.66259765625,0.0,1330.1910400390625,1895.4371337890625,0.0,3800.12890625,0.8608553409576416,1.0,0.0,3.0,1.0,0.0
18203700,297.1036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084533691406,0.7619907855987549,0.3684786260128021,0.3367586731910705,297.0345764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.9070188403129578,0.6294474005699158,0.5995153784751892,297.1895751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087585449219,0.928662896156311,0.6708422899246216,0.4710657000541687,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8169061541557312,0.4550372064113617,0.4358886480331421,297.149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078430175781,0.6674970388412476,0.2451745867729187,1.1312376260757446,285.0086975097656,284.95001220703125,302.04998779296875,292.54302978515625,298.2568664550781,297.15191650390625,285.0088195800781,1.0,0.6980386972427368,0.3007736802101135,0.3007736802101135,1.0,1.0,-3.572291612625122,0.7702697515487671,2.802021741867065,-0.0347482785582542,0.901719331741333,0.901719331741333,0.0,255.11460876464844,259.0,58097.33203125,0.0,4158.1044921875,1.0,279.0966186523437,283.0699157714844,295.5148010253906,299.18182373046875,293.1499938964844,293.1499938964844,279.1499938964844,34027.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374435544013976,1.0,0.0,0.0,3.4907238483428955,3.490746021270752,8.130631385938614e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8352.47265625,0.0,1348.9666748046875,1895.4371337890625,0.0,3749.174072265625,0.8699019551277161,1.0,0.0,3.0,1.0,0.0
18203760,297.1056213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.7610830664634705,0.3683803081512451,0.3367215692996979,297.0368347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921875,0.9056519865989684,0.628940761089325,0.599090039730072,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.9276190400123596,0.6711870431900024,0.471355140209198,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8160216808319092,0.4550324082374573,0.4359260499477386,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.6668024063110352,0.2452692836523056,1.1318190097808838,284.99224853515625,284.95001220703125,302.04998779296875,292.529052734375,298.2576904296875,297.1529235839844,284.9911499023437,1.0,0.6987209320068359,0.3007322549819946,0.3007322549819946,1.0,1.0,-3.5728259086608887,0.7702851891517639,2.802540779113769,-0.0349180921912193,0.907723069190979,0.907723069190979,0.0,256.3430480957031,262.0,58178.828125,0.0,4167.00927734375,1.0,279.1416015625,283.0556030273437,295.5087280273437,299.21612548828125,293.1499938964844,293.1499938964844,278.8500061035156,33513.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935574471950531,1.0,0.0,0.0,3.5538930892944336,3.553915739059448,8.427562647739251e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8929.08203125,0.0,1410.737548828125,1895.4371337890625,0.0,3732.128662109375,0.8817331194877625,1.0,0.0,3.0,1.0,0.0
18203820,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7581027746200562,0.3672450184822082,0.3360414206981659,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.901720404624939,0.6268882155418396,0.5975465774536133,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9239354729652404,0.670494794845581,0.471215546131134,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8131849765777588,0.4542400538921356,0.4355061948299408,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6645140051841736,0.2450078427791595,1.1318479776382446,284.909423828125,284.95001220703125,302.04998779296875,292.50201416015625,298.2548522949219,297.1493225097656,284.9098815917969,1.0,0.6999144554138184,0.3006494641304016,0.3006494641304016,1.0,1.0,-3.569521427154541,0.7691108584403992,2.800410509109497,-0.0353399142622947,0.8292823433876038,0.8292823433876038,0.0,259.656494140625,265.0,58664.30078125,0.0,4178.50830078125,1.0,278.8587951660156,282.9530944824219,295.5252380371094,299.3321838378906,293.1499938964844,293.1499938964844,279.1499938964844,38724.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439346194267272,1.0,0.0,0.0,3.424415111541748,3.4244372844696045,7.824671115486126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.3076171875,0.0,1315.5025634765625,1895.4371337890625,0.0,3808.159423828125,0.8575958609580994,1.0,0.0,3.0,1.0,0.0
