time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18203880,297.09991455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7581027746200562,0.3672450184822082,0.3360414206981659,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.901720404624939,0.6268882155418396,0.5975465774536133,297.1785583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9094543457031,0.9239354729652404,0.670494794845581,0.471215546131134,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.8131849765777588,0.4542400538921356,0.4355061948299408,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090576171875,0.6645140051841736,0.2450078427791595,1.1318479776382446,284.909423828125,284.95001220703125,302.04998779296875,292.50201416015625,298.2548522949219,297.1493225097656,284.9098815917969,1.0,0.6999144554138184,0.3006494641304016,0.3006494641304016,1.0,1.0,-3.569521427154541,0.7691108584403992,2.800410509109497,-0.0353399142622947,0.8292823433876038,0.8292823433876038,0.0,259.656494140625,265.0,58664.30078125,0.0,4178.50830078125,1.0,278.8587951660156,282.9530944824219,295.5252380371094,299.3321838378906,293.1499938964844,293.1499938964844,279.1499938964844,38724.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9439346194267272,1.0,0.0,0.0,3.424415111541748,3.4244372844696045,7.824671115486126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8088.3076171875,0.0,1315.5025634765625,1895.4371337890625,0.0,3808.159423828125,0.8575958609580994,1.0,0.0,3.0,1.0,0.0
18203940,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7558544874191284,0.3669249713420868,0.3356737196445465,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8986292481422424,0.6257379055023193,0.5963593125343323,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9211697578430176,0.670842707157135,0.4713501334190368,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8109586834907532,0.4540982544422149,0.4353139400482178,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.662768542766571,0.2451049089431762,1.1323007345199585,284.9920349121094,284.95001220703125,302.04998779296875,292.47637939453125,298.25592041015625,297.1503601074219,284.99127197265625,1.0,0.7011225819587708,0.3005666434764862,0.3005666434764862,1.0,1.0,-3.56811785697937,0.7684666514396667,2.7996511459350586,-0.0358711928129196,0.9046630263328552,0.9046630263328552,0.0,262.4275207519531,268.0,57997.47265625,0.0,4191.70947265625,1.0,279.140625,283.0589904785156,295.4560852050781,299.1506652832031,293.1499938964844,293.1499938964844,278.8500061035156,33599.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363373517990112,1.0,0.0,0.0,3.5384738445281982,3.538496494293213,8.35459331938182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.5107421875,0.0,1395.1793212890625,1895.4371337890625,0.0,3739.08935546875,0.8785702586174011,1.0,0.0,3.0,1.0,0.0
18204000,297.1030578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921264648437,0.7558544874191284,0.3669249713420868,0.3356737196445465,297.0343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.8986292481422424,0.6257379055023193,0.5963593125343323,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9211697578430176,0.670842707157135,0.4713501334190368,297.1252136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920654296875,0.8109586834907532,0.4540982544422149,0.4353139400482178,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.662768542766571,0.2451049089431762,1.1323007345199585,284.9920349121094,284.95001220703125,302.04998779296875,292.47637939453125,298.25592041015625,297.1503601074219,284.99127197265625,1.0,0.7011225819587708,0.3005666434764862,0.3005666434764862,1.0,1.0,-3.56811785697937,0.7684666514396667,2.7996511459350586,-0.0358711928129196,0.9046630263328552,0.9046630263328552,0.0,262.4275207519531,268.0,57997.47265625,0.0,4191.70947265625,1.0,279.140625,283.0589904785156,295.4560852050781,299.1506652832031,293.1499938964844,293.1499938964844,278.8500061035156,33599.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363373517990112,1.0,0.0,0.0,3.5384738445281982,3.538496494293213,8.35459331938182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8891.5107421875,0.0,1395.1793212890625,1895.4371337890625,0.0,3739.08935546875,0.8785702586174011,1.0,0.0,3.0,1.0,0.0
18204060,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7529816627502441,0.3657708466053009,0.3349641859531402,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8948510885238647,0.6236766576766968,0.594791829586029,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.917547881603241,0.6700002551078796,0.4710777699947357,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8081035614013672,0.4532794058322906,0.4348587095737457,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6605656147003174,0.2448301166296005,1.1322497129440308,284.9096069335937,284.95001220703125,302.04998779296875,292.45245361328125,298.2533264160156,297.1470031738281,284.9098205566406,1.0,0.7022714614868164,0.3004868328571319,0.3004868328571319,1.0,1.0,-3.5644497871398926,0.7672035694122314,2.797246217727661,-0.0363322906196117,0.8266251087188721,0.8266251087188721,0.0,265.7432861328125,271.0,58486.14453125,0.0,4202.22265625,1.0,278.8593139648437,282.9564819335937,295.474609375,299.2688293457031,293.1499938964844,293.1499938964844,279.1499938964844,38644.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444804191589355,1.0,0.0,0.0,3.411749839782715,3.411772012710572,7.766898875161132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.546875,0.0,1302.400390625,1895.4371337890625,0.0,3813.104248046875,0.8547032475471497,1.0,0.0,3.0,1.0,0.0
18204120,297.0975036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095458984375,0.7529816627502441,0.3657708466053009,0.3349641859531402,297.02838134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8948510885238647,0.6236766576766968,0.594791829586029,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.917547881603241,0.6700002551078796,0.4710777699947357,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9095764160156,0.8081035614013672,0.4532794058322906,0.4348587095737457,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90948486328125,0.6605656147003174,0.2448301166296005,1.1322497129440308,284.9096069335937,284.95001220703125,302.04998779296875,292.45245361328125,298.2533264160156,297.1470031738281,284.9098205566406,1.0,0.7022714614868164,0.3004868328571319,0.3004868328571319,1.0,1.0,-3.5644497871398926,0.7672035694122314,2.797246217727661,-0.0363322906196117,0.8266251087188721,0.8266251087188721,0.0,265.7432861328125,271.0,58486.14453125,0.0,4202.22265625,1.0,278.8593139648437,282.9564819335937,295.474609375,299.2688293457031,293.1499938964844,293.1499938964844,279.1499938964844,38644.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9444804191589355,1.0,0.0,0.0,3.411749839782715,3.411772012710572,7.766898875161132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8061.546875,0.0,1302.400390625,1895.4371337890625,0.0,3813.104248046875,0.8547032475471497,1.0,0.0,3.0,1.0,0.0
18204180,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7508350014686584,0.3654269576072693,0.3345802128314972,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8918656706809998,0.6225086450576782,0.5935958623886108,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9148949384689332,0.6702539920806885,0.4711452424526214,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8058679103851318,0.4531095921993255,0.4346441924571991,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6589016318321228,0.2449129372835159,1.1326478719711304,284.9914855957031,284.95001220703125,302.04998779296875,292.4305419921875,298.2545471191406,297.148193359375,284.99078369140625,1.0,0.7034452557563782,0.3004070222377777,0.3004070222377777,1.0,1.0,-3.5628433227539062,0.7665143609046936,2.7963290214538574,-0.0368808135390281,0.9013682007789612,0.9013682007789612,0.0,268.50048828125,274.0,57817.2734375,0.0,4214.7734375,1.0,279.1405029296875,283.0617980957031,295.4092712402344,299.0910339355469,293.1499938964844,293.1499938964844,279.45001220703125,33601.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367116689682008,1.0,0.0,0.0,3.524808883666992,3.524831295013428,8.290189157378336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.97265625,0.0,1380.9652099609375,1895.4371337890625,0.0,3742.502685546875,0.8755137324333191,1.0,0.0,3.0,1.0,0.0
18204240,297.1007080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.7508350014686584,0.3654269576072693,0.3345802128314972,297.0321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.8918656706809998,0.6225086450576782,0.5935958623886108,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.9148949384689332,0.6702539920806885,0.4711452424526214,297.1222839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915466308594,0.8058679103851318,0.4531095921993255,0.4346441924571991,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9917907714844,0.6589016318321228,0.2449129372835159,1.1326478719711304,284.9914855957031,284.95001220703125,302.04998779296875,292.4305419921875,298.2545471191406,297.148193359375,284.99078369140625,1.0,0.7034452557563782,0.3004070222377777,0.3004070222377777,1.0,1.0,-3.5628433227539062,0.7665143609046936,2.7963290214538574,-0.0368808135390281,0.9013682007789612,0.9013682007789612,0.0,268.50048828125,274.0,57817.2734375,0.0,4214.7734375,1.0,279.1405029296875,283.0617980957031,295.4092712402344,299.0910339355469,293.1499938964844,293.1499938964844,279.45001220703125,33601.37109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9367116689682008,1.0,0.0,0.0,3.524808883666992,3.524831295013428,8.290189157378336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7908.97265625,0.0,1380.9652099609375,1895.4371337890625,0.0,3742.502685546875,0.8755137324333191,1.0,0.0,3.0,1.0,0.0
18204300,297.1034240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.749949038028717,0.3653776347637176,0.3345047533512115,297.03533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.890575647354126,0.6220766305923462,0.5931437611579895,297.1689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0739440917969,0.9138091802597046,0.6705454587936401,0.471298485994339,297.12451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8049252033233643,0.4531500339508056,0.4346573650836944,297.14910888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.072998046875,0.6582476496696472,0.2450487911701202,1.1332663297653198,285.0738525390625,284.95001220703125,302.04998779296875,292.42041015625,298.2557678222656,297.14959716796875,285.0742492675781,1.0,0.7041264772415161,0.3003671169281006,0.3003671169281006,1.0,1.0,-3.563150405883789,0.7664737701416016,2.7966766357421875,-0.0370764061808586,0.9838306307792664,0.9838306307792664,0.0,269.7981262207031,274.0,57164.2734375,0.0,4223.48486328125,1.0,279.3965759277344,283.1656494140625,295.3787841796875,298.9532165527344,293.1499938964844,293.1499938964844,279.45001220703125,31139.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314525723457336,1.0,0.0,0.0,3.619990825653076,3.62001371383667,8.743961643631337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8185.35205078125,0.0,1463.9686279296875,1895.4371337890625,0.0,3694.44873046875,0.8960602879524231,1.0,0.0,3.0,1.0,0.0
18204360,297.1057434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.04791259765625,0.7492311596870422,0.3653138875961303,0.3345394730567932,297.03826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.8894696235656738,0.6216391921043396,0.5928314924240112,297.17041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.047119140625,0.9129393100738524,0.6708097457885742,0.4715689420700073,297.1266174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0475769042969,0.804150402545929,0.4531956017017364,0.4347797036170959,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.6577457785606384,0.2452069669961929,1.134238839149475,285.0473937988281,284.95001220703125,302.04998779296875,292.4108581542969,298.257080078125,297.15118408203125,285.0447692871094,1.0,0.7048913240432739,0.3003372251987457,0.3003372251987457,1.0,1.0,-3.5644588470458984,0.7667373418807983,2.7977216243743896,-0.0371732041239738,1.0,1.0,0.0,271.017333984375,277.0,57410.64453125,0.0,4234.36767578125,1.0,279.4422607421875,283.1369934082031,295.3939208984375,299.0340270996094,293.1499938964844,293.1499938964844,279.1499938964844,31154.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308642148971558,1.0,0.0,0.0,3.718417406082153,3.718441247940064,9.225917665389716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.638671875,0.0,1573.6932373046875,1895.4371337890625,0.0,3689.060302734375,0.9170513153076172,1.0,0.0,3.0,1.0,0.0
18204420,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7462062239646912,0.3638210594654083,0.333686888217926,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8855112195014954,0.6192368268966675,0.5911353230476379,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9091531038284302,0.6694359183311462,0.4710941910743713,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8010119795799255,0.4521137773990631,0.4342322647571563,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6554685831069946,0.2448115050792694,1.1341631412506104,284.8914794921875,284.95001220703125,302.04998779296875,292.3937683105469,298.25347900390625,297.1466979980469,284.89208984375,1.0,0.7060989141464233,0.300277441740036,0.300277441740036,1.0,1.0,-3.5600860118865967,0.765343964099884,2.7947421073913574,-0.0375496596097946,0.8856148719787598,0.8856148719787598,0.0,274.6783447265625,280.0,58384.1796875,0.0,4245.046875,1.0,279.1576843261719,282.9559631347656,295.43218994140625,299.2138366699219,293.1499938964844,293.1499938964844,279.45001220703125,37446.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428246021270752,1.0,0.0,0.0,3.673104047775269,3.673128366470337,9.00242923762562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.79541015625,0.0,1569.918701171875,1895.4371337890625,0.0,3798.096923828125,0.9113515615463256,1.0,0.0,3.0,1.0,0.0
18204480,297.096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.7462062239646912,0.3638210594654083,0.333686888217926,297.0284118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915100097656,0.8855112195014954,0.6192368268966675,0.5911353230476379,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8915405273437,0.9091531038284302,0.6694359183311462,0.4710941910743713,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914489746094,0.8010119795799255,0.4521137773990631,0.4342322647571563,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89117431640625,0.6554685831069946,0.2448115050792694,1.1341631412506104,284.8914794921875,284.95001220703125,302.04998779296875,292.3937683105469,298.25347900390625,297.1466979980469,284.89208984375,1.0,0.7060989141464233,0.300277441740036,0.300277441740036,1.0,1.0,-3.5600860118865967,0.765343964099884,2.7947421073913574,-0.0375496596097946,0.8856148719787598,0.8856148719787598,0.0,274.6783447265625,280.0,58384.1796875,0.0,4245.046875,1.0,279.1576843261719,282.9559631347656,295.43218994140625,299.2138366699219,293.1499938964844,293.1499938964844,279.45001220703125,37446.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9428246021270752,1.0,0.0,0.0,3.673104047775269,3.673128366470337,9.00242923762562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.79541015625,0.0,1569.918701171875,1895.4371337890625,0.0,3798.096923828125,0.9113515615463256,1.0,0.0,3.0,1.0,0.0
18204540,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7437756061553955,0.3632836043834686,0.3330382108688354,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8822160959243774,0.6178573966026306,0.5896390080451965,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9062141180038452,0.6693688035011292,0.4708378911018371,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7984175682067871,0.4517469406127929,0.433764100074768,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6535546779632568,0.2447560578584671,1.1338242292404177,284.996826171875,284.95001220703125,302.04998779296875,292.3795166015625,298.253662109375,297.1464233398437,284.9959411621094,1.0,0.7071329355239868,0.3002176284790039,0.3002176284790039,1.0,1.0,-3.556215524673462,0.7640994191169739,2.792116165161133,-0.0381887629628181,0.9730204343795776,0.9730204343795776,0.0,277.72857666015625,283.0,57535.5234375,0.0,4253.34423828125,1.0,279.4425048828125,283.0865173339844,295.3633728027344,299.0270690917969,293.1499938964844,293.1499938964844,279.1499938964844,33503.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359742403030396,1.0,0.0,0.0,3.774837493896485,3.774862289428711,9.508014500170248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.0625,0.0,1657.2252197265625,1895.4371337890625,0.0,3735.77685546875,0.9316486120224,1.0,0.0,3.0,1.0,0.0
18204600,297.0979309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.7437756061553955,0.3632836043834686,0.3330382108688354,297.03009033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.8822160959243774,0.6178573966026306,0.5896390080451965,297.1531066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9062141180038452,0.6693688035011292,0.4708378911018371,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.7984175682067871,0.4517469406127929,0.433764100074768,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971923828125,0.6535546779632568,0.2447560578584671,1.1338242292404177,284.996826171875,284.95001220703125,302.04998779296875,292.3795166015625,298.253662109375,297.1464233398437,284.9959411621094,1.0,0.7071329355239868,0.3002176284790039,0.3002176284790039,1.0,1.0,-3.556215524673462,0.7640994191169739,2.792116165161133,-0.0381887629628181,0.9730204343795776,0.9730204343795776,0.0,277.72857666015625,283.0,57535.5234375,0.0,4253.34423828125,1.0,279.4425048828125,283.0865173339844,295.3633728027344,299.0270690917969,293.1499938964844,293.1499938964844,279.1499938964844,33503.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359742403030396,1.0,0.0,0.0,3.774837493896485,3.774862289428711,9.508014500170248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8810.0625,0.0,1657.2252197265625,1895.4371337890625,0.0,3735.77685546875,0.9316486120224,1.0,0.0,3.0,1.0,0.0
18204660,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.741081178188324,0.3619387149810791,0.3322094082832336,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8786330223083496,0.6155980229377747,0.587942361831665,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9030068516731262,0.6681542992591858,0.4703606367111206,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7955582737922668,0.4507293701171875,0.433165580034256,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6514713764190674,0.2443453818559646,1.1332929134368896,284.8865051269531,284.95001220703125,302.04998779296875,292.368408203125,298.25067138671875,297.1425476074219,284.8881530761719,1.0,0.7081292867660522,0.3001775741577148,0.3001775741577148,1.0,1.0,-3.5512535572052,0.7626075148582458,2.7886459827423096,-0.0385798625648021,0.8682639002799988,0.8682639002799988,0.0,281.0731201171875,286.0,58170.92578125,0.0,4260.48974609375,1.0,279.1565856933594,282.95574951171875,295.39324951171875,299.1626281738281,293.1499938964844,293.1499938964844,279.45001220703125,39142.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446328282356262,1.0,0.0,0.0,3.6570444107055664,3.657068967819214,8.923880727707001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.12451171875,0.0,1564.578369140625,1895.4371337890625,0.0,3814.484375,0.9091414213180542,1.0,0.0,3.0,1.0,0.0
18204720,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861694335937,0.741081178188324,0.3619387149810791,0.3322094082832336,297.022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.8786330223083496,0.6155980229377747,0.587942361831665,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866882324219,0.9030068516731262,0.6681542992591858,0.4703606367111206,297.1128845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7955582737922668,0.4507293701171875,0.433165580034256,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.6514713764190674,0.2443453818559646,1.1332929134368896,284.8865051269531,284.95001220703125,302.04998779296875,292.368408203125,298.25067138671875,297.1425476074219,284.8881530761719,1.0,0.7081292867660522,0.3001775741577148,0.3001775741577148,1.0,1.0,-3.5512535572052,0.7626075148582458,2.7886459827423096,-0.0385798625648021,0.8682639002799988,0.8682639002799988,0.0,281.0731201171875,286.0,58170.92578125,0.0,4260.48974609375,1.0,279.1565856933594,282.95574951171875,295.39324951171875,299.1626281738281,293.1499938964844,293.1499938964844,279.45001220703125,39142.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9446328282356262,1.0,0.0,0.0,3.6570444107055664,3.657068967819214,8.923880727707001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7942.12451171875,0.0,1564.578369140625,1895.4371337890625,0.0,3814.484375,0.9091414213180542,1.0,0.0,3.0,1.0,0.0
18204780,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7391160130500793,0.3615948259830475,0.3317394554615021,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8758713006973267,0.614439845085144,0.5866571068763733,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9007485508918762,0.6683104038238525,0.4702696502208709,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7934184670448303,0.4505230486392975,0.4328396916389465,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6499334573745728,0.244386076927185,1.1332755088806152,284.999755859375,284.95001220703125,302.04998779296875,292.3607177734375,298.251953125,297.14373779296875,284.9991149902344,1.0,0.7091511487960815,0.3001374900341034,0.3001374900341034,1.0,1.0,-3.5486087799072266,0.7617623209953308,2.786846399307251,-0.0390796475112438,0.9612977504730223,0.9612977504730223,0.0,283.7763977050781,289.0,57325.6484375,0.0,4269.884765625,1.0,279.4423522949219,283.09356689453125,295.3348999023437,298.98150634765625,293.1499938964844,293.1499938964844,279.1499938964844,33805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356943964958192,1.0,0.0,0.0,3.753236532211304,3.753261089324951,9.399508940077794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.017578125,0.0,1634.2001953125,1895.4371337890625,0.0,3733.22314453125,0.9270728826522828,1.0,0.0,3.0,1.0,0.0
18204840,297.0951538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.7391160130500793,0.3615948259830475,0.3317394554615021,297.0272827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997253417969,0.8758713006973267,0.614439845085144,0.5866571068763733,297.1434631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.9007485508918762,0.6683104038238525,0.4702696502208709,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.7934184670448303,0.4505230486392975,0.4328396916389465,297.144287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000305175781,0.6499334573745728,0.244386076927185,1.1332755088806152,284.999755859375,284.95001220703125,302.04998779296875,292.3607177734375,298.251953125,297.14373779296875,284.9991149902344,1.0,0.7091511487960815,0.3001374900341034,0.3001374900341034,1.0,1.0,-3.5486087799072266,0.7617623209953308,2.786846399307251,-0.0390796475112438,0.9612977504730223,0.9612977504730223,0.0,283.7763977050781,289.0,57325.6484375,0.0,4269.884765625,1.0,279.4423522949219,283.09356689453125,295.3348999023437,298.98150634765625,293.1499938964844,293.1499938964844,279.1499938964844,33805.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9356943964958192,1.0,0.0,0.0,3.753236532211304,3.753261089324951,9.399508940077794e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8776.017578125,0.0,1634.2001953125,1895.4371337890625,0.0,3733.22314453125,0.9270728826522828,1.0,0.0,3.0,1.0,0.0
18204900,297.0931701660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.7381691932678223,0.3610562086105346,0.3315479457378387,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8745275139808655,0.6134671568870544,0.5860735177993774,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736877441406,0.8996447324752808,0.6678619980812073,0.4702579379081726,297.1138610839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.7923913598060608,0.4501422643661499,0.4327398836612701,297.1435241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.6492297649383545,0.2442770302295684,1.1335835456848145,284.8739929199219,284.95001220703125,302.04998779296875,292.3582458496094,298.2513427734375,297.1430358886719,284.8719177246094,1.0,0.7097395658493042,0.3001174628734588,0.3001174628734588,1.0,1.0,-3.547919511795044,0.7615081667900085,2.78641128540039,-0.0391534380614757,0.8732950091362,0.8732950091362,0.0,285.1803894042969,289.0,58226.00390625,0.0,4276.55810546875,1.0,279.19537353515625,282.9429016113281,295.3879699707031,299.19287109375,293.1499938964844,293.1499938964844,279.1499938964844,37734.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9416370987892152,1.0,0.0,0.0,3.719435453414917,3.719460487365722,9.230970476892252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8503.7587890625,0.0,1625.0220947265625,1895.4371337890625,0.0,3787.31982421875,0.9199976921081544,1.0,0.0,3.0,1.0,0.0
18204960,297.0896911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.894775390625,0.7366896271705627,0.3603522479534149,0.3310065567493438,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8952331542969,0.8726056218147278,0.612309455871582,0.5850856900215149,297.13311767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.895263671875,0.8978933095932007,0.6671888828277588,0.4698633551597595,297.1107177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.7908240556716919,0.4496028423309326,0.4323341846466064,297.14166259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.6480979919433594,0.2440515011548996,1.133067011833191,284.8951110839844,284.95001220703125,302.04998779296875,292.35675048828125,298.2498779296875,297.14111328125,284.8966369628906,1.0,0.7101907730102539,0.3001104295253753,0.3001104295253753,1.0,1.0,-3.5444986820220947,0.7605444192886353,2.78395414352417,-0.0393627844750881,0.8645949363708496,0.8645949363708496,0.0,286.9927978515625,292.0,57961.42578125,0.0,4278.46240234375,1.0,279.1571044921875,282.9681701660156,295.3768310546875,299.1293334960937,293.1499938964844,293.1499938964844,279.45001220703125,39075.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.943457007408142,1.0,0.0,0.0,3.632821798324585,3.632846117019653,8.806056825960695e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7921.64306640625,0.0,1537.0433349609375,1895.4371337890625,0.0,3803.831298828125,0.9038801789283752,1.0,0.0,3.0,1.0,0.0
18205020,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.734839141368866,0.3600248396396637,0.3305725753307342,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8699916005134583,0.6111835837364197,0.5838561058044434,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8957380652427673,0.6673223376274109,0.4697794616222381,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7888002991676331,0.4494216740131378,0.4320514798164367,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6466847658157349,0.2441268265247345,1.1332602500915527,285.00390625,284.95001220703125,302.04998779296875,292.35675048828125,298.25146484375,297.14276123046875,285.0032043457031,1.0,0.7112590670585632,0.3000963032245636,0.3000963032245636,1.0,1.0,-3.542279005050659,0.7598976492881775,2.782381296157837,-0.0397220253944397,0.958617389202118,0.958617389202118,0.0,289.6919250488281,295.0,57170.17578125,0.0,4288.921875,1.0,279.44219970703125,283.1005554199219,295.3291320800781,298.9627990722656,293.1499938964844,293.1499938964844,279.1499938964844,33658.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342191815376282,1.0,0.0,0.0,3.735912084579468,3.735936403274536,9.312935276284406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.1328125,0.0,1612.93212890625,1895.4371337890625,0.0,3719.753173828125,0.9230769872665404,1.0,0.0,3.0,1.0,0.0
18205080,297.09405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.734839141368866,0.3600248396396637,0.3305725753307342,297.02655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038757324219,0.8699916005134583,0.6111835837364197,0.5838561058044434,297.1366577148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8957380652427673,0.6673223376274109,0.4697794616222381,297.1139221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00396728515625,0.7888002991676331,0.4494216740131378,0.4320514798164367,297.1434936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.6466847658157349,0.2441268265247345,1.1332602500915527,285.00390625,284.95001220703125,302.04998779296875,292.35675048828125,298.25146484375,297.14276123046875,285.0032043457031,1.0,0.7112590670585632,0.3000963032245636,0.3000963032245636,1.0,1.0,-3.542279005050659,0.7598976492881775,2.782381296157837,-0.0397220253944397,0.958617389202118,0.958617389202118,0.0,289.6919250488281,295.0,57170.17578125,0.0,4288.921875,1.0,279.44219970703125,283.1005554199219,295.3291320800781,298.9627990722656,293.1499938964844,293.1499938964844,279.1499938964844,33658.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9342191815376282,1.0,0.0,0.0,3.735912084579468,3.735936403274536,9.312935276284406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8755.1328125,0.0,1612.93212890625,1895.4371337890625,0.0,3719.753173828125,0.9230769872665404,1.0,0.0,3.0,1.0,0.0
18205140,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7324709296226501,0.3587687611579895,0.3298333287239074,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8668201565742493,0.6090503334999084,0.5822886228561401,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8929213881492615,0.6661351919174194,0.4693334400653839,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7862647771835327,0.4484925270080566,0.431544691324234,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.644923210144043,0.2437978535890579,1.1331108808517456,284.8976745605469,284.95001220703125,302.04998779296875,292.36102294921875,298.24957275390625,297.140380859375,284.8990783691406,1.0,0.7123192548751831,0.3000822067260742,0.3000822067260742,1.0,1.0,-3.5381882190704346,0.7587279081344604,2.779460430145264,-0.0399271324276924,0.8632063865661621,0.8632063865661621,0.0,292.951416015625,298.0,57832.06640625,0.0,4297.765625,1.0,279.1568908691406,282.9730224609375,295.3805236816406,299.122314453125,293.1499938964844,293.1499938964844,279.45001220703125,38984.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941882312297821,1.0,0.0,0.0,3.620091676712036,3.620115756988525,8.744448223296786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.86669921875,0.0,1522.2930908203125,1895.4371337890625,0.0,3789.546142578125,0.900900661945343,1.0,0.0,3.0,1.0,0.0
18205200,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7324709296226501,0.3587687611579895,0.3298333287239074,297.0208435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.8668201565742493,0.6090503334999084,0.5822886228561401,297.1264953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978271484375,0.8929213881492615,0.6661351919174194,0.4693334400653839,297.10919189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8975524902344,0.7862647771835327,0.4484925270080566,0.431544691324234,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.644923210144043,0.2437978535890579,1.1331108808517456,284.8976745605469,284.95001220703125,302.04998779296875,292.36102294921875,298.24957275390625,297.140380859375,284.8990783691406,1.0,0.7123192548751831,0.3000822067260742,0.3000822067260742,1.0,1.0,-3.5381882190704346,0.7587279081344604,2.779460430145264,-0.0399271324276924,0.8632063865661621,0.8632063865661621,0.0,292.951416015625,298.0,57832.06640625,0.0,4297.765625,1.0,279.1568908691406,282.9730224609375,295.3805236816406,299.122314453125,293.1499938964844,293.1499938964844,279.45001220703125,38984.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.941882312297821,1.0,0.0,0.0,3.620091676712036,3.620115756988525,8.744448223296786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7910.86669921875,0.0,1522.2930908203125,1895.4371337890625,0.0,3789.546142578125,0.900900661945343,1.0,0.0,3.0,1.0,0.0
18205260,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7304888367652893,0.358243852853775,0.3292930722236633,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8640965819358826,0.6077306866645813,0.5809533596038818,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8906009793281555,0.6660213470458984,0.4691323935985565,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7840970158576965,0.4481115639209747,0.4311513602733612,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6433739066123962,0.2436787337064743,1.1328219175338743,285.0038757324219,284.95001220703125,302.0492858886719,292.3669738769531,298.2494812011719,297.1401672363281,285.0030517578125,1.0,0.7133316993713379,0.3000896871089935,0.3000896871089935,1.0,1.0,-3.534862756729126,0.7578415274620056,2.777021169662476,-0.0402066670358181,0.956392467021942,0.956392467021942,0.0,295.8348083496094,301.0,57052.59375,0.0,4306.36279296875,1.0,279.4421081542969,283.102783203125,295.3395690917969,298.9647521972656,293.1499938964844,293.1499938964844,279.1499938964844,33596.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326603412628174,1.0,0.0,0.0,3.7260239124298096,3.726048231124878,9.263702054340684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.4482421875,0.0,1601.050048828125,1895.4371337890625,0.0,3705.501953125,0.9207952618598938,1.0,0.0,3.0,1.0,0.0
18205320,297.09112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0040283203125,0.7304888367652893,0.358243852853775,0.3292930722236633,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.8640965819358826,0.6077306866645813,0.5809533596038818,297.1283874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038146972656,0.8906009793281555,0.6660213470458984,0.4691323935985565,297.1105651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.7840970158576965,0.4481115639209747,0.4311513602733612,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0042419433594,0.6433739066123962,0.2436787337064743,1.1328219175338743,285.0038757324219,284.95001220703125,302.0492858886719,292.3669738769531,298.2494812011719,297.1401672363281,285.0030517578125,1.0,0.7133316993713379,0.3000896871089935,0.3000896871089935,1.0,1.0,-3.534862756729126,0.7578415274620056,2.777021169662476,-0.0402066670358181,0.956392467021942,0.956392467021942,0.0,295.8348083496094,301.0,57052.59375,0.0,4306.36279296875,1.0,279.4421081542969,283.102783203125,295.3395690917969,298.9647521972656,293.1499938964844,293.1499938964844,279.1499938964844,33596.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9326603412628174,1.0,0.0,0.0,3.7260239124298096,3.726048231124878,9.263702054340684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8743.4482421875,0.0,1601.050048828125,1895.4371337890625,0.0,3705.501953125,0.9207952618598938,1.0,0.0,3.0,1.0,0.0
18205380,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7276875972747803,0.3565777242183685,0.3282399177551269,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8605167269706726,0.605177104473114,0.5790511965751648,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8873094916343689,0.6643792390823364,0.4684099555015564,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7810882329940796,0.4467400908470154,0.4302937984466553,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.641106367111206,0.2428737729787826,1.1309107542037964,284.8968505859375,284.95001220703125,302.047119140625,292.3717956542969,298.2436828613281,297.133544921875,284.89776611328125,1.0,0.7141310572624207,0.3000971674919128,0.3000971674919128,1.0,1.0,-3.527120351791382,0.755734920501709,2.771385431289673,-0.0404620654881,0.8597751259803772,0.8597751259803772,0.0,299.4922790527344,304.0,57649.6328125,0.0,4307.86767578125,1.0,279.1577453613281,282.97564697265625,295.3915100097656,299.1233215332031,293.1499938964844,293.1499938964844,279.45001220703125,38937.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404790997505188,1.0,0.0,0.0,3.607633352279663,3.607657432556152,8.684364729560912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.51171875,0.0,1508.264404296875,1895.4371337890625,0.0,3776.80029296875,0.8981835246086121,1.0,0.0,3.0,1.0,0.0
18205440,297.0819396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.7276875972747803,0.3565777242183685,0.3282399177551269,297.01446533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969116210937,0.8605167269706726,0.605177104473114,0.5790511965751648,297.1147766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8969421386719,0.8873094916343689,0.6643792390823364,0.4684099555015564,297.10186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.7810882329940796,0.4467400908470154,0.4302937984466553,297.13409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.641106367111206,0.2428737729787826,1.1309107542037964,284.8968505859375,284.95001220703125,302.047119140625,292.3717956542969,298.2436828613281,297.133544921875,284.89776611328125,1.0,0.7141310572624207,0.3000971674919128,0.3000971674919128,1.0,1.0,-3.527120351791382,0.755734920501709,2.771385431289673,-0.0404620654881,0.8597751259803772,0.8597751259803772,0.0,299.4922790527344,304.0,57649.6328125,0.0,4307.86767578125,1.0,279.1577453613281,282.97564697265625,295.3915100097656,299.1233215332031,293.1499938964844,293.1499938964844,279.45001220703125,38937.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9404790997505188,1.0,0.0,0.0,3.607633352279663,3.607657432556152,8.684364729560912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7898.51171875,0.0,1508.264404296875,1895.4371337890625,0.0,3776.80029296875,0.8981835246086121,1.0,0.0,3.0,1.0,0.0
18205500,297.08123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087280273437,0.7262712717056274,0.356074184179306,0.3276526629924774,297.01385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.8587356805801392,0.6042537093162537,0.5780240297317505,297.1136169433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093688964844,0.8856741189956665,0.6640381217002869,0.4680016040802002,297.10040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.7795624732971191,0.4462875127792358,0.4297707378864288,297.1317749023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0078125,0.6399021148681641,0.2425444573163986,1.1293869018554688,285.0091857910156,284.95001220703125,302.04547119140625,292.373779296875,298.24151611328125,297.13104248046875,285.0103454589844,1.0,0.7143958210945129,0.3001008927822113,0.3001008927822113,1.0,1.0,-3.522219181060791,0.7544034123420715,2.767815589904785,-0.0407748706638813,0.9361580610275269,0.9361580610275269,0.0,301.2438659667969,304.0,56752.23828125,0.0,4305.4326171875,1.0,279.400634765625,283.1117248535156,295.3382568359375,298.91229248046875,293.1499938964844,293.1499938964844,279.45001220703125,34461.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9339560270309448,1.0,0.0,0.0,3.648696422576904,3.6487202644348153,8.883186524144548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.72314453125,0.0,1520.2105712890625,1895.4371337890625,0.0,3717.3486328125,0.9054955244064332,1.0,0.0,3.0,1.0,0.0
18205560,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.7253086566925049,0.355695903301239,0.3273627460002899,297.0146484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8574444055557251,0.6034708023071289,0.577339768409729,297.1141662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.99908447265625,0.8845908641815186,0.6638618111610413,0.4679184257984161,297.10015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.7784932255744934,0.4459496438503265,0.4295002818107605,297.1303405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.6390418410301208,0.2422891706228256,1.1284723281860352,284.99920654296875,284.95001220703125,302.04351806640625,292.3755187988281,298.2399597167969,297.1295166015625,284.9979248046875,1.0,0.7147465348243713,0.3001357913017273,0.3001357913017273,1.0,1.0,-3.519519567489624,0.7537673711776733,2.76575231552124,-0.040837075561285,0.9481224417686462,0.9481224417686462,0.0,302.6221008300781,307.0,56785.32421875,0.0,4306.57421875,1.0,279.4429931640625,283.1032409667969,295.3468933105469,298.9582214355469,293.1499938964844,293.1499938964844,279.1499938964844,33668.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9312000274658204,1.0,0.0,0.0,3.7095134258270255,3.709537744522095,9.18178670872294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8715.841796875,0.0,1582.664306640625,1895.4371337890625,0.0,3692.1357421875,0.9168499112129213,1.0,0.0,3.0,1.0,0.0
18205620,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7224113345146179,0.3538481593132019,0.3261201977729797,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8538790941238403,0.6007057428359985,0.5752101540565491,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8812767863273621,0.6619912981987,0.4670177400112152,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7754160165786743,0.4443407952785492,0.4283899366855621,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6365970969200134,0.2411927878856659,1.125101089477539,284.8964233398437,284.95001220703125,302.0384826660156,292.3781433105469,298.2322998046875,297.1213073730469,284.8973083496094,1.0,0.7151885628700256,0.3002055287361145,0.3002055287361145,1.0,1.0,-3.509000062942505,0.7510926127433777,2.7579073905944824,-0.041017860174179,0.8525281548500061,0.8525281548500061,0.0,306.2088928222656,310.0,57281.6875,0.0,4300.27587890625,1.0,279.157958984375,282.9827575683594,295.3961486816406,299.10699462890625,293.1499938964844,293.1499938964844,279.45001220703125,39140.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387122988700868,1.0,0.0,0.0,3.578126907348633,3.578150987625122,8.542889418095001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.17431640625,0.0,1477.70166015625,1895.4371337890625,0.0,3760.729248046875,0.891828179359436,1.0,0.0,3.0,1.0,0.0
18205680,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.896240234375,0.7224113345146179,0.3538481593132019,0.3261201977729797,297.00421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.8538790941238403,0.6007057428359985,0.5752101540565491,297.10009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965148925781,0.8812767863273621,0.6619912981987,0.4670177400112152,297.0904541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963623046875,0.7754160165786743,0.4443407952785492,0.4283899366855621,297.1219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.6365970969200134,0.2411927878856659,1.125101089477539,284.8964233398437,284.95001220703125,302.0384826660156,292.3781433105469,298.2322998046875,297.1213073730469,284.8973083496094,1.0,0.7151885628700256,0.3002055287361145,0.3002055287361145,1.0,1.0,-3.509000062942505,0.7510926127433777,2.7579073905944824,-0.041017860174179,0.8525281548500061,0.8525281548500061,0.0,306.2088928222656,310.0,57281.6875,0.0,4300.27587890625,1.0,279.157958984375,282.9827575683594,295.3961486816406,299.10699462890625,293.1499938964844,293.1499938964844,279.45001220703125,39140.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9387122988700868,1.0,0.0,0.0,3.578126907348633,3.578150987625122,8.542889418095001e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7866.17431640625,0.0,1477.70166015625,1895.4371337890625,0.0,3760.729248046875,0.891828179359436,1.0,0.0,3.0,1.0,0.0
