time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18205740,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7200168371200562,0.352831482887268,0.3251255750656128,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8509082794189453,0.5988383889198303,0.5733517408370972,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8786309361457825,0.6612873673439026,0.4664047360420227,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7728579044342041,0.4433757066726684,0.4274300038814544,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6344773173332214,0.2404026240110397,1.121683955192566,284.9960327148437,284.95001220703125,302.0320739746094,292.3796691894531,298.2274475097656,297.1167297363281,284.99517822265625,1.0,0.7155245542526245,0.3002752959728241,0.3002752959728241,1.0,1.0,-3.4995577335357666,0.7487198114395142,2.750837802886963,-0.0413491651415824,0.937760889530182,0.937760889530182,0.0,309.1965026855469,313.0,56396.5703125,0.0,4293.26123046875,1.0,279.4418029785156,283.1084899902344,295.3503723144531,298.9383239746094,293.1499938964844,293.1499938964844,279.1499938964844,33815.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291588664054872,1.0,0.0,0.0,3.676958084106445,3.676981925964356,9.021331379699404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.603515625,0.0,1546.8990478515625,1895.4371337890625,0.0,3673.42919921875,0.909878671169281,1.0,0.0,3.0,1.0,0.0
18205800,297.0718078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.7200168371200562,0.352831482887268,0.3251255750656128,297.0040588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.8509082794189453,0.5988383889198303,0.5733517408370972,297.0994567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8786309361457825,0.6612873673439026,0.4664047360420227,297.0884094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7728579044342041,0.4433757066726684,0.4274300038814544,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963684082031,0.6344773173332214,0.2404026240110397,1.121683955192566,284.9960327148437,284.95001220703125,302.0320739746094,292.3796691894531,298.2274475097656,297.1167297363281,284.99517822265625,1.0,0.7155245542526245,0.3002752959728241,0.3002752959728241,1.0,1.0,-3.4995577335357666,0.7487198114395142,2.750837802886963,-0.0413491651415824,0.937760889530182,0.937760889530182,0.0,309.1965026855469,313.0,56396.5703125,0.0,4293.26123046875,1.0,279.4418029785156,283.1084899902344,295.3503723144531,298.9383239746094,293.1499938964844,293.1499938964844,279.1499938964844,33815.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291588664054872,1.0,0.0,0.0,3.676958084106445,3.676981925964356,9.021331379699404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8666.603515625,0.0,1546.8990478515625,1895.4371337890625,0.0,3673.42919921875,0.909878671169281,1.0,0.0,3.0,1.0,0.0
18205860,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.717081606388092,0.3508887588977813,0.3237766921520233,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8474596738815308,0.595957338809967,0.5710887312889099,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8753983378410339,0.6592714190483093,0.4653830528259277,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7698390483856201,0.4416339993476867,0.4261742234230041,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6320140361785889,0.239151045680046,1.1175322532653809,284.8979187011719,284.95001220703125,302.0242614746094,292.380126953125,298.2191772460937,297.10858154296875,284.898681640625,1.0,0.7157398462295532,0.3004165291786194,0.3004165291786194,1.0,1.0,-3.487489700317383,0.7458321452140808,2.741657495498657,-0.0413713902235031,0.8448504209518433,0.8448504209518433,0.0,312.6687316894531,301.0,56825.08203125,0.0,4282.22607421875,1.0,279.158203125,282.99346923828125,295.3968200683594,299.0803527832031,293.1499938964844,293.1499938964844,279.45001220703125,39233.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363691806793212,1.0,0.0,0.0,3.540077447891236,3.540100812911988,8.362165999642457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.62744140625,0.0,1437.7415771484375,1895.4371337890625,0.0,3739.37939453125,0.883505642414093,1.0,0.0,3.0,1.0,0.0
18205920,297.0623779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977355957031,0.717081606388092,0.3508887588977813,0.3237766921520233,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89794921875,0.8474596738815308,0.595957338809967,0.5710887312889099,297.0858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979797363281,0.8753983378410339,0.6592714190483093,0.4653830528259277,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7698390483856201,0.4416339993476867,0.4261742234230041,297.1093444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974304199219,0.6320140361785889,0.239151045680046,1.1175322532653809,284.8979187011719,284.95001220703125,302.0242614746094,292.380126953125,298.2191772460937,297.10858154296875,284.898681640625,1.0,0.7157398462295532,0.3004165291786194,0.3004165291786194,1.0,1.0,-3.487489700317383,0.7458321452140808,2.741657495498657,-0.0413713902235031,0.8448504209518433,0.8448504209518433,0.0,312.6687316894531,301.0,56825.08203125,0.0,4282.22607421875,1.0,279.158203125,282.99346923828125,295.3968200683594,299.0803527832031,293.1499938964844,293.1499938964844,279.45001220703125,39233.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363691806793212,1.0,0.0,0.0,3.540077447891236,3.540100812911988,8.362165999642457e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.62744140625,0.0,1437.7415771484375,1895.4371337890625,0.0,3739.37939453125,0.883505642414093,1.0,0.0,3.0,1.0,0.0
18205980,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7179179787635803,0.3497878015041351,0.3224434852600097,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8485023379325867,0.593972384929657,0.5688489675521851,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8771185278892517,0.6584158539772034,0.4644671082496643,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.771028459072113,0.4405465424060821,0.4248235821723938,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6326076984405518,0.2382359802722931,1.1122137308120728,284.9922790527344,284.95001220703125,302.0150451660156,292.3795166015625,298.2138671875,297.1043395996094,284.9913330078125,1.0,0.7117990255355835,0.3005577623844147,0.3005577623844147,1.0,1.0,-3.474065065383911,0.7425798773765564,2.73148512840271,-0.0416055284440517,0.9256872534751892,0.9256872534751892,0.0,308.4593200683594,289.0,55906.39453125,0.0,4222.123046875,1.0,279.4415283203125,283.1146545410156,295.3490905761719,298.9083251953125,293.1499938964844,293.1499938964844,279.1499938964844,33895.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266072511672974,1.0,0.0,0.0,3.6387226581573486,3.6387460231781006,8.834687150738318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.5263671875,0.0,1504.9593505859375,1895.4371337890625,0.0,3650.00439453125,0.901260495185852,1.0,0.0,3.0,1.0,0.0
18206040,297.0625305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.7179179787635803,0.3497878015041351,0.3224434852600097,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99224853515625,0.8485023379325867,0.593972384929657,0.5688489675521851,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8771185278892517,0.6584158539772034,0.4644671082496643,297.0770874023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.771028459072113,0.4405465424060821,0.4248235821723938,297.1054382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.6326076984405518,0.2382359802722931,1.1122137308120728,284.9922790527344,284.95001220703125,302.0150451660156,292.3795166015625,298.2138671875,297.1043395996094,284.9913330078125,1.0,0.7117990255355835,0.3005577623844147,0.3005577623844147,1.0,1.0,-3.474065065383911,0.7425798773765564,2.73148512840271,-0.0416055284440517,0.9256872534751892,0.9256872534751892,0.0,308.4593200683594,289.0,55906.39453125,0.0,4222.123046875,1.0,279.4415283203125,283.1146545410156,295.3490905761719,298.9083251953125,293.1499938964844,293.1499938964844,279.1499938964844,33895.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9266072511672974,1.0,0.0,0.0,3.6387226581573486,3.6387460231781006,8.834687150738318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8607.5263671875,0.0,1504.9593505859375,1895.4371337890625,0.0,3650.00439453125,0.901260495185852,1.0,0.0,3.0,1.0,0.0
18206100,297.058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.7190764546394348,0.3488767445087433,0.3217259049415588,296.9896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.8499266505241394,0.5925760865211487,0.5676687955856323,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.8789596557617188,0.6574479341506958,0.4639484882354736,297.0732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8712158203125,0.7724831700325012,0.4397091865539551,0.4241014719009399,297.1021423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87261962890625,0.6335565447807312,0.2376332730054855,1.1094149351119995,284.8710632324219,284.95001220703125,302.00994873046875,292.3788146972656,298.2101135253906,297.1012268066406,284.8700256347656,1.0,0.709112823009491,0.3006283938884735,0.3006283938884735,1.0,1.0,-3.466931104660034,0.740831732749939,2.7260994911193848,-0.0416363701224327,0.838535487651825,0.838535487651825,0.0,304.8135681152344,289.0,56580.17578125,0.0,4182.0009765625,1.0,279.1986694335937,282.9740905761719,295.4044494628906,299.1107177734375,293.1499938964844,293.1499938964844,279.1499938964844,38657.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321871995925904,1.0,0.0,0.0,3.585133552551269,3.58515739440918,8.576379286751035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8328.140625,0.0,1481.7218017578125,1895.4371337890625,0.0,3701.173095703125,0.8903420567512512,1.0,0.0,3.0,1.0,0.0
18206160,297.05438232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.7201096415519714,0.3478605151176452,0.3206765949726105,296.9844665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.8513088226318359,0.5910525918006897,0.5660993456840515,297.07293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8982849121094,0.8807259202003479,0.6563332080841064,0.4630655348300934,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8980712890625,0.7738887071609497,0.4387575984001159,0.4230742454528808,297.09820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8974609375,0.6344496011734009,0.2369407415390014,1.1057294607162476,284.8981628417969,284.95001220703125,302.0044860839844,292.3778381347656,298.2057800292969,297.0972900390625,284.89923095703125,1.0,0.7059555053710938,0.3007493615150451,0.3007493615150451,1.0,1.0,-3.4570536613464355,0.7384753227233887,2.718578338623047,-0.0417111627757549,0.834579348564148,0.834579348564148,0.0,300.8605651855469,277.0,56206.63671875,0.0,4133.16796875,1.0,279.15826416015625,283.00653076171875,295.39312744140625,299.04083251953125,293.1499938964844,293.1499938964844,279.45001220703125,39521.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334864020347596,1.0,0.0,0.0,3.489365816116333,3.489388942718506,8.124305850287783e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7768.59716796875,0.0,1386.877685546875,1895.4371337890625,0.0,3713.055908203125,0.8725372552871704,1.0,0.0,3.0,1.0,0.0
18206220,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7238608002662659,0.3467897772789001,0.3191620111465454,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8560056090354919,0.5890397429466248,0.56361323595047,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.886432945728302,0.6554157137870789,0.4619462192058563,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7785120010375977,0.4376446902751922,0.4214767813682556,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6375705599784851,0.2360233962535858,1.0993196964263916,284.9888000488281,284.95001220703125,301.9925537109375,292.3750915527344,298.20098876953125,297.0944519042969,284.9878845214844,1.0,0.6991063356399536,0.3009913265705108,0.3009913265705108,1.0,1.0,-3.4412569999694824,0.7348734736442566,2.706383466720581,-0.0417864024639129,0.911596655845642,0.911596655845642,0.0,290.8292541503906,265.0,55287.94921875,0.0,4033.8115234375,1.0,279.44110107421875,283.1238708496094,295.34295654296875,298.8647155761719,293.1499938964844,293.1499938964844,279.1499938964844,33977.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923346996307373,1.0,0.0,0.0,3.588897943496704,3.588920831680298,8.594398650529911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6005859375,0.0,1451.3665771484375,1895.4371337890625,0.0,3620.01416015625,0.8901332020759583,1.0,0.0,3.0,1.0,0.0
18206280,297.05584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98895263671875,0.7238608002662659,0.3467897772789001,0.3191620111465454,296.9853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8560056090354919,0.5890397429466248,0.56361323595047,297.0735778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.886432945728302,0.6554157137870789,0.4619462192058563,297.0677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.7785120010375977,0.4376446902751922,0.4214767813682556,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891662597656,0.6375705599784851,0.2360233962535858,1.0993196964263916,284.9888000488281,284.95001220703125,301.9925537109375,292.3750915527344,298.20098876953125,297.0944519042969,284.9878845214844,1.0,0.6991063356399536,0.3009913265705108,0.3009913265705108,1.0,1.0,-3.4412569999694824,0.7348734736442566,2.706383466720581,-0.0417864024639129,0.911596655845642,0.911596655845642,0.0,290.8292541503906,265.0,55287.94921875,0.0,4033.8115234375,1.0,279.44110107421875,283.1238708496094,295.34295654296875,298.8647155761719,293.1499938964844,293.1499938964844,279.1499938964844,33977.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923346996307373,1.0,0.0,0.0,3.588897943496704,3.588920831680298,8.594398650529911e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8531.6005859375,0.0,1451.3665771484375,1895.4371337890625,0.0,3620.01416015625,0.8901332020759583,1.0,0.0,3.0,1.0,0.0
18206340,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923034667969,0.727056622505188,0.3452477753162384,0.3177263438701629,296.9783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930053710937,0.8601495623588562,0.5866628885269165,0.5613547563552856,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8930969238281,0.8913700580596924,0.6536804437637329,0.4607796967029571,297.0615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8926696777344,0.7825716137886047,0.4361841678619385,0.420011430978775,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89141845703125,0.6403658390045166,0.2349851876497268,1.093820333480835,284.8928527832031,284.95001220703125,301.98193359375,292.3721008300781,298.1947631835937,297.0898132324219,284.8950500488281,1.0,0.6931427717208862,0.3011868298053741,0.3011868298053741,1.0,1.0,-3.427043199539185,0.7315496206283569,2.695493698120117,-0.0417416915297508,0.8261404633522034,0.8261404633522034,0.0,282.3420104980469,265.0,55620.0859375,0.0,3948.26708984375,1.0,279.16717529296875,283.01519775390625,295.3935852050781,299.0167236328125,293.1499938964844,293.1499938964844,279.1499938964844,40034.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9300464391708374,1.0,0.0,0.0,3.452687978744507,3.4527108669281006,7.954409966259846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8167.9423828125,0.0,1353.0814208984375,1895.4371337890625,0.0,3681.56689453125,0.8648180365562439,1.0,0.0,3.0,1.0,0.0
18206400,297.0489501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9000549316406,0.7277771234512329,0.3449043333530426,0.3173159658908844,296.9770812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.8611147403717041,0.5861196517944336,0.5607360601425171,297.0622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9004211425781,0.8925139904022217,0.6533019542694092,0.4604270458221435,297.0602722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90020751953125,0.7835118174552917,0.4358469247817993,0.4195961356163025,297.0897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.899658203125,0.6410057544708252,0.2347351163625717,1.0923033952713013,284.9002990722656,284.95001220703125,301.9792785644531,292.3713073730469,298.1932983398437,297.0887145996094,284.9013061523437,1.0,0.6916487812995911,0.3012332618236542,0.3012332618236542,1.0,1.0,-3.4230568408966064,0.7305918335914612,2.692464828491211,-0.041797436773777,0.8244726061820984,0.8244726061820984,0.0,280.3185729980469,253.0,55525.015625,0.0,3926.482421875,1.0,279.1594543457031,283.02264404296875,295.38507080078125,298.9916076660156,293.1499938964844,293.1499938964844,279.45001220703125,39546.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9299049377441406,1.0,0.0,0.0,3.4337592124938965,3.433781862258911,7.867431577324169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.60791015625,0.0,1330.59814453125,1895.4371337890625,0.0,3680.26953125,0.8602805137634277,1.0,0.0,3.0,1.0,0.0
18206460,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.732764720916748,0.3438132107257843,0.3157498836517334,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8675795793533325,0.5840511918067932,0.558162271976471,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9000514149665833,0.6522871255874634,0.4592177271842956,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7897310853004456,0.4346812069416046,0.4179096221923828,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6453602910041809,0.233793243765831,1.0855735540390017,284.9864501953125,284.95001220703125,301.9646911621094,292.3664855957031,298.1885070800781,297.0867004394531,284.9855651855469,1.0,0.6838750243186951,0.3016060590744018,0.3016060590744018,1.0,1.0,-3.406493663787842,0.7271526455879211,2.679341077804565,-0.041513904929161,0.8981053829193115,0.8981053829193115,0.0,268.8146057128906,241.0,54626.83203125,0.0,3818.458984375,1.0,279.4406433105469,283.1351318359375,295.3337707519531,298.8150939941406,293.1499938964844,293.1499938964844,279.75,33998.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196900129318236,1.0,0.0,0.0,3.5345911979675293,3.534613609313965,8.336267569575284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.47998046875,0.0,1394.0211181640625,1895.4371337890625,0.0,3586.29736328125,0.877977728843689,1.0,0.0,3.0,1.0,0.0
18206520,297.0508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.732764720916748,0.3438132107257843,0.3157498836517334,296.97833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98638916015625,0.8675795793533325,0.5840511918067932,0.558162271976471,297.063232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9863586425781,0.9000514149665833,0.6522871255874634,0.4592177271842956,297.0600280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.7897310853004456,0.4346812069416046,0.4179096221923828,297.0879821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.6453602910041809,0.233793243765831,1.0855735540390017,284.9864501953125,284.95001220703125,301.9646911621094,292.3664855957031,298.1885070800781,297.0867004394531,284.9855651855469,1.0,0.6838750243186951,0.3016060590744018,0.3016060590744018,1.0,1.0,-3.406493663787842,0.7271526455879211,2.679341077804565,-0.041513904929161,0.8981053829193115,0.8981053829193115,0.0,268.8146057128906,241.0,54626.83203125,0.0,3818.458984375,1.0,279.4406433105469,283.1351318359375,295.3337707519531,298.8150939941406,293.1499938964844,293.1499938964844,279.75,33998.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9196900129318236,1.0,0.0,0.0,3.5345911979675293,3.534613609313965,8.336267569575284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7550.47998046875,0.0,1394.0211181640625,1895.4371337890625,0.0,3586.29736328125,0.877977728843689,1.0,0.0,3.0,1.0,0.0
18206580,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7388140559196472,0.3429489731788635,0.3145288228988647,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8753625154495239,0.5822494029998779,0.5559968948364258,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.909156084060669,0.6515508890151978,0.458359956741333,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7971352934837341,0.4337493479251861,0.4165564179420471,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6507480144500732,0.2330466657876968,1.079958438873291,285.0426025390625,284.95001220703125,301.9487609863281,292.3606262207031,298.1849365234375,297.0868835449219,285.0399475097656,1.0,0.6761455535888672,0.3019788563251495,0.3019788563251495,1.0,1.0,-3.393007278442383,0.7245649099349976,2.668442249298096,-0.0409865230321884,0.9982486367225648,0.9982486367225648,0.0,256.811279296875,229.0,53982.6796875,0.0,3715.947509765625,1.0,279.7413330078125,283.2137756347656,295.333251953125,298.7589416503906,293.1499938964844,293.1499938964844,279.45001220703125,31373.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114843010902404,1.0,0.0,0.0,3.719942092895508,3.719965934753418,9.233484661308466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8662109375,0.0,1577.101318359375,1895.4371337890625,0.0,3510.37353515625,0.9177023768424988,1.0,0.0,3.0,1.0,0.0
18206640,297.0547180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.7388140559196472,0.3429489731788635,0.3145288228988647,296.9820251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.8753625154495239,0.5822494029998779,0.5559968948364258,297.0668029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.909156084060669,0.6515508890151978,0.458359956741333,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04278564453125,0.7971352934837341,0.4337493479251861,0.4165564179420471,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.6507480144500732,0.2330466657876968,1.079958438873291,285.0426025390625,284.95001220703125,301.9487609863281,292.3606262207031,298.1849365234375,297.0868835449219,285.0399475097656,1.0,0.6761455535888672,0.3019788563251495,0.3019788563251495,1.0,1.0,-3.393007278442383,0.7245649099349976,2.668442249298096,-0.0409865230321884,0.9982486367225648,0.9982486367225648,0.0,256.811279296875,229.0,53982.6796875,0.0,3715.947509765625,1.0,279.7413330078125,283.2137756347656,295.333251953125,298.7589416503906,293.1499938964844,293.1499938964844,279.45001220703125,31373.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114843010902404,1.0,0.0,0.0,3.719942092895508,3.719965934753418,9.233484661308466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8376.8662109375,0.0,1577.101318359375,1895.4371337890625,0.0,3510.37353515625,0.9177023768424988,1.0,0.0,3.0,1.0,0.0
18206700,297.05084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.7416995763778687,0.3419680297374725,0.3137277960777282,296.9774780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88629150390625,0.8791402578353882,0.5807437300682068,0.5546971559524536,297.060302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.9137855172157288,0.6503905057907104,0.4577080607414245,297.05828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871765136719,0.8007076382637024,0.4328238070011139,0.4157241582870483,297.0859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905334472656,0.6533922553062439,0.2324187010526657,1.0768332481384275,284.88671875,284.95001220703125,301.9403076171875,292.3573303222656,298.1810913085937,297.0846862792969,284.8812561035156,1.0,0.6722032427787781,0.3021652400493622,0.3021652400493622,1.0,1.0,-3.384945869445801,0.7228978276252747,2.662047863006592,-0.0406901985406875,0.9000994563102722,0.9000994563102722,0.0,251.07696533203125,229.0,54963.609375,0.0,3663.35546875,1.0,279.4955749511719,283.0311889648437,295.3973693847656,298.99267578125,293.1499938964844,293.1499938964844,279.45001220703125,35309.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9191122055053712,1.0,0.0,0.0,3.728008270263672,3.7280330657958975,9.273571777157484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8136.3349609375,0.0,1616.423828125,1895.4371337890625,0.0,3580.962890625,0.920322060585022,1.0,0.0,3.0,1.0,0.0
18206760,297.0445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803100585937,0.7439910173416138,0.3407223522663116,0.3124938607215881,296.9701843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8806457519531,0.8822876214981079,0.578934371471405,0.5528886914253235,297.0506286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88067626953125,0.9177277088165284,0.6488693952560425,0.4565769731998443,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.803673505783081,0.4316383898258209,0.4144929647445678,297.0817565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.6555506587028503,0.2316000461578369,1.0725680589675903,284.88055419921875,284.95001220703125,301.9315185546875,292.353759765625,298.1759033203125,297.0806884765625,284.8816223144531,1.0,0.6680244207382202,0.3023447096347809,0.3023447096347809,1.0,1.0,-3.373321056365967,0.7202203869819641,2.6531007289886475,-0.0406460985541343,0.8717287182807922,0.8717287182807922,0.0,245.78042602539065,217.0,54646.6875,0.0,3605.058349609375,1.0,279.4570617675781,283.033935546875,295.3868713378906,298.9364318847656,293.1499938964844,293.1499938964844,279.75,38293.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922441065311432,1.0,0.0,0.0,3.649527072906494,3.6495516300201416,8.887231501830684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7568.02294921875,0.0,1549.801025390625,1895.4371337890625,0.0,3611.6689453125,0.9065417647361756,1.0,0.0,3.0,1.0,0.0
18206820,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7502394914627075,0.3393781781196594,0.3106088936328888,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8904692530632019,0.576548159122467,0.5499147772789001,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9280669689178468,0.6474444270133972,0.4549794495105743,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8111172318458557,0.4301849007606506,0.412462830543518,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6611758470535278,0.2304490357637405,1.0647567510604858,284.9866027832031,284.95001220703125,301.9129943847656,292.34588623046875,298.16943359375,297.07763671875,284.98516845703125,1.0,0.6595838665962219,0.3027036488056183,0.3027036488056183,1.0,1.0,-3.353711128234864,0.7158713340759277,2.6378397941589355,-0.040603257715702,0.9533292651176452,0.9533292651176452,0.0,234.15753173828125,205.0,53575.65234375,0.0,3492.18115234375,1.0,279.7427673339844,283.16802978515625,295.3197326660156,298.73974609375,293.1499938964844,293.1499938964844,279.45001220703125,33852.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134781956672668,1.0,0.0,0.0,3.739894151687622,3.7399187088012695,9.332799209005316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.4658203125,0.0,1619.0323486328125,1895.4371337890625,0.0,3528.854248046875,0.9237602353096008,1.0,0.0,3.0,1.0,0.0
18206880,297.0445861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869079589844,0.7502394914627075,0.3393781781196594,0.3106088936328888,296.9692077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.8904692530632019,0.576548159122467,0.5499147772789001,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.9280669689178468,0.6474444270133972,0.4549794495105743,297.05010986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8111172318458557,0.4301849007606506,0.412462830543518,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9873046875,0.6611758470535278,0.2304490357637405,1.0647567510604858,284.9866027832031,284.95001220703125,301.9129943847656,292.34588623046875,298.16943359375,297.07763671875,284.98516845703125,1.0,0.6595838665962219,0.3027036488056183,0.3027036488056183,1.0,1.0,-3.353711128234864,0.7158713340759277,2.6378397941589355,-0.040603257715702,0.9533292651176452,0.9533292651176452,0.0,234.15753173828125,205.0,53575.65234375,0.0,3492.18115234375,1.0,279.7427673339844,283.16802978515625,295.3197326660156,298.73974609375,293.1499938964844,293.1499938964844,279.45001220703125,33852.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134781956672668,1.0,0.0,0.0,3.739894151687622,3.7399187088012695,9.332799209005316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8331.4658203125,0.0,1619.0323486328125,1895.4371337890625,0.0,3528.854248046875,0.9237602353096008,1.0,0.0,3.0,1.0,0.0
18206940,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7568641901016235,0.3372799158096313,0.3085619807243347,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8990747928619385,0.5733214616775513,0.5467396974563599,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9388452172279358,0.6449025273323059,0.4531629979610443,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.818551778793335,0.4280941188335418,0.410291850566864,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6671971678733826,0.228946641087532,1.0566803216934204,284.8810729980469,284.95001220703125,301.8931884765625,292.3370056152344,298.16033935546875,297.07208251953125,284.8820495605469,1.0,0.6509780287742615,0.3030625879764557,0.3030625879764557,1.0,1.0,-3.3329319953918457,0.7111745476722717,2.6217575073242188,-0.0404223650693893,0.8450943827629089,0.8450943827629089,0.0,222.74839782714844,193.0,53838.27734375,0.0,3379.056640625,1.0,279.4583435058594,283.051025390625,295.3544006347656,298.8575134277344,293.1499938964844,293.1499938964844,279.75,40090.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209649562835692,1.0,0.0,0.0,3.5799343585968018,3.579958438873291,8.551522228117392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.28271484375,0.0,1486.6258544921875,1895.4371337890625,0.0,3598.061279296875,0.8926043510437012,1.0,0.0,3.0,1.0,0.0
18207000,297.0369873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.7568641901016235,0.3372799158096313,0.3085619807243347,296.9598999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.8990747928619385,0.5733214616775513,0.5467396974563599,297.0365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.9388452172279358,0.6449025273323059,0.4531629979610443,297.0419311523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8809814453125,0.818551778793335,0.4280941188335418,0.410291850566864,297.072998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8803405761719,0.6671971678733826,0.228946641087532,1.0566803216934204,284.8810729980469,284.95001220703125,301.8931884765625,292.3370056152344,298.16033935546875,297.07208251953125,284.8820495605469,1.0,0.6509780287742615,0.3030625879764557,0.3030625879764557,1.0,1.0,-3.3329319953918457,0.7111745476722717,2.6217575073242188,-0.0404223650693893,0.8450943827629089,0.8450943827629089,0.0,222.74839782714844,193.0,53838.27734375,0.0,3379.056640625,1.0,279.4583435058594,283.051025390625,295.3544006347656,298.8575134277344,293.1499938964844,293.1499938964844,279.75,40090.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209649562835692,1.0,0.0,0.0,3.5799343585968018,3.579958438873291,8.551522228117392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7494.28271484375,0.0,1486.6258544921875,1895.4371337890625,0.0,3598.061279296875,0.8926043510437012,1.0,0.0,3.0,1.0,0.0
18207060,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7651960253715515,0.336105078458786,0.3068563938140869,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9097922444343568,0.57109534740448,0.5439437627792358,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9514797329902648,0.6436642408370972,0.4517319202423095,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8272988796234131,0.4267506301403045,0.4083759188652038,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6746155619621277,0.2278480231761932,1.0490423440933228,284.9875183105469,284.95001220703125,301.8721008300781,292.3271179199219,298.1544189453125,297.07049560546875,284.9866638183594,1.0,0.6422743201255798,0.3035949766635895,0.3035949766635895,1.0,1.0,-3.3142995834350586,0.7075783610343933,2.6067214012146,-0.0398334823548793,0.9274672269821168,0.9274672269821168,0.0,210.7279510498047,181.0,52786.4765625,0.0,3268.62109375,1.0,279.74176025390625,283.1859130859375,295.2916259765625,298.6609802246094,293.1499938964844,293.1499938964844,279.45001220703125,34227.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099733829498292,1.0,0.0,0.0,3.663617610931397,3.663641452789306,8.955988732850528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.28515625,0.0,1535.062255859375,1895.4371337890625,0.0,3496.35693359375,0.90715354681015,1.0,0.0,3.0,1.0,0.0
18207120,297.0395812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.7651960253715515,0.336105078458786,0.3068563938140869,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9097922444343568,0.57109534740448,0.5439437627792358,297.0386047363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874267578125,0.9514797329902648,0.6436642408370972,0.4517319202423095,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.8272988796234131,0.4267506301403045,0.4083759188652038,297.07183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.6746155619621277,0.2278480231761932,1.0490423440933228,284.9875183105469,284.95001220703125,301.8721008300781,292.3271179199219,298.1544189453125,297.07049560546875,284.9866638183594,1.0,0.6422743201255798,0.3035949766635895,0.3035949766635895,1.0,1.0,-3.3142995834350586,0.7075783610343933,2.6067214012146,-0.0398334823548793,0.9274672269821168,0.9274672269821168,0.0,210.7279510498047,181.0,52786.4765625,0.0,3268.62109375,1.0,279.74176025390625,283.1859130859375,295.2916259765625,298.6609802246094,293.1499938964844,293.1499938964844,279.45001220703125,34227.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9099733829498292,1.0,0.0,0.0,3.663617610931397,3.663641452789306,8.955988732850528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8230.28515625,0.0,1535.062255859375,1895.4371337890625,0.0,3496.35693359375,0.90715354681015,1.0,0.0,3.0,1.0,0.0
18207180,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.773849606513977,0.3341012895107269,0.3048835694789886,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9217155575752258,0.5679568648338318,0.5408381819725037,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9636855721473694,0.6412023901939392,0.4499610066413879,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8362924456596375,0.4247193336486816,0.4062491953372955,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6823980212211609,0.2263860553503036,1.0410900115966797,284.89263916015625,284.95001220703125,301.8497314453125,292.3162536621094,298.1457824707031,297.06622314453125,284.8935241699219,1.0,0.6334619522094727,0.3041273355484009,0.3041273355484009,1.0,1.0,-3.2939510345458984,0.7034937739372253,2.5904572010040283,-0.0391401425004005,0.831714928150177,0.831714928150177,0.0,199.1767425537109,169.0,53002.26953125,0.0,3158.19482421875,1.0,279.4584045410156,283.0800170898437,295.3295288085937,298.7792663574219,293.1499938964844,293.1499938964844,279.75,39944.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166455268859864,1.0,0.0,0.0,3.496418237686157,3.496441602706909,8.157180673151743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.16015625,0.0,1397.188720703125,1895.4371337890625,0.0,3558.169921875,0.8745050430297852,1.0,0.0,3.0,1.0,0.0
18207240,297.0335693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924255371094,0.773849606513977,0.3341012895107269,0.3048835694789886,296.95428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.9217155575752258,0.5679568648338318,0.5408381819725037,297.0281677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.89276123046875,0.9636855721473694,0.6412023901939392,0.4499610066413879,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.892578125,0.8362924456596375,0.4247193336486816,0.4062491953372955,297.067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8920288085937,0.6823980212211609,0.2263860553503036,1.0410900115966797,284.89263916015625,284.95001220703125,301.8497314453125,292.3162536621094,298.1457824707031,297.06622314453125,284.8935241699219,1.0,0.6334619522094727,0.3041273355484009,0.3041273355484009,1.0,1.0,-3.2939510345458984,0.7034937739372253,2.5904572010040283,-0.0391401425004005,0.831714928150177,0.831714928150177,0.0,199.1767425537109,169.0,53002.26953125,0.0,3158.19482421875,1.0,279.4584045410156,283.0800170898437,295.3295288085937,298.7792663574219,293.1499938964844,293.1499938964844,279.75,39944.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9166455268859864,1.0,0.0,0.0,3.496418237686157,3.496441602706909,8.157180673151743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7420.16015625,0.0,1397.188720703125,1895.4371337890625,0.0,3558.169921875,0.8745050430297852,1.0,0.0,3.0,1.0,0.0
18207300,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018005371094,0.7786542773246765,0.3334427177906036,0.3038943111896515,296.9547424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0024719238281,0.9284133315086364,0.5667586326599121,0.5392765998840332,297.02862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0025634765625,0.9699755907058716,0.6404702663421631,0.4490794837474823,297.035400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.8412520289421082,0.423971563577652,0.4051621854305267,297.0663757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.000732421875,0.6866629719734192,0.2257849127054214,1.0369377136230469,285.0023498535156,284.95001220703125,301.8381042480469,292.3104553222656,298.1424255371094,297.0652160644531,285.00341796875,1.0,0.6289657354354858,0.3043935298919678,0.3043935298919678,1.0,1.0,-3.283517360687256,0.7013764381408691,2.5821409225463867,-0.0389295294880867,0.904183030128479,0.904183030128479,0.0,193.32339477539065,169.0,52079.5078125,0.0,3102.4697265625,1.0,279.69781494140625,283.213623046875,295.2660827636719,298.5572814941406,293.1499938964844,293.1499938964844,279.75,34821.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9091287851333618,1.0,0.0,0.0,3.534248113632202,3.534271001815796,8.334650374308694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7626.357421875,0.0,1399.6219482421875,1895.4371337890625,0.0,3488.516845703125,0.8804366588592529,1.0,0.0,3.0,1.0,0.0
18207360,297.03631591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892272949219,0.784485399723053,0.3328994810581207,0.3031846880912781,296.9564208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.9363409876823424,0.5656876564025879,0.5380373597145081,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.9770199656486512,0.6398811340332031,0.4485045969486236,297.0362854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.989013671875,0.8471883535385132,0.4233335852622986,0.4043221473693847,297.0664978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9896850585937,0.6917797923088074,0.2252687662839889,1.0334556102752686,284.9889221191406,284.95001220703125,301.8261413574219,292.3044128417969,298.1396789550781,297.0651550292969,284.9875183105469,1.0,0.6245568990707397,0.3046701848506927,0.3046701848506927,1.0,1.0,-3.2752833366394043,0.699897825717926,2.575385332107544,-0.0385307222604751,0.9109497666358948,0.9109497666358948,0.0,187.15972900390625,157.0,52010.56640625,0.0,3050.091064453125,1.0,279.741943359375,283.20294189453125,295.2672424316406,298.5882873535156,293.1499938964844,293.1499938964844,279.45001220703125,33972.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055023789405824,1.0,0.0,0.0,3.592923164367676,3.592946052551269,8.613687896286137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8137.60009765625,0.0,1455.658447265625,1895.4371337890625,0.0,3454.818359375,0.8908279538154602,1.0,0.0,3.0,1.0,0.0
18207420,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7955808043479919,0.3308680057525635,0.3011836409568786,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9511902928352356,0.5625012516975403,0.5348832607269287,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9893109798431396,0.6373367309570312,0.4466723203659057,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8588556051254272,0.4212490320205688,0.4021441042423248,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7016072273254395,0.223773717880249,1.0253599882125854,284.8978271484375,284.95001220703125,301.8013000488281,292.2916259765625,298.1307678222656,297.061279296875,284.8984069824219,1.0,0.6155135035514832,0.3052234351634979,0.3052234351634979,1.0,1.0,-3.25453519821167,0.6957260370254517,2.558809280395508,-0.0378427617251873,0.8203696608543396,0.8203696608543396,0.0,175.6463165283203,160.0,52189.5703125,0.0,2941.530029296875,1.0,279.45904541015625,283.1021728515625,295.3050842285156,298.704833984375,293.1499938964844,293.1499938964844,279.75,39798.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122751951217652,1.0,0.0,0.0,3.423024892807007,3.423047542572021,7.818319431862619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.0869140625,0.0,1321.6612548828125,1895.4371337890625,0.0,3517.706298828125,0.8582687973976135,1.0,0.0,3.0,1.0,0.0
18207480,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8976745605469,0.7955808043479919,0.3308680057525635,0.3011836409568786,296.9490966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978881835937,0.9511902928352356,0.5625012516975403,0.5348832607269287,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.9893109798431396,0.6373367309570312,0.4466723203659057,297.0298767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.8588556051254272,0.4212490320205688,0.4021441042423248,297.0621643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973693847656,0.7016072273254395,0.223773717880249,1.0253599882125854,284.8978271484375,284.95001220703125,301.8013000488281,292.2916259765625,298.1307678222656,297.061279296875,284.8984069824219,1.0,0.6155135035514832,0.3052234351634979,0.3052234351634979,1.0,1.0,-3.25453519821167,0.6957260370254517,2.558809280395508,-0.0378427617251873,0.8203696608543396,0.8203696608543396,0.0,175.6463165283203,160.0,52189.5703125,0.0,2941.530029296875,1.0,279.45904541015625,283.1021728515625,295.3050842285156,298.704833984375,293.1499938964844,293.1499938964844,279.75,39798.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9122751951217652,1.0,0.0,0.0,3.423024892807007,3.423047542572021,7.818319431862619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7349.0869140625,0.0,1321.6612548828125,1895.4371337890625,0.0,3517.706298828125,0.8582687973976135,1.0,0.0,3.0,1.0,0.0
18207540,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.800372302532196,0.329573780298233,0.2996770739555359,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9572570323944092,0.5601252913475037,0.5322695374488831,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9943506717681884,0.6358659863471985,0.4453294575214386,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8640293478965759,0.4197598993778229,0.4004025459289551,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7055821418762207,0.2225824892520904,1.0187076330184937,284.9876403808594,284.95001220703125,301.7752380371094,292.2778625488281,298.12408447265625,297.0601501464844,284.9867248535156,1.0,0.6107109785079956,0.3057767152786255,0.3057767152786255,1.0,1.0,-3.2378623485565186,0.6926891207695007,2.545173168182373,-0.0371619760990142,0.8959147930145264,0.8959147930145264,0.0,170.2439727783203,163.0,51262.58984375,0.0,2876.52197265625,1.0,279.74053955078125,283.2181091308594,295.24200439453125,298.51629638671875,293.1499938964844,293.1499938964844,280.04998779296875,33969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012948870658876,1.0,0.0,0.0,3.523742437362671,3.5237648487091064,8.285173294098058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.64501953125,0.0,1382.51708984375,1895.4371337890625,0.0,3415.651611328125,0.8755162358283997,1.0,0.0,3.0,1.0,0.0
