time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18207600,297.0326538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98779296875,0.800372302532196,0.329573780298233,0.2996770739555359,296.9508361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875793457031,0.9572570323944092,0.5601252913475037,0.5322695374488831,297.02197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.9943506717681884,0.6358659863471985,0.4453294575214386,297.0302429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.8640293478965759,0.4197598993778229,0.4004025459289551,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880065917969,0.7055821418762207,0.2225824892520904,1.0187076330184937,284.9876403808594,284.95001220703125,301.7752380371094,292.2778625488281,298.12408447265625,297.0601501464844,284.9867248535156,1.0,0.6107109785079956,0.3057767152786255,0.3057767152786255,1.0,1.0,-3.2378623485565186,0.6926891207695007,2.545173168182373,-0.0371619760990142,0.8959147930145264,0.8959147930145264,0.0,170.2439727783203,163.0,51262.58984375,0.0,2876.52197265625,1.0,279.74053955078125,283.2181091308594,295.24200439453125,298.51629638671875,293.1499938964844,293.1499938964844,280.04998779296875,33969.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9012948870658876,1.0,0.0,0.0,3.523742437362671,3.5237648487091064,8.285173294098058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7198.64501953125,0.0,1382.51708984375,1895.4371337890625,0.0,3415.651611328125,0.8755162358283997,1.0,0.0,3.0,1.0,0.0
18207660,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.801169216632843,0.3284417986869812,0.2986083328723907,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9581212997436525,0.5579745173454285,0.5301832556724548,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9954602122306824,0.6346360445022583,0.4444303214550018,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8649607300758362,0.4184567332267761,0.3991091847419739,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.705957293510437,0.2215261310338974,1.013661503791809,285.04901123046875,284.95001220703125,301.7479858398437,292.2631225585937,298.1180725097656,297.0604248046875,285.0462951660156,1.0,0.6081703901290894,0.306363046169281,0.306363046169281,1.0,1.0,-3.225362777709961,0.690902829170227,2.5344600677490234,-0.0360636934638023,1.0,1.0,0.0,168.40882873535156,166.0,50598.3984375,0.0,2840.375732421875,1.0,280.041259765625,283.3004150390625,295.2330017089844,298.4501953125,293.1499938964844,293.1499938964844,279.75,31209.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924080729484558,1.0,0.0,0.0,3.715009212493897,3.715032815933228,9.209012432620512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.736328125,0.0,1570.218994140625,1895.4371337890625,0.0,3332.72021484375,0.9164628386497498,1.0,0.0,3.0,1.0,0.0
18207720,297.0361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495300292969,0.801169216632843,0.3284417986869812,0.2986083328723907,296.9544982910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.9581212997436525,0.5579745173454285,0.5301832556724548,297.0258178710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9954602122306824,0.6346360445022583,0.4444303214550018,297.0323486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491638183594,0.8649607300758362,0.4184567332267761,0.3991091847419739,297.06207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.705957293510437,0.2215261310338974,1.013661503791809,285.04901123046875,284.95001220703125,301.7479858398437,292.2631225585937,298.1180725097656,297.0604248046875,285.0462951660156,1.0,0.6081703901290894,0.306363046169281,0.306363046169281,1.0,1.0,-3.225362777709961,0.690902829170227,2.5344600677490234,-0.0360636934638023,1.0,1.0,0.0,168.40882873535156,166.0,50598.3984375,0.0,2840.375732421875,1.0,280.041259765625,283.3004150390625,295.2330017089844,298.4501953125,293.1499938964844,293.1499938964844,279.75,31209.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8924080729484558,1.0,0.0,0.0,3.715009212493897,3.715032815933228,9.209012432620512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7975.736328125,0.0,1570.218994140625,1895.4371337890625,0.0,3332.72021484375,0.9164628386497498,1.0,0.0,3.0,1.0,0.0
18207780,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7967758774757385,0.3259077668190002,0.2967680394649505,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9528259038925172,0.5542885065078735,0.5272167921066284,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9919530749320984,0.6314199566841125,0.4426438212394714,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8607428669929504,0.4159420728683471,0.3971575796604156,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7018892168998718,0.2197372764348983,1.0070616006851196,284.8800354003906,284.95001220703125,301.7195129394531,292.2474670410156,298.10675048828125,297.0545654296875,284.8807373046875,1.0,0.6065187454223633,0.3069493472576141,0.3069493472576141,1.0,1.0,-3.207165241241455,0.687492311000824,2.5196728706359863,-0.035147774964571,0.8720675706863403,0.8720675706863403,0.0,169.656982421875,169.0,51273.52734375,0.0,2809.650146484375,1.0,279.7577209472656,283.1141357421875,295.283447265625,298.6235656738281,293.1499938964844,293.1499938964844,280.04998779296875,38197.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042325019836426,1.0,0.0,0.0,3.649744749069214,3.649769067764282,8.888291063158249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.41357421875,0.0,1549.326416015625,1895.4371337890625,0.0,3443.00439453125,0.9065908789634703,1.0,0.0,3.0,1.0,0.0
18207840,297.0252380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.7967758774757385,0.3259077668190002,0.2967680394649505,296.9424133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.9528259038925172,0.5542885065078735,0.5272167921066284,297.00946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880126953125,0.9919530749320984,0.6314199566841125,0.4426438212394714,297.0221252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8607428669929504,0.4159420728683471,0.3971575796604156,297.0553283691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.879638671875,0.7018892168998718,0.2197372764348983,1.0070616006851196,284.8800354003906,284.95001220703125,301.7195129394531,292.2474670410156,298.10675048828125,297.0545654296875,284.8807373046875,1.0,0.6065187454223633,0.3069493472576141,0.3069493472576141,1.0,1.0,-3.207165241241455,0.687492311000824,2.5196728706359863,-0.035147774964571,0.8720675706863403,0.8720675706863403,0.0,169.656982421875,169.0,51273.52734375,0.0,2809.650146484375,1.0,279.7577209472656,283.1141357421875,295.283447265625,298.6235656738281,293.1499938964844,293.1499938964844,280.04998779296875,38197.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9042325019836426,1.0,0.0,0.0,3.649744749069214,3.649769067764282,8.888291063158249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7213.41357421875,0.0,1549.326416015625,1895.4371337890625,0.0,3443.00439453125,0.9065908789634703,1.0,0.0,3.0,1.0,0.0
18207900,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959716796875,0.7938327193260193,0.3249302506446838,0.2957283854484558,296.9402160644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.9492083191871644,0.5527538657188416,0.5255856513977051,297.0068054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.9894524216651917,0.6302641034126282,0.4416362643241882,297.0196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.8578895926475525,0.4148862659931183,0.3960385918617248,297.0528869628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6991193890571594,0.2188967168331146,1.0031497478485107,284.99676513671875,284.95001220703125,301.704833984375,292.2392883300781,298.1015319824219,297.0520324707031,284.9990539550781,1.0,0.6057804226875305,0.3072425127029419,0.3072425127029419,1.0,1.0,-3.196687698364258,0.6853966116905212,2.511291027069092,-0.0349196828901767,0.9456924200057985,0.9456924200057985,0.0,170.71900939941406,169.0,50274.67578125,0.0,2793.975341796875,1.0,280.0015869140625,283.2572021484375,295.2108764648437,298.394287109375,293.1499938964844,293.1499938964844,280.04998779296875,34475.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8979947566986084,1.0,0.0,0.0,3.682026624679565,3.682050704956055,9.04621970221342e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7421.05712890625,0.0,1557.5838623046875,1895.4371337890625,0.0,3384.885498046875,0.9129387140274048,1.0,0.0,3.0,1.0,0.0
18207960,297.0237121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.791706919670105,0.3241620659828186,0.2950386106967926,296.9404602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897766113281,0.946450173854828,0.5514476895332336,0.5243553519248962,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9897155761719,0.9876110553741456,0.6293930411338806,0.4410234689712524,297.0191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.8557737469673157,0.4140129089355469,0.3952194452285766,297.0517272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.6969736814498901,0.2181691080331802,0.9999621510505676,284.9898681640625,284.95001220703125,301.6898498535156,292.2308959960937,298.0971374511719,297.0506591796875,284.98828125,1.0,0.6052471995353699,0.3075408637523651,0.3075408637523651,1.0,1.0,-3.188821315765381,0.6840474009513855,2.5047738552093506,-0.0345039367675781,0.9564902782440186,0.9564902782440186,0.0,171.53646850585938,172.0,50203.55859375,0.0,2782.368896484375,1.0,280.04315185546875,283.25115966796875,295.2039489746094,298.4169616699219,293.1499938964844,293.1499938964844,279.75,33706.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.895086944103241,1.0,0.0,0.0,3.7421741485595694,3.7421987056732178,9.344182103632192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7932.5224609375,0.0,1620.5582275390625,1895.4371337890625,0.0,3357.745849609375,0.9242039918899536,1.0,0.0,3.0,1.0,0.0
18208020,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.785601794719696,0.3216549754142761,0.2931650876998901,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9385766983032228,0.5477643013000488,0.5213181972503662,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9819450378417968,0.6262412071228027,0.4392092823982239,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8498445749282837,0.4114337861537933,0.3931546509265899,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.691143810749054,0.2162307798862457,0.9925928115844728,284.8756103515625,284.95001220703125,301.6590270996094,292.21337890625,298.08514404296875,297.0444641113281,284.87774658203125,1.0,0.6042413711547852,0.3081375360488891,0.3081375360488891,1.0,1.0,-3.169401168823242,0.6802865266799927,2.489114761352539,-0.0337343215942382,0.8420869708061218,0.8420869708061218,0.0,174.2037811279297,175.0,50471.30859375,0.0,2757.41162109375,1.0,279.7571716308594,283.1283264160156,295.23455810546875,298.5296325683594,293.1499938964844,293.1499938964844,280.04998779296875,40421.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033893942832948,1.0,0.0,0.0,3.574643611907959,3.574667692184448,8.526264991814969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.9892578125,0.0,1483.338134765625,1895.4371337890625,0.0,3435.15771484375,0.891901969909668,1.0,0.0,3.0,1.0,0.0
18208080,297.0146789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8751220703125,0.785601794719696,0.3216549754142761,0.2931650876998901,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87579345703125,0.9385766983032228,0.5477643013000488,0.5213181972503662,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758850097656,0.9819450378417968,0.6262412071228027,0.4392092823982239,297.010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754577636719,0.8498445749282837,0.4114337861537933,0.3931546509265899,297.0448608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.874267578125,0.691143810749054,0.2162307798862457,0.9925928115844728,284.8756103515625,284.95001220703125,301.6590270996094,292.21337890625,298.08514404296875,297.0444641113281,284.87774658203125,1.0,0.6042413711547852,0.3081375360488891,0.3081375360488891,1.0,1.0,-3.169401168823242,0.6802865266799927,2.489114761352539,-0.0337343215942382,0.8420869708061218,0.8420869708061218,0.0,174.2037811279297,175.0,50471.30859375,0.0,2757.41162109375,1.0,279.7571716308594,283.1283264160156,295.23455810546875,298.5296325683594,293.1499938964844,293.1499938964844,280.04998779296875,40421.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033893942832948,1.0,0.0,0.0,3.574643611907959,3.574667692184448,8.526264991814969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7135.9892578125,0.0,1483.338134765625,1895.4371337890625,0.0,3435.15771484375,0.891901969909668,1.0,0.0,3.0,1.0,0.0
18208140,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7802972793579102,0.3200160562992096,0.2915816307067871,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9314807653427124,0.5450308918952942,0.5186096429824829,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9767403602600098,0.6243608593940735,0.4377440512180328,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8446584939956665,0.4095591008663177,0.3913054168224334,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6858499050140381,0.2146476805210113,0.985504984855652,284.9886779785156,284.95001220703125,301.62701416015625,292.1949462890625,298.07568359375,297.0414428710937,284.9877624511719,1.0,0.6033905744552612,0.3087342381477356,0.3087342381477356,1.0,1.0,-3.1517255306243896,0.6770101189613342,2.4747154712677,-0.0330868065357208,0.9280431866645812,0.9280431866645812,0.0,176.64793395996094,178.0,49423.359375,0.0,2735.001220703125,1.0,280.0417175292969,283.2676086425781,295.1579284667969,298.32086181640625,293.1499938964844,293.1499938964844,279.75,34163.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919094204902649,1.0,0.0,0.0,3.6622474193573,3.66227126121521,8.949291441240348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.173828125,0.0,1533.0516357421875,1895.4371337890625,0.0,3328.059814453125,0.9067964553833008,1.0,0.0,3.0,1.0,0.0
18208200,297.0155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.7802972793579102,0.3200160562992096,0.2915816307067871,296.9307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.9314807653427124,0.5450308918952942,0.5186096429824829,296.9949035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.9767403602600098,0.6243608593940735,0.4377440512180328,297.0090637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887084960937,0.8446584939956665,0.4095591008663177,0.3913054168224334,297.0424194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9890441894531,0.6858499050140381,0.2146476805210113,0.985504984855652,284.9886779785156,284.95001220703125,301.62701416015625,292.1949462890625,298.07568359375,297.0414428710937,284.9877624511719,1.0,0.6033905744552612,0.3087342381477356,0.3087342381477356,1.0,1.0,-3.1517255306243896,0.6770101189613342,2.4747154712677,-0.0330868065357208,0.9280431866645812,0.9280431866645812,0.0,176.64793395996094,178.0,49423.359375,0.0,2735.001220703125,1.0,280.0417175292969,283.2676086425781,295.1579284667969,298.32086181640625,293.1499938964844,293.1499938964844,279.75,34163.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8919094204902649,1.0,0.0,0.0,3.6622474193573,3.66227126121521,8.949291441240348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7832.173828125,0.0,1533.0516357421875,1895.4371337890625,0.0,3328.059814453125,0.9067964553833008,1.0,0.0,3.0,1.0,0.0
18208260,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7742080092430115,0.3175577521324157,0.289750725030899,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9233355522155762,0.541398286819458,0.5156163573265076,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9703352451324464,0.6212630271911621,0.4359622299671173,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8388019800186157,0.4069993793964386,0.3892585337162018,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6799453496932983,0.2127007395029068,0.9781056642532348,284.88897705078125,284.95001220703125,301.5938720703125,292.17559814453125,298.0639953613281,297.0362548828125,284.8901672363281,1.0,0.6026315093040466,0.3094167709350586,0.3094167709350586,1.0,1.0,-3.1324338912963867,0.6734881401062012,2.458945751190185,-0.0321365483105182,0.8278726935386658,0.8278726935386658,0.0,179.6754150390625,181.0,49630.046875,0.0,2712.669921875,1.0,279.7584533691406,283.1593017578125,295.1910400390625,298.43243408203125,293.1499938964844,293.1499938964844,280.04998779296875,40255.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991615176200867,1.0,0.0,0.0,3.486027956008911,3.486051082611084,8.108770543913124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9306640625,0.0,1388.689453125,1895.4371337890625,0.0,3395.766845703125,0.8724904656410217,1.0,0.0,3.0,1.0,0.0
18208320,297.00799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7742080092430115,0.3175577521324157,0.289750725030899,296.9222717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890686035156,0.9233355522155762,0.541398286819458,0.5156163573265076,296.983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8891296386719,0.9703352451324464,0.6212630271911621,0.4359622299671173,297.0013732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.8388019800186157,0.4069993793964386,0.3892585337162018,297.03662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8881225585937,0.6799453496932983,0.2127007395029068,0.9781056642532348,284.88897705078125,284.95001220703125,301.5938720703125,292.17559814453125,298.0639953613281,297.0362548828125,284.8901672363281,1.0,0.6026315093040466,0.3094167709350586,0.3094167709350586,1.0,1.0,-3.1324338912963867,0.6734881401062012,2.458945751190185,-0.0321365483105182,0.8278726935386658,0.8278726935386658,0.0,179.6754150390625,181.0,49630.046875,0.0,2712.669921875,1.0,279.7584533691406,283.1593017578125,295.1910400390625,298.43243408203125,293.1499938964844,293.1499938964844,280.04998779296875,40255.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8991615176200867,1.0,0.0,0.0,3.486027956008911,3.486051082611084,8.108770543913124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7065.9306640625,0.0,1388.689453125,1895.4371337890625,0.0,3395.766845703125,0.8724904656410217,1.0,0.0,3.0,1.0,0.0
18208380,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7689980268478394,0.3158649504184723,0.2881669998168945,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.916291356086731,0.5386031866073608,0.5129042267799377,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9645752310752868,0.6192909479141235,0.434483140707016,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8337348103523254,0.4050602316856384,0.3873929381370544,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.674686849117279,0.2110690474510193,0.970936954021454,284.99005126953125,284.95001220703125,301.5595703125,292.1553649902344,298.05450439453125,297.0338134765625,284.989013671875,1.0,0.6019231677055359,0.3100993037223816,0.3100993037223816,1.0,1.0,-3.114622116088867,0.6703823208808899,2.444239616394043,-0.0312982946634292,0.9096869230270386,0.9096869230270386,0.0,182.3614196777344,184.0,48636.77734375,0.0,2691.6611328125,1.0,280.0410461425781,283.2861022949219,295.1170349121094,298.2308349609375,293.1499938964844,293.1499938964844,279.75,34005.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875324726104736,1.0,0.0,0.0,3.582970380783081,3.582993507385254,8.566033216084179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.94921875,0.0,1445.2183837890625,1895.4371337890625,0.0,3287.1240234375,0.8888135552406311,1.0,0.0,3.0,1.0,0.0
18208440,297.00909423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.990234375,0.7689980268478394,0.3158649504184723,0.2881669998168945,296.9232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.916291356086731,0.5386031866073608,0.5129042267799377,296.98504638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9645752310752868,0.6192909479141235,0.434483140707016,297.0008850097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9900817871094,0.8337348103523254,0.4050602316856384,0.3873929381370544,297.03472900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.674686849117279,0.2110690474510193,0.970936954021454,284.99005126953125,284.95001220703125,301.5595703125,292.1553649902344,298.05450439453125,297.0338134765625,284.989013671875,1.0,0.6019231677055359,0.3100993037223816,0.3100993037223816,1.0,1.0,-3.114622116088867,0.6703823208808899,2.444239616394043,-0.0312982946634292,0.9096869230270386,0.9096869230270386,0.0,182.3614196777344,184.0,48636.77734375,0.0,2691.6611328125,1.0,280.0410461425781,283.2861022949219,295.1170349121094,298.2308349609375,293.1499938964844,293.1499938964844,279.75,34005.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8875324726104736,1.0,0.0,0.0,3.582970380783081,3.582993507385254,8.566033216084179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7736.94921875,0.0,1445.2183837890625,1895.4371337890625,0.0,3287.1240234375,0.8888135552406311,1.0,0.0,3.0,1.0,0.0
18208500,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8668518066406,0.766391396522522,0.3146749436855316,0.2873799204826355,296.91973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9128046631813048,0.5368282794952393,0.5115547776222229,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.9615628123283386,0.6177827715873718,0.4337328970432281,296.9977111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8662414550781,0.8311987519264221,0.403809517621994,0.386475145816803,297.0324401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686218261719,0.6720826625823975,0.2101162672042846,0.9674898982048036,284.8659973144531,284.95001220703125,301.5420227050781,292.1449279785156,298.0489196777344,297.0318603515625,284.8638916015625,1.0,0.6016266942024231,0.3104405701160431,0.3104405701160431,1.0,1.0,-3.10590934753418,0.6688724756240845,2.4370369911193848,-0.0307754352688789,0.8202215433120728,0.8202215433120728,0.0,183.789306640625,184.0,49212.12109375,0.0,2682.0458984375,1.0,279.79998779296875,283.1448974609375,295.1695556640625,298.4195861816406,293.1499938964844,293.1499938964844,279.75,39139.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893330454826355,1.0,0.0,0.0,3.520569562911988,3.52059292793274,8.270260423159925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.173828125,0.0,1416.5419921875,1895.4371337890625,0.0,3341.33935546875,0.8760756850242615,1.0,0.0,3.0,1.0,0.0
18208560,297.0018615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7631108164787292,0.3133522272109985,0.2862857282161712,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8945007324219,0.908602774143219,0.5349041223526001,0.509847104549408,296.9740905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89459228515625,0.9576605558395386,0.6160998344421387,0.432633638381958,296.99346923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.8280576467514038,0.4024269878864288,0.3852782249450683,297.0293273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89337158203125,0.6689233183860779,0.2090640366077423,0.9632967710494996,284.8944091796875,284.95001220703125,301.524169921875,292.1342468261719,298.04266357421875,297.029052734375,284.89581298828125,1.0,0.601215124130249,0.3108063340187073,0.3108063340187073,1.0,1.0,-3.0947413444519043,0.6667229533195496,2.42801833152771,-0.0303855948150157,0.8152021169662476,0.8152021169662476,0.0,185.5534210205078,187.0,48793.36328125,0.0,2669.433837890625,1.0,279.75885009765625,283.1835021972656,295.15008544921875,298.3405456542969,293.1499938964844,293.1499938964844,280.04998779296875,40253.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8948142528533936,1.0,0.0,0.0,3.4033987522125244,3.40342116355896,7.728922355454415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6993.5234375,0.0,1305.40478515625,1895.4371337890625,0.0,3355.199462890625,0.8543347120285034,1.0,0.0,3.0,1.0,0.0
18208620,297.00201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.7599958181381226,0.312313437461853,0.2852367758750915,296.9150085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.904670000076294,0.5332335829734802,0.5081360340118408,296.97430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.003662109375,0.9538739919662476,0.6148673295974731,0.4316174387931824,296.9927673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036315917969,0.8250159621238708,0.4012425243854522,0.384074866771698,297.0279846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.6658106446266174,0.2080747187137603,0.9588245153427124,285.003662109375,284.95001220703125,301.5038452148437,292.1220397949219,298.03692626953125,297.02740478515625,285.0030822753906,1.0,0.600770890712738,0.3112159669399261,0.3112159669399261,1.0,1.0,-3.0833723545074463,0.6646429300308228,2.418729305267334,-0.0299805253744125,0.8895784020423889,0.8895784020423889,0.0,187.2546844482422,187.0,47932.70703125,0.0,2656.170654296875,1.0,280.00567626953125,283.31353759765625,295.07470703125,298.1170654296875,293.1499938964844,293.1499938964844,280.04998779296875,34231.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8863009214401245,1.0,0.0,0.0,3.460236072540283,3.4602580070495605,7.98922656031209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.82568359375,0.0,1319.5721435546875,1895.4371337890625,0.0,3275.597900390625,0.8630756139755249,1.0,0.0,3.0,1.0,0.0
18208680,297.0027770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.7580899000167847,0.3115629553794861,0.2846345007419586,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.902263045310974,0.5319941639900208,0.507048487663269,296.9751892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.9515132308006288,0.6139767169952393,0.4310682415962219,296.99285888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.8230956792831421,0.4003770053386688,0.3833266496658325,297.02752685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.6638122797012329,0.2073508501052856,0.9558297395706176,284.9875793457031,284.95001220703125,301.4876403808594,292.1122436523437,298.0328063964844,297.0267639160156,284.986572265625,1.0,0.6005091071128845,0.3115378618240356,0.3115378618240356,1.0,1.0,-3.076179981231689,0.6635003089904785,2.412679672241211,-0.0295212045311927,0.8923148512840271,0.8923148512840271,0.0,188.3588409423828,190.0,47850.70703125,0.0,2647.959228515625,1.0,280.0403747558594,283.3011474609375,295.0740661621094,298.13970947265625,293.1499938964844,293.1499938964844,280.3500061035156,33944.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832328915596008,1.0,0.0,0.0,3.507845163345337,3.5078673362731934,8.21058563360566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.5966796875,0.0,1365.913330078125,1895.4371337890625,0.0,3246.8701171875,0.8719310760498047,1.0,0.0,3.0,1.0,0.0
18208740,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7539066076278687,0.3099977672100067,0.283331423997879,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8969721794128418,0.5293533205986023,0.5046672224998474,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9461789727211,0.6121478080749512,0.4298757910728454,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8188250660896301,0.3985573649406433,0.381712943315506,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.659458577632904,0.2058180719614029,0.94943106174469,285.0519714355469,284.95001220703125,301.45001220703125,292.08935546875,298.0241394042969,297.02642822265625,285.0489807128906,1.0,0.6000527739524841,0.3122693598270416,0.3122693598270416,1.0,1.0,-3.060683250427246,0.6611332893371582,2.399549961090088,-0.0284396335482597,1.0,1.0,0.0,190.9162139892578,193.0,47124.66796875,0.0,2631.291748046875,1.0,280.3411560058594,283.3856506347656,295.0552978515625,298.0600280761719,293.1499938964844,293.1499938964844,280.04998779296875,31043.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734186291694641,1.0,0.0,0.0,3.7044153213500977,3.7044389247894287,9.156565283774398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.07177734375,0.0,1556.913818359375,1895.4371337890625,0.0,3154.87646484375,0.9139344692230223,1.0,0.0,3.0,1.0,0.0
18208800,297.0057373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.7539066076278687,0.3099977672100067,0.283331423997879,296.9189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.8969721794128418,0.5293533205986023,0.5046672224998474,296.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.9461789727211,0.6121478080749512,0.4298757910728454,296.9945678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521545410156,0.8188250660896301,0.3985573649406433,0.381712943315506,297.0277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534362792969,0.659458577632904,0.2058180719614029,0.94943106174469,285.0519714355469,284.95001220703125,301.45001220703125,292.08935546875,298.0241394042969,297.02642822265625,285.0489807128906,1.0,0.6000527739524841,0.3122693598270416,0.3122693598270416,1.0,1.0,-3.060683250427246,0.6611332893371582,2.399549961090088,-0.0284396335482597,1.0,1.0,0.0,190.9162139892578,193.0,47124.66796875,0.0,2631.291748046875,1.0,280.3411560058594,283.3856506347656,295.0552978515625,298.0600280761719,293.1499938964844,293.1499938964844,280.04998779296875,31043.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734186291694641,1.0,0.0,0.0,3.7044153213500977,3.7044389247894287,9.156565283774398e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7574.07177734375,0.0,1556.913818359375,1895.4371337890625,0.0,3154.87646484375,0.9139344692230223,1.0,0.0,3.0,1.0,0.0
18208860,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7481170296669006,0.3071155846118927,0.281257152557373,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8898668885231018,0.5252497792243958,0.5013932585716248,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9384732842445374,0.6083899140357971,0.4277819991111755,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.812936544418335,0.3955909311771393,0.3794211447238922,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6538612842559814,0.2036299705505371,0.9414143562316896,284.8753356933594,284.95001220703125,301.41033935546875,292.0649108886719,298.0110168457031,297.0212097167969,284.8760986328125,1.0,0.5994059443473816,0.3130483031272888,0.3130483031272888,1.0,1.0,-3.039355754852295,0.6571916341781616,2.382164001464844,-0.0274864733219146,0.8662135601043701,0.8662135601043701,0.0,194.46661376953125,196.0,47722.53125,0.0,2608.6982421875,1.0,280.05780029296875,283.1944274902344,295.10308837890625,298.22515869140625,293.1499938964844,293.1499938964844,280.3500061035156,38429.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858537673950195,1.0,0.0,0.0,3.63470458984375,3.6347289085388175,8.81518644746393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.77685546875,0.0,1534.3204345703125,1895.4371337890625,0.0,3271.41162109375,0.9033321142196656,1.0,0.0,3.0,1.0,0.0
18208920,296.9952087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.7481170296669006,0.3071155846118927,0.281257152557373,296.9071960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.8898668885231018,0.5252497792243958,0.5013932585716248,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.9384732842445374,0.6083899140357971,0.4277819991111755,296.9845886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.812936544418335,0.3955909311771393,0.3794211447238922,297.0213317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749389648437,0.6538612842559814,0.2036299705505371,0.9414143562316896,284.8753356933594,284.95001220703125,301.41033935546875,292.0649108886719,298.0110168457031,297.0212097167969,284.8760986328125,1.0,0.5994059443473816,0.3130483031272888,0.3130483031272888,1.0,1.0,-3.039355754852295,0.6571916341781616,2.382164001464844,-0.0274864733219146,0.8662135601043701,0.8662135601043701,0.0,194.46661376953125,196.0,47722.53125,0.0,2608.6982421875,1.0,280.05780029296875,283.1944274902344,295.10308837890625,298.22515869140625,293.1499938964844,293.1499938964844,280.3500061035156,38429.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8858537673950195,1.0,0.0,0.0,3.63470458984375,3.6347289085388175,8.81518644746393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6851.77685546875,0.0,1534.3204345703125,1895.4371337890625,0.0,3271.41162109375,0.9033321142196656,1.0,0.0,3.0,1.0,0.0
18208980,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7429590821266174,0.3050121366977691,0.2792617082595825,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8834413290023804,0.521973192691803,0.4981803894042969,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.931476593017578,0.6058105826377869,0.4258204698562622,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8073781728744507,0.3932086825370788,0.3771115243434906,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6486763954162598,0.2016768455505371,0.9328386783599854,284.9878234863281,284.95001220703125,301.36785888671875,292.0382080078125,297.9990234375,297.01776123046875,284.9865417480469,1.0,0.5985536575317383,0.3138272166252136,0.3138272166252136,1.0,1.0,-3.017642974853516,0.6531263589859009,2.364516496658325,-0.0268292631953954,0.9504765272140504,0.9504765272140504,0.0,197.615234375,199.0,46607.00390625,0.0,2583.5380859375,1.0,280.3421936035156,283.3344116210937,295.0097961425781,298.0037536621094,293.1499938964844,293.1499938964844,280.04998779296875,33793.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761710524559021,1.0,0.0,0.0,3.7239561080932617,3.72398042678833,9.253423058908083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.85205078125,0.0,1600.17529296875,1895.4371337890625,0.0,3180.6875,0.9203187823295592,1.0,0.0,3.0,1.0,0.0
18209040,296.993896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7429590821266174,0.3050121366977691,0.2792617082595825,296.90533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.8834413290023804,0.521973192691803,0.4981803894042969,296.961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877014160156,0.931476593017578,0.6058105826377869,0.4258204698562622,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8073781728744507,0.3932086825370788,0.3771115243434906,297.0182189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.6486763954162598,0.2016768455505371,0.9328386783599854,284.9878234863281,284.95001220703125,301.36785888671875,292.0382080078125,297.9990234375,297.01776123046875,284.9865417480469,1.0,0.5985536575317383,0.3138272166252136,0.3138272166252136,1.0,1.0,-3.017642974853516,0.6531263589859009,2.364516496658325,-0.0268292631953954,0.9504765272140504,0.9504765272140504,0.0,197.615234375,199.0,46607.00390625,0.0,2583.5380859375,1.0,280.3421936035156,283.3344116210937,295.0097961425781,298.0037536621094,293.1499938964844,293.1499938964844,280.04998779296875,33793.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761710524559021,1.0,0.0,0.0,3.7239561080932617,3.72398042678833,9.253423058908083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7514.85205078125,0.0,1600.17529296875,1895.4371337890625,0.0,3180.6875,0.9203187823295592,1.0,0.0,3.0,1.0,0.0
18209100,296.9905090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8525695800781,0.7406215667724609,0.3036936521530151,0.2783551514148712,296.9013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.8804848194122314,0.5200369358062744,0.4966751635074615,296.95587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8505554199219,0.9282522201538086,0.6040997505187988,0.4249279499053955,296.9783020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515930175781,0.8047344088554382,0.3917970657348633,0.3760397732257843,297.01568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.646308422088623,0.200597271323204,0.92881578207016,284.8512268066406,284.95001220703125,301.3456115722656,292.02410888671875,297.9923400878906,297.01568603515625,284.84686279296875,1.0,0.5981683135032654,0.3142167031764984,0.3142167031764984,1.0,1.0,-3.0075511932373047,0.6512994170188904,2.3562519550323486,-0.02636194601655,0.8505051732063293,0.8505051732063293,0.0,199.11300659179688,199.0,47267.4296875,0.0,2572.1005859375,1.0,280.0961303710937,283.1771850585937,295.0575561523437,298.18951416015625,293.1499938964844,293.1499938964844,280.04998779296875,38496.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.88277268409729,1.0,0.0,0.0,3.6751246452331534,3.675149440765381,9.012337613967248e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7261.68798828125,0.0,1580.1065673828125,1895.4371337890625,0.0,3242.559326171875,0.9101175665855408,1.0,0.0,3.0,1.0,0.0
18209160,296.9856872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.7377283573150635,0.3022076487541199,0.2771341204643249,296.8957824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87060546875,0.8769168853759766,0.5179141163825989,0.4948017299175262,296.9486389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.9242342114448548,0.6021577715873718,0.4236710965633392,296.9733581542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702392578125,0.8014930486679077,0.3902240991592407,0.3746814429759979,297.01220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.6435114741325378,0.1994044333696365,0.9240442514419556,284.8703918457031,284.95001220703125,301.3227233886719,292.0094909667969,297.9846496582031,297.0123596191406,284.8729553222656,1.0,0.5976600646972656,0.3146600723266601,0.3146600723266601,1.0,1.0,-2.9949545860290527,0.6488826870918274,2.346071720123291,-0.0259535927325487,0.8316830992698669,0.8316830992698669,0.0,200.926513671875,202.0,46776.73046875,0.0,2557.616455078125,1.0,280.05731201171875,283.2125244140625,295.03192138671875,298.1014404296875,293.1499938964844,293.1499938964844,280.3500061035156,40981.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8848189115524292,1.0,0.0,0.0,3.5388779640197754,3.538901805877685,8.356500984518789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6764.18994140625,0.0,1449.1583251953125,1895.4371337890625,0.0,3261.72314453125,0.8844596147537231,1.0,0.0,3.0,1.0,0.0
18209220,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7333303689956665,0.300254076719284,0.275287002325058,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8713541030883789,0.514785647392273,0.4917425811290741,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9181972742080688,0.599765956401825,0.4218625128269195,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7964013814926147,0.3879367709159851,0.3724611103534698,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6390040516853333,0.1974880546331405,0.9155475497245787,284.9866638183594,284.95001220703125,301.2751770019531,291.9788513183594,297.97271728515625,297.0104064941406,284.9856872558594,1.0,0.5967571139335632,0.3155468702316284,0.3155468702316284,1.0,1.0,-2.973991870880127,0.6452758312225342,2.3287160396575928,-0.0250257924199104,0.9175326228141784,0.9175326228141784,0.0,203.7442169189453,205.0,45699.671875,0.0,2532.694580078125,1.0,280.3414306640625,283.354248046875,294.9382019042969,297.87481689453125,293.1499938964844,293.1499938964844,280.04998779296875,34217.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724621534347534,1.0,0.0,0.0,3.625763416290283,3.6257870197296143,8.771871193857805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.6044921875,0.0,1493.123046875,1895.4371337890625,0.0,3145.90576171875,0.8986281156539917,1.0,0.0,3.0,1.0,0.0
18209280,296.98699951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9868469238281,0.7333303689956665,0.300254076719284,0.275287002325058,296.89678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98663330078125,0.8713541030883789,0.514785647392273,0.4917425811290741,296.9503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.9181972742080688,0.599765956401825,0.4218625128269195,296.9729309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.7964013814926147,0.3879367709159851,0.3724611103534698,297.0105895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6390040516853333,0.1974880546331405,0.9155475497245787,284.9866638183594,284.95001220703125,301.2751770019531,291.9788513183594,297.97271728515625,297.0104064941406,284.9856872558594,1.0,0.5967571139335632,0.3155468702316284,0.3155468702316284,1.0,1.0,-2.973991870880127,0.6452758312225342,2.3287160396575928,-0.0250257924199104,0.9175326228141784,0.9175326228141784,0.0,203.7442169189453,205.0,45699.671875,0.0,2532.694580078125,1.0,280.3414306640625,283.354248046875,294.9382019042969,297.87481689453125,293.1499938964844,293.1499938964844,280.04998779296875,34217.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8724621534347534,1.0,0.0,0.0,3.625763416290283,3.6257870197296143,8.771871193857805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7402.6044921875,0.0,1493.123046875,1895.4371337890625,0.0,3145.90576171875,0.8986281156539917,1.0,0.0,3.0,1.0,0.0
18209340,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7285645604133606,0.2975379824638366,0.2732225358486175,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8654250502586365,0.5108161568641663,0.488425999879837,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9117249846458436,0.596207320690155,0.4197621643543243,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7909324765205383,0.3850092887878418,0.3700675070285797,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6343299746513367,0.1952517926692962,0.9068412184715272,284.8859558105469,284.95001220703125,301.2254333496094,291.94647216796875,297.9580993652344,297.0060119628906,284.8873291015625,1.0,0.5958719849586487,0.3164336681365967,0.3164336681365967,1.0,1.0,-2.951663017272949,0.6412323713302612,2.310430765151977,-0.0240555014461278,0.8148137331008911,0.8148137331008911,0.0,206.9136657714844,208.0,45799.46484375,0.0,2507.256591796875,1.0,280.0588073730469,283.2496643066406,294.9623413085937,297.97003173828125,293.1499938964844,293.1499938964844,280.3500061035156,40780.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799471855163574,1.0,0.0,0.0,3.428321599960327,3.428344488143921,7.842534159863135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.7490234375,0.0,1333.8359375,1895.4371337890625,0.0,3216.0859375,0.860302209854126,1.0,0.0,3.0,1.0,0.0
18209400,296.98052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88555908203125,0.7285645604133606,0.2975379824638366,0.2732225358486175,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.88604736328125,0.8654250502586365,0.5108161568641663,0.488425999879837,296.9400634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8861389160156,0.9117249846458436,0.596207320690155,0.4197621643543243,296.96612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.7909324765205383,0.3850092887878418,0.3700675070285797,297.0058898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.6343299746513367,0.1952517926692962,0.9068412184715272,284.8859558105469,284.95001220703125,301.2254333496094,291.94647216796875,297.9580993652344,297.0060119628906,284.8873291015625,1.0,0.5958719849586487,0.3164336681365967,0.3164336681365967,1.0,1.0,-2.951663017272949,0.6412323713302612,2.310430765151977,-0.0240555014461278,0.8148137331008911,0.8148137331008911,0.0,206.9136657714844,208.0,45799.46484375,0.0,2507.256591796875,1.0,280.0588073730469,283.2496643066406,294.9623413085937,297.97003173828125,293.1499938964844,293.1499938964844,280.3500061035156,40780.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8799471855163574,1.0,0.0,0.0,3.428321599960327,3.428344488143921,7.842534159863135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.7490234375,0.0,1333.8359375,1895.4371337890625,0.0,3216.0859375,0.860302209854126,1.0,0.0,3.0,1.0,0.0
