time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18209460,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7243942618370056,0.295557826757431,0.271393358707428,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8602498173713684,0.5076531171798706,0.4853839576244354,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.906335175037384,0.5937471389770508,0.4179529547691345,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7861019372940063,0.3826841413974762,0.3678489923477173,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.630121648311615,0.193321943283081,0.898381769657135,284.9880065917969,284.95001220703125,301.17364501953125,291.9125061035156,297.94586181640625,297.0049133300781,284.9869384765625,1.0,0.5949993133544922,0.3173946142196655,0.3173946142196655,1.0,1.0,-2.93079137802124,0.6377852559089661,2.293006181716919,-0.0229897368699312,0.8954786658287048,0.8954786658287048,0.0,209.70211791992188,211.0,44786.91015625,0.0,2482.8564453125,1.0,280.3405456542969,283.3765563964844,294.8703308105469,297.750244140625,293.1499938964844,293.1499938964844,280.6499938964844,34037.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674268126487732,1.0,0.0,0.0,3.5263242721557617,3.5263469219207764,8.297319027406047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.59130859375,0.0,1385.69140625,1895.4371337890625,0.0,3098.671875,0.8761372566223145,1.0,0.0,3.0,1.0,0.0
18209520,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9881896972656,0.7243942618370056,0.295557826757431,0.271393358707428,296.890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879455566406,0.8602498173713684,0.5076531171798706,0.4853839576244354,296.9421081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.906335175037384,0.5937471389770508,0.4179529547691345,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9880676269531,0.7861019372940063,0.3826841413974762,0.3678489923477173,297.0049133300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.630121648311615,0.193321943283081,0.898381769657135,284.9880065917969,284.95001220703125,301.17364501953125,291.9125061035156,297.94586181640625,297.0049133300781,284.9869384765625,1.0,0.5949993133544922,0.3173946142196655,0.3173946142196655,1.0,1.0,-2.93079137802124,0.6377852559089661,2.293006181716919,-0.0229897368699312,0.8954786658287048,0.8954786658287048,0.0,209.70211791992188,211.0,44786.91015625,0.0,2482.8564453125,1.0,280.3405456542969,283.3765563964844,294.8703308105469,297.750244140625,293.1499938964844,293.1499938964844,280.6499938964844,34037.5859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674268126487732,1.0,0.0,0.0,3.5263242721557617,3.5263469219207764,8.297319027406047e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6544.59130859375,0.0,1385.69140625,1895.4371337890625,0.0,3098.671875,0.8761372566223145,1.0,0.0,3.0,1.0,0.0
18209580,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7208474278450012,0.2938275635242462,0.2699377834796905,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.855821967124939,0.5047797560691833,0.4827777445316314,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9019967913627625,0.5916162133216858,0.4165465533733368,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7819733619689941,0.3806158900260925,0.365996241569519,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6264866590499878,0.1915942281484604,0.8910897374153137,285.0611572265625,284.95001220703125,301.1200256347656,291.8771057128906,297.934326171875,297.0054016113281,285.05828857421875,1.0,0.594386637210846,0.3183555901050567,0.3183555901050567,1.0,1.0,-2.913225173950196,0.635276198387146,2.27794885635376,-0.0216692928224802,1.0,1.0,0.0,212.23797607421875,214.0,43970.2734375,0.0,2463.4404296875,1.0,280.64141845703125,283.47003173828125,294.8381652832031,297.65203857421875,293.1499938964844,293.1499938964844,280.3500061035156,31212.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565228581428528,1.0,0.0,0.0,3.719813346862793,3.719837188720703,9.232845741280472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.01953125,0.0,1575.7269287109375,1895.4371337890625,0.0,2996.3984375,0.9173526167869568,1.0,0.0,3.0,1.0,0.0
18209640,296.9861145019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.7208474278450012,0.2938275635242462,0.2699377834796905,296.89471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.855821967124939,0.5047797560691833,0.4827777445316314,296.94708251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608215332031,0.9019967913627625,0.5916162133216858,0.4165465533733368,296.9687805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06134033203125,0.7819733619689941,0.3806158900260925,0.365996241569519,297.0060119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0626525878906,0.6264866590499878,0.1915942281484604,0.8910897374153137,285.0611572265625,284.95001220703125,301.1200256347656,291.8771057128906,297.934326171875,297.0054016113281,285.05828857421875,1.0,0.594386637210846,0.3183555901050567,0.3183555901050567,1.0,1.0,-2.913225173950196,0.635276198387146,2.27794885635376,-0.0216692928224802,1.0,1.0,0.0,212.23797607421875,214.0,43970.2734375,0.0,2463.4404296875,1.0,280.64141845703125,283.47003173828125,294.8381652832031,297.65203857421875,293.1499938964844,293.1499938964844,280.3500061035156,31212.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8565228581428528,1.0,0.0,0.0,3.719813346862793,3.719837188720703,9.232845741280472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7219.01953125,0.0,1575.7269287109375,1895.4371337890625,0.0,2996.3984375,0.9173526167869568,1.0,0.0,3.0,1.0,0.0
18209700,296.9829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.7187495827674866,0.2924821376800537,0.2690598368644714,296.89111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8533130288124084,0.5028135180473328,0.481305718421936,296.9418334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.89599609375,0.8994882106781006,0.5898218154907227,0.4156563878059387,296.9657592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8977966308594,0.779620885848999,0.3791753947734833,0.3649481534957886,297.0043640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034118652344,0.6244675517082214,0.1905230283737182,0.8872445225715637,284.897216796875,284.95001220703125,301.0926208496094,291.85888671875,297.92724609375,297.0043029785156,284.888427734375,1.0,0.5940901637077332,0.3188360929489136,0.3188360929489136,1.0,1.0,-2.9034554958343506,0.6337181329727173,2.269737243652344,-0.0210086815059185,0.911778450012207,0.911778450012207,0.0,213.7503662109375,214.0,44869.84765625,0.0,2453.210693359375,1.0,280.3961486816406,283.2773132324219,294.90106201171875,297.87091064453125,293.1499938964844,293.1499938964844,280.3500061035156,34658.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8650451898574829,1.0,0.0,0.0,3.7417783737182617,3.741802930831909,9.342205089524214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7011.4951171875,0.0,1627.4051513671875,1895.4371337890625,0.0,3076.32958984375,0.92302668094635,1.0,0.0,3.0,1.0,0.0
18209760,296.9767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87066650390625,0.7158704996109009,0.2908121347427368,0.2677502334117889,296.88409423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8708801269531,0.8500767350196838,0.5004848837852478,0.4793271720409393,296.93231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709411621094,0.896100640296936,0.587568461894989,0.41426682472229,296.9598693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.7765493392944336,0.3774274885654449,0.3634999990463257,297.0007629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87042236328125,0.6218742728233337,0.1892481595277786,0.8823385834693909,284.8708190917969,284.95001220703125,301.0648193359375,291.8404235839844,297.9183654785156,297.0009460449219,284.8716125488281,1.0,0.5936261415481567,0.3193123936653137,0.3193123936653137,1.0,1.0,-2.89020037651062,0.6311196088790894,2.259080648422241,-0.020631555467844,0.8693200945854187,0.8693200945854187,0.0,215.68946838378903,217.0,44550.96484375,0.0,2438.853271484375,1.0,280.3570861816406,283.26593017578125,294.8814392089844,297.8099975585937,293.1499938964844,293.1499938964844,280.6499938964844,38451.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695334792137146,1.0,0.0,0.0,3.658463716506958,3.6584880352020255,8.930808235163568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6531.3955078125,0.0,1560.9874267578125,1895.4371337890625,0.0,3118.4345703125,0.9083213806152344,1.0,0.0,3.0,1.0,0.0
18209820,296.9752502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99969482421875,0.7124800086021423,0.2892547249794006,0.2662063539028168,296.8822631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.8463685512542725,0.4981406033039093,0.4769467413425445,296.9300842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.892257571220398,0.5855715274810791,0.4126692414283752,296.95758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.772995114326477,0.3756534457206726,0.3617241978645324,296.9986877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.6187225580215454,0.1878285706043243,0.8759996294975281,284.99981689453125,284.95001220703125,301.0287170410156,291.8163452148437,297.90875244140625,296.99871826171875,284.9995422363281,1.0,0.5929710865020752,0.3199220895767212,0.3199220895767212,1.0,1.0,-2.8738033771514893,0.6279518604278564,2.245851516723633,-0.0202730689197778,0.9528998732566832,0.9528998732566832,0.0,217.87643432617188,217.0,43480.375,0.0,2420.1845703125,1.0,280.62109375,283.42071533203125,294.780029296875,297.5640869140625,293.1499938964844,293.1499938964844,280.6499938964844,33887.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8612333536148071,1.0,0.0,0.0,3.708393812179565,3.708417892456055,9.17624390694982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6735.96630859375,0.0,1583.0509033203125,1895.4371337890625,0.0,3040.57275390625,0.9176430702209472,1.0,0.0,3.0,1.0,0.0
18209880,296.9756774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.7109881639480591,0.2884983122348785,0.2655681073665619,296.8825378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902038574219,0.8447290658950806,0.4969469010829925,0.4758703410625458,296.93048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901123046875,0.8906195759773254,0.584608256816864,0.4120373725891113,296.9574279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903564453125,0.7714231014251709,0.374761164188385,0.3609247207641601,296.9982604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909362792969,0.617241382598877,0.1870981901884079,0.8729062080383301,284.9902648925781,284.95001220703125,301.0081787109375,291.8026123046875,297.9039001464844,296.9983215332031,284.9888610839844,1.0,0.5926620960235596,0.3202650547027588,0.3202650547027588,1.0,1.0,-2.866302967071533,0.6266685724258423,2.2396345138549805,-0.0199320204555988,0.9576327800750732,0.9576327800750732,0.0,218.8505096435547,205.0,43392.9609375,0.0,2411.56201171875,1.0,280.642333984375,283.4129333496094,294.77166748046875,297.57086181640625,293.1499938964844,293.1499938964844,280.3500061035156,33757.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8592348694801331,1.0,0.0,0.0,3.744647026062012,3.744671583175659,9.356535315419024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7154.06689453125,0.0,1623.824462890625,1895.4371337890625,0.0,3021.8291015625,0.924957275390625,1.0,0.0,3.0,1.0,0.0
18209940,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7102487087249756,0.2855352163314819,0.2630520761013031,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8442854881286621,0.4926609396934509,0.4720223844051361,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8906819224357605,0.5806122422218323,0.4094647169113159,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7709915041923523,0.3715242147445678,0.3580026030540466,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6160364151000977,0.1846631020307541,0.8621512055397034,284.8615417480469,284.95001220703125,300.9503479003906,291.76385498046875,297.8869934082031,296.9932861328125,284.8639221191406,1.0,0.5872458815574646,0.3212176859378814,0.3212176859378814,1.0,1.0,-2.8391337394714355,0.621203601360321,2.2179300785064697,-0.0193100944161415,0.829086184501648,0.829086184501648,0.0,215.7105255126953,193.0,43509.96484375,0.0,2348.2919921875,1.0,280.3573608398437,283.2826538085937,294.786865234375,297.6572570800781,293.1499938964844,293.1499938964844,280.6499938964844,41389.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682188987731934,1.0,0.0,0.0,3.550172805786133,3.550196886062622,8.409928113906062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.61572265625,0.0,1464.1405029296875,1895.4371337890625,0.0,3106.10205078125,0.8871296048164368,1.0,0.0,3.0,1.0,0.0
18210000,296.9681396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.7102487087249756,0.2855352163314819,0.2630520761013031,296.87359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8617248535156,0.8442854881286621,0.4926609396934509,0.4720223844051361,296.9183959960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86187744140625,0.8906819224357605,0.5806122422218323,0.4094647169113159,296.9494934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.86138916015625,0.7709915041923523,0.3715242147445678,0.3580026030540466,296.9931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599853515625,0.6160364151000977,0.1846631020307541,0.8621512055397034,284.8615417480469,284.95001220703125,300.9503479003906,291.76385498046875,297.8869934082031,296.9932861328125,284.8639221191406,1.0,0.5872458815574646,0.3212176859378814,0.3212176859378814,1.0,1.0,-2.8391337394714355,0.621203601360321,2.2179300785064697,-0.0193100944161415,0.829086184501648,0.829086184501648,0.0,215.7105255126953,193.0,43509.96484375,0.0,2348.2919921875,1.0,280.3573608398437,283.2826538085937,294.786865234375,297.6572570800781,293.1499938964844,293.1499938964844,280.6499938964844,41389.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8682188987731934,1.0,0.0,0.0,3.550172805786133,3.550196886062622,8.409928113906062e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6438.61572265625,0.0,1464.1405029296875,1895.4371337890625,0.0,3106.10205078125,0.8871296048164368,1.0,0.0,3.0,1.0,0.0
18210060,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7129219174385071,0.2834762036800384,0.2607129216194153,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8476025462150574,0.4893365204334259,0.4683652222156524,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8950896859169006,0.5779246091842651,0.4071425199508667,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7741496562957764,0.3690222501754761,0.3551661372184753,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6175050139427185,0.1826257407665252,0.8511587977409363,284.9839782714844,284.95001220703125,300.8914794921875,291.7242736816406,297.8736572265625,296.9927062988281,284.9828796386719,1.0,0.5796260833740234,0.3223654329776764,0.3223654329776764,1.0,1.0,-2.812508344650269,0.6163653135299683,2.19614315032959,-0.0184077676385641,0.9152821898460388,0.9152821898460388,0.0,208.2953491210937,181.0,42340.29296875,0.0,2266.48046875,1.0,280.6414489746094,283.4317626953125,294.6778564453125,297.41131591796875,293.1499938964844,293.1499938964844,280.3500061035156,34388.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545874357223511,1.0,0.0,0.0,3.6270394325256334,3.6270627975463854,8.778045526014466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.73291015625,0.0,1495.7939453125,1895.4371337890625,0.0,2978.254638671875,0.8990150690078735,1.0,0.0,3.0,1.0,0.0
18210120,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.7129219174385071,0.2834762036800384,0.2607129216194153,296.8754272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.8476025462150574,0.4893365204334259,0.4683652222156524,296.9209289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8950896859169006,0.5779246091842651,0.4071425199508667,296.949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840087890625,0.7741496562957764,0.3690222501754761,0.3551661372184753,296.99273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9844665527344,0.6175050139427185,0.1826257407665252,0.8511587977409363,284.9839782714844,284.95001220703125,300.8914794921875,291.7242736816406,297.8736572265625,296.9927062988281,284.9828796386719,1.0,0.5796260833740234,0.3223654329776764,0.3223654329776764,1.0,1.0,-2.812508344650269,0.6163653135299683,2.19614315032959,-0.0184077676385641,0.9152821898460388,0.9152821898460388,0.0,208.2953491210937,181.0,42340.29296875,0.0,2266.48046875,1.0,280.6414489746094,283.4317626953125,294.6778564453125,297.41131591796875,293.1499938964844,293.1499938964844,280.3500061035156,34388.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8545874357223511,1.0,0.0,0.0,3.6270394325256334,3.6270627975463854,8.778045526014466e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7027.73291015625,0.0,1495.7939453125,1895.4371337890625,0.0,2978.254638671875,0.8990150690078735,1.0,0.0,3.0,1.0,0.0
18210180,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.716838538646698,0.2807614803314209,0.2581777572631836,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8525710701942444,0.4852570295333862,0.4644534587860107,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9012945294380188,0.5741596221923828,0.4045346975326538,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7788986563682556,0.365964263677597,0.3521561920642853,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6201615929603577,0.1803581416606903,0.8399469256401062,284.8790588378906,284.95001220703125,300.8318176269531,291.6840515136719,297.8582458496094,296.99005126953125,284.88092041015625,1.0,0.5707505941390991,0.3235131502151489,0.3235131502151489,1.0,1.0,-2.7845401763916016,0.6110860705375671,2.1734540462493896,-0.0174940694123506,0.806165337562561,0.806165337562561,0.0,199.1668701171875,169.0,42332.40234375,0.0,2175.6435546875,1.0,280.3588562011719,283.328369140625,294.697509765625,297.4935302734375,293.1499938964844,293.1499938964844,280.6499938964844,41517.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861727774143219,1.0,0.0,0.0,3.4041190147399902,3.404141664505005,7.732194262644043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.59521484375,0.0,1314.9317626953125,1895.4371337890625,0.0,3045.210205078125,0.8556534647941589,1.0,0.0,3.0,1.0,0.0
18210240,296.9662170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785400390625,0.716838538646698,0.2807614803314209,0.2581777572631836,296.86944580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.8525710701942444,0.4852570295333862,0.4644534587860107,296.9123229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793334960937,0.9012945294380188,0.5741596221923828,0.4045346975326538,296.9447021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8789367675781,0.7788986563682556,0.365964263677597,0.3521561920642853,296.9899597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775939941406,0.6201615929603577,0.1803581416606903,0.8399469256401062,284.8790588378906,284.95001220703125,300.8318176269531,291.6840515136719,297.8582458496094,296.99005126953125,284.88092041015625,1.0,0.5707505941390991,0.3235131502151489,0.3235131502151489,1.0,1.0,-2.7845401763916016,0.6110860705375671,2.1734540462493896,-0.0174940694123506,0.806165337562561,0.806165337562561,0.0,199.1668701171875,169.0,42332.40234375,0.0,2175.6435546875,1.0,280.3588562011719,283.328369140625,294.697509765625,297.4935302734375,293.1499938964844,293.1499938964844,280.6499938964844,41517.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.861727774143219,1.0,0.0,0.0,3.4041190147399902,3.404141664505005,7.732194262644043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6346.59521484375,0.0,1314.9317626953125,1895.4371337890625,0.0,3045.210205078125,0.8556534647941589,1.0,0.0,3.0,1.0,0.0
18210300,296.9674377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.719232439994812,0.2797152101993561,0.2568870484828949,296.8702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9960021972656,0.8556727170944214,0.4835553765296936,0.4624664187431335,296.91339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962463378906,0.9051124453544616,0.5727531909942627,0.4032172560691833,296.9449462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7818403244018555,0.3646844327449798,0.3506108522415161,296.9900207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.6218522787094116,0.1793473958969116,0.834155797958374,284.99566650390625,284.95001220703125,300.8017578125,291.6637268066406,297.85162353515625,296.9899597167969,284.9986877441406,1.0,0.5659609436988831,0.3240870237350464,0.3240870237350464,1.0,1.0,-2.7701961994171143,0.6083241701126099,2.161871910095215,-0.0171788167208433,0.8789093494415283,0.8789093494415283,0.0,194.1146545410156,169.0,41402.8125,0.0,2127.943359375,1.0,280.5953063964844,283.4692077636719,294.6093139648437,297.2530517578125,293.1499938964844,293.1499938964844,280.6499938964844,35478.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.852733850479126,1.0,0.0,0.0,3.433759927749634,3.433781862258911,7.867435556363489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6502.0341796875,0.0,1301.966552734375,1895.4371337890625,0.0,2960.8828125,0.8590619564056396,1.0,0.0,3.0,1.0,0.0
18210360,296.97003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.7223839163780212,0.2788132429122925,0.255866527557373,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864196777344,0.8596804141998291,0.4820088744163513,0.460791140794754,296.91607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.9101685881614684,0.5715219974517822,0.4022059738636017,296.9465026855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866638183594,0.7856349945068359,0.3635385632514953,0.3493072986602783,296.9910583496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.6241506934165955,0.1784356981515884,0.8289916515350342,284.986572265625,284.95001220703125,300.77154541015625,291.643310546875,297.8457946777344,296.9909973144531,284.9847106933594,1.0,0.5611157417297363,0.3247101008892059,0.3247101008892059,1.0,1.0,-2.7579660415649414,0.606296956539154,2.1516692638397217,-0.0165759045630693,0.8875848650932312,0.8875848650932312,0.0,188.6031494140625,157.0,41259.171875,0.0,2081.96044921875,1.0,280.6408996582031,283.4595947265625,294.5927429199219,297.25836181640625,293.1499938964844,293.1499938964844,280.95001220703125,34058.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8475196957588196,1.0,0.0,0.0,3.499829769134521,3.499851942062378,8.173105925379787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6211.24853515625,0.0,1358.498046875,1895.4371337890625,0.0,2912.045166015625,0.8700655698776245,1.0,0.0,3.0,1.0,0.0
18210420,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7295921444892883,0.2771573364734649,0.2539556622505188,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.869044840335846,0.47908616065979,0.4575929939746856,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9223172664642334,0.5692291259765625,0.4002873599529266,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7944402694702148,0.3614056706428528,0.3468447625637054,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.6296101212501526,0.1767564862966537,0.8192948698997498,285.0616149902344,284.95001220703125,300.7108764648437,291.6022644042969,297.8349609375,296.9942932128906,285.058349609375,1.0,0.5512440204620361,0.3259562253952026,0.3259562253952026,1.0,1.0,-2.7349064350128174,0.6026391386985779,2.1322672367095947,-0.0152701623737812,1.0,1.0,0.0,177.1845703125,145.0,40390.25,0.0,1991.485107421875,1.0,280.94110107421875,283.55450439453125,294.5544738769531,297.14923095703125,293.1499938964844,293.1499938964844,280.6499938964844,30883.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346920609474182,1.0,0.0,0.0,3.69919228553772,3.699215888977051,9.130764055953478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.80810546875,0.0,1549.7921142578125,1895.4371337890625,0.0,2792.166015625,0.9125841856002808,1.0,0.0,3.0,1.0,0.0
18210480,296.9761962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0622253417969,0.7295921444892883,0.2771573364734649,0.2539556622505188,296.8783874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0614013671875,0.869044840335846,0.47908616065979,0.4575929939746856,296.9226989746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06121826171875,0.9223172664642334,0.5692291259765625,0.4002873599529266,296.9508972167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.061767578125,0.7944402694702148,0.3614056706428528,0.3468447625637054,296.9943542480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0633239746094,0.6296101212501526,0.1767564862966537,0.8192948698997498,285.0616149902344,284.95001220703125,300.7108764648437,291.6022644042969,297.8349609375,296.9942932128906,285.058349609375,1.0,0.5512440204620361,0.3259562253952026,0.3259562253952026,1.0,1.0,-2.7349064350128174,0.6026391386985779,2.1322672367095947,-0.0152701623737812,1.0,1.0,0.0,177.1845703125,145.0,40390.25,0.0,1991.485107421875,1.0,280.94110107421875,283.55450439453125,294.5544738769531,297.14923095703125,293.1499938964844,293.1499938964844,280.6499938964844,30883.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8346920609474182,1.0,0.0,0.0,3.69919228553772,3.699215888977051,9.130764055953478e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6830.80810546875,0.0,1549.7921142578125,1895.4371337890625,0.0,2792.166015625,0.9125841856002808,1.0,0.0,3.0,1.0,0.0
18210540,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7362979650497437,0.2742849588394165,0.2513486742973327,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8782303929328918,0.4748036861419678,0.4535775482654571,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.934238076210022,0.5650794506072998,0.3975092768669128,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8029456734657288,0.3582082092761993,0.3437660634517669,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6348631978034973,0.174527421593666,0.8083279132843018,284.8660583496094,284.95001220703125,300.6499938964844,291.56103515625,297.8195495605469,296.9918518066406,284.8666687011719,1.0,0.5409054756164551,0.3272023499011993,0.3272023499011993,1.0,1.0,-2.706740379333496,0.5973976254463196,2.109342575073242,-0.0143559472635388,0.8591415882110596,0.8591415882110596,0.0,166.3050994873047,133.0,40850.296875,0.0,1897.029296875,1.0,280.6578369140625,283.34881591796875,294.6005554199219,297.3017578125,293.1499938964844,293.1499938964844,280.95001220703125,38821.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477379083633423,1.0,0.0,0.0,3.6262385845184326,3.626262903213501,8.774169941716536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.232421875,0.0,1527.86474609375,1895.4371337890625,0.0,2914.087890625,0.901526927947998,1.0,0.0,3.0,1.0,0.0
18210600,296.9694519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8659362792969,0.7362979650497437,0.2742849588394165,0.2513486742973327,296.86993408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661193847656,0.8782303929328918,0.4748036861419678,0.4535775482654571,296.90997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8661499023437,0.934238076210022,0.5650794506072998,0.3975092768669128,296.9441223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86602783203125,0.8029456734657288,0.3582082092761993,0.3437660634517669,296.9917297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.6348631978034973,0.174527421593666,0.8083279132843018,284.8660583496094,284.95001220703125,300.6499938964844,291.56103515625,297.8195495605469,296.9918518066406,284.8666687011719,1.0,0.5409054756164551,0.3272023499011993,0.3272023499011993,1.0,1.0,-2.706740379333496,0.5973976254463196,2.109342575073242,-0.0143559472635388,0.8591415882110596,0.8591415882110596,0.0,166.3050994873047,133.0,40850.296875,0.0,1897.029296875,1.0,280.6578369140625,283.34881591796875,294.6005554199219,297.3017578125,293.1499938964844,293.1499938964844,280.95001220703125,38821.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8477379083633423,1.0,0.0,0.0,3.6262385845184326,3.626262903213501,8.774169941716536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6186.232421875,0.0,1527.86474609375,1895.4371337890625,0.0,2914.087890625,0.901526927947998,1.0,0.0,3.0,1.0,0.0
18210660,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7443521618843079,0.2721086144447326,0.2487537562847137,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.889184296131134,0.4712685048580169,0.4495575129985809,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.947988986968994,0.562028169631958,0.3948010802268982,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8126763701438904,0.3555371165275574,0.3406200706958771,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6411147117614746,0.1725042164325714,0.7967767715454102,284.9878234863281,284.95001220703125,300.589111328125,291.519775390625,297.8061828613281,296.9915771484375,284.9862670898437,1.0,0.5301036238670349,0.32846400141716,0.32846400141716,1.0,1.0,-2.677867889404297,0.5919346809387207,2.085933446884156,-0.0137292705476284,0.9460989832878112,0.9460989832878112,0.0,155.01705932617188,121.0,39656.19140625,0.0,1801.454833984375,1.0,280.9421081542969,283.4979553222656,294.4823913574219,297.0539245605469,293.1499938964844,293.1499938964844,280.6499938964844,33799.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360690474510193,1.0,0.0,0.0,3.7097434997558594,3.7097675800323486,9.18292528240272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.27880859375,0.0,1583.9232177734375,1895.4371337890625,0.0,2805.011474609375,0.9171079397201538,1.0,0.0,3.0,1.0,0.0
18210720,296.9706420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.7443521618843079,0.2721086144447326,0.2487537562847137,296.8701477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.889184296131134,0.4712685048580169,0.4495575129985809,296.9100341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876403808594,0.947988986968994,0.562028169631958,0.3948010802268982,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.8126763701438904,0.3555371165275574,0.3406200706958771,296.9916076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.98858642578125,0.6411147117614746,0.1725042164325714,0.7967767715454102,284.9878234863281,284.95001220703125,300.589111328125,291.519775390625,297.8061828613281,296.9915771484375,284.9862670898437,1.0,0.5301036238670349,0.32846400141716,0.32846400141716,1.0,1.0,-2.677867889404297,0.5919346809387207,2.085933446884156,-0.0137292705476284,0.9460989832878112,0.9460989832878112,0.0,155.01705932617188,121.0,39656.19140625,0.0,1801.454833984375,1.0,280.9421081542969,283.4979553222656,294.4823913574219,297.0539245605469,293.1499938964844,293.1499938964844,280.6499938964844,33799.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8360690474510193,1.0,0.0,0.0,3.7097434997558594,3.7097675800323486,9.18292528240272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6753.27880859375,0.0,1583.9232177734375,1895.4371337890625,0.0,2805.011474609375,0.9171079397201538,1.0,0.0,3.0,1.0,0.0
18210780,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7536599636077881,0.2693288028240204,0.2460934072732925,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9016225934028624,0.4670381247997284,0.4454351961612701,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9625096321105956,0.5579785108566284,0.3919506371021271,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.823067307472229,0.352338969707489,0.3374066054821014,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.6484665870666504,0.1702352315187454,0.7852120995521545,284.8578491210937,284.95001220703125,300.5284423828125,291.4786682128906,297.7907409667969,296.9890441894531,284.8611145019531,1.0,0.5190488696098328,0.3297256529331207,0.3297256529331207,1.0,1.0,-2.6485400199890137,0.5862626433372498,2.062277317047119,-0.0129765635356307,0.8147835731506348,0.8147835731506348,0.0,143.74542236328125,109.0,39701.5703125,0.0,1707.171875,1.0,280.657470703125,283.3717956542969,294.4998474121094,297.1357116699219,293.1499938964844,293.1499938964844,280.95001220703125,42109.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447895646095276,1.0,0.0,0.0,3.4895787239074707,3.4896023273468018,8.125298336381093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.14306640625,0.0,1405.6109619140625,1895.4371337890625,0.0,2886.495361328125,0.8744893074035645,1.0,0.0,3.0,1.0,0.0
18210840,296.9655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8570861816406,0.7536599636077881,0.2693288028240204,0.2460934072732925,296.8633117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85809326171875,0.9016225934028624,0.4670381247997284,0.4454351961612701,296.89996337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583374023437,0.9625096321105956,0.5579785108566284,0.3919506371021271,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.857666015625,0.823067307472229,0.352338969707489,0.3374066054821014,296.9889831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.6484665870666504,0.1702352315187454,0.7852120995521545,284.8578491210937,284.95001220703125,300.5284423828125,291.4786682128906,297.7907409667969,296.9890441894531,284.8611145019531,1.0,0.5190488696098328,0.3297256529331207,0.3297256529331207,1.0,1.0,-2.6485400199890137,0.5862626433372498,2.062277317047119,-0.0129765635356307,0.8147835731506348,0.8147835731506348,0.0,143.74542236328125,109.0,39701.5703125,0.0,1707.171875,1.0,280.657470703125,283.3717956542969,294.4998474121094,297.1357116699219,293.1499938964844,293.1499938964844,280.95001220703125,42109.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447895646095276,1.0,0.0,0.0,3.4895787239074707,3.4896023273468018,8.125298336381093e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6090.14306640625,0.0,1405.6109619140625,1895.4371337890625,0.0,2886.495361328125,0.8744893074035645,1.0,0.0,3.0,1.0,0.0
18210900,296.9665222167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.7589632868766785,0.2682527005672455,0.2447351813316345,296.86383056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877319335937,0.9087709784507751,0.4652688503265381,0.4433368444442749,296.9005432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.9700564742088318,0.5564475655555725,0.3905039131641388,296.937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8287550806999207,0.3509921431541443,0.3357576429843902,296.98895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9825439453125,0.6526618003845215,0.1692117750644683,0.779229998588562,284.9872741699219,284.95001220703125,300.4982604980469,291.45819091796875,297.7840270996094,296.9888916015625,284.99169921875,1.0,0.5133808255195618,0.3303564488887787,0.3303564488887787,1.0,1.0,-2.633473396301269,0.5832851529121399,2.0501883029937744,-0.0127152437344193,0.8911250829696655,0.8911250829696655,0.0,138.05221557617188,109.0,38734.43359375,0.0,1659.9241943359375,1.0,280.8971862792969,283.52642822265625,294.4035949707031,296.8863830566406,293.1499938964844,293.1499938964844,280.95001220703125,35907.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8353660702705383,1.0,0.0,0.0,3.508732557296753,3.508755207061768,8.214739750656008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6242.783203125,0.0,1380.9415283203125,1895.4371337890625,0.0,2798.45263671875,0.8761250972747803,1.0,0.0,3.0,1.0,0.0
18210960,296.9692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858093261719,0.7656704187393188,0.2673620581626892,0.2436878234148025,296.8663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853210449219,0.9180500507354736,0.4637027382850647,0.4416009485721588,296.9034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9851989746094,0.9786359667778016,0.55515456199646,0.3894147574901581,296.9394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8357002139091492,0.3498129248619079,0.3343871533870697,296.9900817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98651123046875,0.6579927802085876,0.1683028042316436,0.7739463448524475,284.9854431152344,284.95001220703125,300.4681701660156,291.4378356933594,297.7782592773437,296.9900207519531,284.983642578125,1.0,0.5077593326568604,0.3310799300670624,0.3310799300670624,1.0,1.0,-2.620822191238404,0.581237256526947,2.0395848751068115,-0.0120255211368203,0.9033979773521424,0.9033979773521424,0.0,132.04574584960938,97.0,38573.35546875,0.0,1615.1566162109375,1.0,280.9415588378906,283.5222473144531,294.38360595703125,296.8861999511719,293.1499938964844,293.1499938964844,280.6499938964844,34209.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8295819163322449,1.0,0.0,0.0,3.573671817779541,3.5736947059631348,8.521628842572682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6630.119140625,0.0,1436.7786865234375,1895.4371337890625,0.0,2744.55419921875,0.8867492079734802,1.0,0.0,3.0,1.0,0.0
18211020,296.96697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517761230469,0.7757480144500732,0.2654904127120971,0.2419595718383789,296.8629455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.852783203125,0.9323254227638244,0.4607861936092376,0.4388372302055359,296.8978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85302734375,0.9901363253593444,0.5523543357849121,0.387536883354187,296.9365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.852294921875,0.8461902141571045,0.347611516714096,0.3322269916534424,296.9891662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8508605957031,0.666152834892273,0.1667563617229461,0.7660878896713257,284.8524780273437,284.95001220703125,300.4251403808594,291.40869140625,297.7679138183594,296.9892578125,284.8568115234375,1.0,0.4995653629302978,0.3321217596530914,0.3321217596530914,1.0,1.0,-2.601135969161988,0.5778281688690186,2.0233078002929688,-0.0110195940360426,0.7913336753845215,0.7913336753845215,0.0,123.69688415527344,97.0,38746.34765625,0.0,1550.7177734375,1.0,280.6736755371094,283.39166259765625,294.43182373046875,297.0230712890625,293.1499938964844,293.1499938964844,280.6499938964844,42649.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366679549217224,1.0,0.0,0.0,3.3987536430358887,3.3987765312194824,7.70783969983313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.29052734375,0.0,1317.52294921875,1895.4371337890625,0.0,2810.60009765625,0.8535043597221375,1.0,0.0,3.0,1.0,0.0
18211080,296.9659729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.7796343564987183,0.2647431194782257,0.2411525845527649,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8781433105469,0.9378330707550048,0.4596304595470428,0.4376033246517181,296.8956604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783264160156,0.9941882491111756,0.5512494444847107,0.3866463899612427,296.9352722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777770996094,0.850308358669281,0.3467312157154083,0.3312623500823974,296.9886169433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.669333279132843,0.1661314219236374,0.7627261877059937,284.8779296875,284.95001220703125,300.40850830078125,291.3974609375,297.76373291015625,296.9886474609375,284.8803100585937,1.0,0.4963029325008392,0.3325268924236297,0.3325268924236297,1.0,1.0,-2.5924148559570312,0.5761697292327881,2.016245126724243,-0.0107403034344315,0.7925068736076355,0.7925068736076355,0.0,120.57626342773438,85.0,38536.375,0.0,1525.0184326171875,1.0,280.6593933105469,283.4213256835937,294.4094543457031,296.97088623046875,293.1499938964844,293.1499938964844,280.95001220703125,41972.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365910053253174,1.0,0.0,0.0,3.331117391586304,3.331139326095581,7.404115081044438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6006.2646484375,0.0,1247.2725830078125,1895.4371337890625,0.0,2809.88232421875,0.8401752710342407,1.0,0.0,3.0,1.0,0.0
18211140,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8000509142875671,0.2627834379673004,0.2387584447860717,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9644159078598022,0.456292450428009,0.4337773025035858,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.5495817065238953,0.3636187613010406,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8719608783721924,0.3441918790340423,0.3282268345355987,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6862565279006958,0.164230614900589,0.7514437437057495,284.9768371582031,284.95001220703125,300.34967041015625,291.357666015625,297.7635498046875,296.9898376464844,284.9744873046875,1.0,0.4847296178340912,0.3339738547801971,0.3339738547801971,1.0,1.0,-2.570547580718994,0.5734993815422058,1.997048258781433,-0.0169268772006034,0.8665926456451416,0.8665926456451416,0.0,107.403076171875,88.0,37442.46484375,0.0,1420.8104248046875,1.0,280.9396667480469,283.54498291015625,294.3006591796875,296.7314453125,293.1499938964844,293.1499938964844,281.25,34315.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209713697433472,1.0,0.0,0.0,3.4265854358673096,3.426607131958008,7.834592565814091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.0244140625,0.0,1286.69091796875,1895.4371337890625,0.0,2664.57080078125,0.8539352416992188,1.0,0.0,3.0,1.0,0.0
18211200,296.9696960449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776306152344,0.8000509142875671,0.2627834379673004,0.2387584447860717,296.8647155761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.9644159078598022,0.456292450428009,0.4337773025035858,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.9990000128746032,0.5495817065238953,0.3636187613010406,296.9371032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.8719608783721924,0.3441918790340423,0.3282268345355987,296.99005126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789428710937,0.6862565279006958,0.164230614900589,0.7514437437057495,284.9768371582031,284.95001220703125,300.34967041015625,291.357666015625,297.7635498046875,296.9898376464844,284.9744873046875,1.0,0.4847296178340912,0.3339738547801971,0.3339738547801971,1.0,1.0,-2.570547580718994,0.5734993815422058,1.997048258781433,-0.0169268772006034,0.8665926456451416,0.8665926456451416,0.0,107.403076171875,88.0,37442.46484375,0.0,1420.8104248046875,1.0,280.9396667480469,283.54498291015625,294.3006591796875,296.7314453125,293.1499938964844,293.1499938964844,281.25,34315.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209713697433472,1.0,0.0,0.0,3.4265854358673096,3.426607131958008,7.834592565814091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.0244140625,0.0,1286.69091796875,1895.4371337890625,0.0,2664.57080078125,0.8539352416992188,1.0,0.0,3.0,1.0,0.0
18211260,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8092896342277527,0.2610205411911011,0.2369340360164642,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9753032922744752,0.4533487856388092,0.4307774603366852,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5523805618286133,0.3488518297672272,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8820446729660034,0.3418468832969665,0.3257607817649841,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6935735940933228,0.1625781804323196,0.7427088618278503,285.0582275390625,284.95001220703125,300.29180908203125,291.31866455078125,297.7350769042969,296.9933166503906,285.05426025390625,1.0,0.4765629172325134,0.3355410695075989,0.3355410695075989,1.0,1.0,-2.5401456356048584,0.5679499506950378,1.972195625305176,-0.0151608772575855,0.980845034122467,0.980845034122467,0.0,101.25939178466795,91.0,36484.4296875,0.0,1351.6864013671875,1.0,281.240478515625,283.64581298828125,294.2550048828125,296.60308837890625,293.1499938964844,293.1499938964844,280.95001220703125,30698.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047748804092407,1.0,0.0,0.0,3.624514818191528,3.624537467956543,8.765829875301279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.53857421875,0.0,1465.6126708984375,1895.4371337890625,0.0,2515.16064453125,0.8958203792572021,1.0,0.0,3.0,1.0,0.0
