time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18211320,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.8092896342277527,0.2610205411911011,0.2369340360164642,296.8713073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.9753032922744752,0.4533487856388092,0.4307774603366852,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577697753906,0.9990000128746032,0.5523805618286133,0.3488518297672272,296.940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0583801269531,0.8820446729660034,0.3418468832969665,0.3257607817649841,296.99383544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05975341796875,0.6935735940933228,0.1625781804323196,0.7427088618278503,285.0582275390625,284.95001220703125,300.29180908203125,291.31866455078125,297.7350769042969,296.9933166503906,285.05426025390625,1.0,0.4765629172325134,0.3355410695075989,0.3355410695075989,1.0,1.0,-2.5401456356048584,0.5679499506950378,1.972195625305176,-0.0151608772575855,0.980845034122467,0.980845034122467,0.0,101.25939178466795,91.0,36484.4296875,0.0,1351.6864013671875,1.0,281.240478515625,283.64581298828125,294.2550048828125,296.60308837890625,293.1499938964844,293.1499938964844,280.95001220703125,30698.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047748804092407,1.0,0.0,0.0,3.624514818191528,3.624537467956543,8.765829875301279e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6426.53857421875,0.0,1465.6126708984375,1895.4371337890625,0.0,2515.16064453125,0.8958203792572021,1.0,0.0,3.0,1.0,0.0
18211380,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.7990235090255737,0.2587887346744537,0.2347404956817627,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.9646740555763244,0.4515289664268493,0.4284132122993469,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.9990000128746032,0.554983377456665,0.3588379621505737,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8713162541389465,0.3392747640609741,0.323201835155487,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.6837373375892639,0.16079843044281,0.7339619398117065,284.74676513671875,284.95001220703125,300.2351989746094,291.2806091308594,297.7641296386719,296.9965209960937,284.7612609863281,1.0,0.4678757786750793,0.3371082842350006,0.3371082842350006,1.0,1.0,-2.443995237350464,0.5416812896728516,1.9023139476776123,-0.012036501429975,0.74466872215271,0.74466872215271,0.0,101.93113708496094,94.0,35833.265625,0.0,1282.3773193359375,1.0,280.95819091796875,283.3745422363281,294.3040771484375,296.70050048828125,293.1499938964844,293.1499938964844,281.25,42191.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815394937992096,1.0,0.0,0.0,3.4668164253234863,3.4668397903442383,8.019642336876132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.42333984375,0.0,1382.7554931640625,1895.4371337890625,0.0,2612.961181640625,0.8665826916694641,1.0,0.0,3.0,1.0,0.0
18211440,296.9751281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.75299072265625,0.7990235090255737,0.2587887346744537,0.2347404956817627,296.8887939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7474975585937,0.9646740555763244,0.4515289664268493,0.4284132122993469,297.01690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7478942871094,0.9990000128746032,0.554983377456665,0.3588379621505737,296.9417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7460021972656,0.8713162541389465,0.3392747640609741,0.323201835155487,296.99609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7716979980469,0.6837373375892639,0.16079843044281,0.7339619398117065,284.74676513671875,284.95001220703125,300.2351989746094,291.2806091308594,297.7641296386719,296.9965209960937,284.7612609863281,1.0,0.4678757786750793,0.3371082842350006,0.3371082842350006,1.0,1.0,-2.443995237350464,0.5416812896728516,1.9023139476776123,-0.012036501429975,0.74466872215271,0.74466872215271,0.0,101.93113708496094,94.0,35833.265625,0.0,1282.3773193359375,1.0,280.95819091796875,283.3745422363281,294.3040771484375,296.70050048828125,293.1499938964844,293.1499938964844,281.25,42191.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.815394937992096,1.0,0.0,0.0,3.4668164253234863,3.4668397903442383,8.019642336876132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5728.42333984375,0.0,1382.7554931640625,1895.4371337890625,0.0,2612.961181640625,0.8665826916694641,1.0,0.0,3.0,1.0,0.0
18211500,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.8057788610458374,0.2574738264083862,0.2339052110910415,296.8785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9725342392921448,0.4488600492477417,0.4269391000270843,297.0240173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02423095703125,0.9990000128746032,0.5548350214958191,0.3488807082176208,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.8785464763641357,0.3376803398132324,0.3220061659812927,296.9960021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.6895630359649658,0.1598169356584549,0.7307764291763306,285.0242614746094,284.95001220703125,300.2073974609375,291.261962890625,297.726318359375,296.9984130859375,285.0221862792969,1.0,0.4669448435306549,0.3378919064998626,0.3378919064998626,1.0,1.0,-2.476008415222168,0.5533762574195862,1.922632098197937,-0.0076532401144504,0.9206134676933287,0.9206134676933287,0.0,99.50056457519533,94.0,35723.703125,0.0,1284.1378173828125,1.0,281.19512939453125,283.62762451171875,294.20281982421875,296.48370361328125,293.1499938964844,293.1499938964844,281.25,33218.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047914505004883,1.0,0.0,0.0,3.507335901260376,3.5073580741882324,8.208202189052827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5980.1943359375,0.0,1360.16845703125,1895.4371337890625,0.0,2515.31298828125,0.8735814690589905,1.0,0.0,3.0,1.0,0.0
18211560,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053405761719,0.803841233253479,0.2563037872314453,0.2328996658325195,296.87335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.9701240062713624,0.4466306865215301,0.4248185753822326,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.9990000128746032,0.5544148087501526,0.3498357236385345,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.005126953125,0.8764889240264893,0.3362185359001159,0.3206639885902405,296.9955444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.6874560117721558,0.158794954419136,0.7265114188194275,285.00506591796875,284.95001220703125,300.1799621582031,291.2435913085937,297.7201538085937,296.9984130859375,285.0034484863281,1.0,0.4657843112945556,0.3387433588504791,0.3387433588504791,1.0,1.0,-2.46665358543396,0.5524788498878479,1.9141747951507568,-0.0064860437996685,0.9290297031402588,0.9290297031402588,0.0,99.52500915527344,97.0,35581.82421875,0.0,1272.875244140625,1.0,281.2412109375,283.6127624511719,294.1962890625,296.5071105957031,293.1499938964844,293.1499938964844,280.95001220703125,32736.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8003305792808533,1.0,0.0,0.0,3.587774515151977,3.587797164916992,8.589018989368924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6344.41162109375,0.0,1441.036865234375,1895.4371337890625,0.0,2474.447509765625,0.8888148665428162,1.0,0.0,3.0,1.0,0.0
18211620,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7973483800888062,0.2532537579536438,0.2304082512855529,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.962590217590332,0.4417600035667419,0.4204152822494507,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.550809383392334,0.3543805181980133,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8698167204856873,0.3326607942581177,0.3175534605979919,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6809203028678894,0.1563703268766403,0.71646648645401,284.8683776855469,284.95001220703125,300.1263732910156,291.2078552246094,297.7027893066406,296.9915771484375,284.8721618652344,1.0,0.4641292989253998,0.340446263551712,0.340446263551712,1.0,1.0,-2.448025941848755,0.5506899952888489,1.8973358869552608,-0.0041426941752433,0.803747296333313,0.803747296333313,0.0,100.4953155517578,100.0,35826.15625,0.0,1254.5015869140625,1.0,280.9582824707031,283.4785461425781,294.23907470703125,296.6296081542969,293.1499938964844,293.1499938964844,281.25,41535.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114256858825684,1.0,0.0,0.0,3.391141891479492,3.391164541244507,7.673353934478655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.203125,0.0,1302.2762451171875,1895.4371337890625,0.0,2576.32861328125,0.8524275422096252,1.0,0.0,3.0,1.0,0.0
18211680,296.9645690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.7973483800888062,0.2532537579536438,0.2304082512855529,296.8598327636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.86871337890625,0.962590217590332,0.4417600035667419,0.4204152822494507,297.0071716308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.868896484375,0.9990000128746032,0.550809383392334,0.3543805181980133,296.9290771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86822509765625,0.8698167204856873,0.3326607942581177,0.3175534605979919,296.9908752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.86590576171875,0.6809203028678894,0.1563703268766403,0.71646648645401,284.8683776855469,284.95001220703125,300.1263732910156,291.2078552246094,297.7027893066406,296.9915771484375,284.8721618652344,1.0,0.4641292989253998,0.340446263551712,0.340446263551712,1.0,1.0,-2.448025941848755,0.5506899952888489,1.8973358869552608,-0.0041426941752433,0.803747296333313,0.803747296333313,0.0,100.4953155517578,100.0,35826.15625,0.0,1254.5015869140625,1.0,280.9582824707031,283.4785461425781,294.23907470703125,296.6296081542969,293.1499938964844,293.1499938964844,281.25,41535.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8114256858825684,1.0,0.0,0.0,3.391141891479492,3.391164541244507,7.673353934478655e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5770.203125,0.0,1302.2762451171875,1895.4371337890625,0.0,2576.32861328125,0.8524275422096252,1.0,0.0,3.0,1.0,0.0
18211740,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7905678749084473,0.2510039508342743,0.2282313406467437,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.954352080821991,0.4379928708076477,0.4166424870491028,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.5463129878044128,0.3598760664463043,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8627456426620483,0.3297519981861114,0.3146811425685882,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6739299893379211,0.1542214006185531,0.7066915035247803,284.99755859375,284.95001220703125,300.0745849609375,291.1734924316406,297.6897277832031,296.9896240234375,284.9962158203125,1.0,0.4631926119327545,0.3421491980552673,0.3421491980552673,1.0,1.0,-2.432281255722046,0.5497515797615051,1.882529616355896,-0.0016533172456547,0.9007979035377502,0.9007979035377502,0.0,101.91447448730467,103.0,34972.21484375,0.0,1241.634033203125,1.0,281.240234375,283.6224365234375,294.12677001953125,296.404541015625,293.1499938964844,293.1499938964844,281.54998779296875,33353.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976222634315491,1.0,0.0,0.0,3.509613513946533,3.5096359252929688,8.218866014431114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.7939453125,0.0,1363.4761962890625,1895.4371337890625,0.0,2449.705810546875,0.8719276189804077,1.0,0.0,3.0,1.0,0.0
18211800,296.96563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.997802734375,0.7905678749084473,0.2510039508342743,0.2282313406467437,296.8590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.954352080821991,0.4379928708076477,0.4166424870491028,296.98065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.9990000128746032,0.5463129878044128,0.3598760664463043,296.9280700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8627456426620483,0.3297519981861114,0.3146811425685882,296.9895935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.6739299893379211,0.1542214006185531,0.7066915035247803,284.99755859375,284.95001220703125,300.0745849609375,291.1734924316406,297.6897277832031,296.9896240234375,284.9962158203125,1.0,0.4631926119327545,0.3421491980552673,0.3421491980552673,1.0,1.0,-2.432281255722046,0.5497515797615051,1.882529616355896,-0.0016533172456547,0.9007979035377502,0.9007979035377502,0.0,101.91447448730467,103.0,34972.21484375,0.0,1241.634033203125,1.0,281.240234375,283.6224365234375,294.12677001953125,296.404541015625,293.1499938964844,293.1499938964844,281.54998779296875,33353.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976222634315491,1.0,0.0,0.0,3.509613513946533,3.5096359252929688,8.218866014431114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5663.7939453125,0.0,1363.4761962890625,1895.4371337890625,0.0,2449.705810546875,0.8719276189804077,1.0,0.0,3.0,1.0,0.0
18211860,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7843528389930725,0.2491326034069061,0.226569652557373,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9462780356407166,0.4347490072250366,0.413581907749176,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9990000128746032,0.5413421988487244,0.3655790984630584,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8561452627182007,0.3271961212158203,0.3122930824756622,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.667391300201416,0.1522900611162185,0.6982225179672241,285.102783203125,284.95001220703125,300.0248107910156,291.14068603515625,297.679931640625,296.9906005859375,285.1005859375,1.0,0.4629256725311279,0.3435732126235962,0.3435732126235962,1.0,1.0,-2.4204137325286865,0.5493581891059875,1.871055603027344,0.0005564835155382,1.0,1.0,0.0,103.56482696533205,106.0,34163.91015625,0.0,1234.414794921875,1.0,281.5419616699219,283.743408203125,294.0865173339844,296.2974853515625,293.1499938964844,293.1499938964844,281.25,31039.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832702398300171,1.0,0.0,0.0,3.712378263473511,3.712401866912842,9.195973120768032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.7900390625,0.0,1565.932373046875,1895.4371337890625,0.0,2319.55078125,0.9154698848724364,1.0,0.0,3.0,1.0,0.0
18211920,296.9702453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1031799316406,0.7843528389930725,0.2491326034069061,0.226569652557373,296.8634338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10260009765625,0.9462780356407166,0.4347490072250366,0.413581907749176,296.9527893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1024780273437,0.9990000128746032,0.5413421988487244,0.3655790984630584,296.9306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1028747558594,0.8561452627182007,0.3271961212158203,0.3122930824756622,296.9906311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.10400390625,0.667391300201416,0.1522900611162185,0.6982225179672241,285.102783203125,284.95001220703125,300.0248107910156,291.14068603515625,297.679931640625,296.9906005859375,285.1005859375,1.0,0.4629256725311279,0.3435732126235962,0.3435732126235962,1.0,1.0,-2.4204137325286865,0.5493581891059875,1.871055603027344,0.0005564835155382,1.0,1.0,0.0,103.56482696533205,106.0,34163.91015625,0.0,1234.414794921875,1.0,281.5419616699219,283.743408203125,294.0865173339844,296.2974853515625,293.1499938964844,293.1499938964844,281.25,31039.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7832702398300171,1.0,0.0,0.0,3.712378263473511,3.712401866912842,9.195973120768032e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6215.7900390625,0.0,1565.932373046875,1895.4371337890625,0.0,2319.55078125,0.9154698848724364,1.0,0.0,3.0,1.0,0.0
18211980,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.776304304599762,0.2461838871240615,0.2243717163801193,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9357559084892272,0.4303421676158905,0.4099455773830414,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.5337114334106445,0.3730660080909729,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8479553461074829,0.3237156569957733,0.3094362616539001,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6595438122749329,0.1498600244522094,0.6887151598930359,284.8842468261719,284.95001220703125,299.9772644042969,291.109619140625,297.6687316894531,296.9866638183594,284.8838195800781,1.0,0.4630188643932342,0.3449972569942474,0.3449972569942474,1.0,1.0,-2.407544612884521,0.5485966205596924,1.8589481115341189,0.0027129689697176,0.8966176509857178,0.8966176509857178,0.0,105.90436553955078,109.0,34954.87109375,0.0,1228.8995361328125,1.0,281.25634765625,283.50360107421875,294.161865234375,296.4911193847656,293.1499938964844,293.1499938964844,280.95001220703125,36873.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987645268440247,1.0,0.0,0.0,3.717944383621216,3.7179691791534415,9.223570032190764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.47021484375,0.0,1616.739501953125,1895.4371337890625,0.0,2460.134765625,0.9203158617019652,1.0,0.0,3.0,1.0,0.0
18212040,296.9634704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843688964844,0.776304304599762,0.2461838871240615,0.2243717163801193,296.8555908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.9357559084892272,0.4303421676158905,0.4099455773830414,296.9017944335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841552734375,0.9990000128746032,0.5337114334106445,0.3730660080909729,296.923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8842468261719,0.8479553461074829,0.3237156569957733,0.3094362616539001,296.9864807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.6595438122749329,0.1498600244522094,0.6887151598930359,284.8842468261719,284.95001220703125,299.9772644042969,291.109619140625,297.6687316894531,296.9866638183594,284.8838195800781,1.0,0.4630188643932342,0.3449972569942474,0.3449972569942474,1.0,1.0,-2.407544612884521,0.5485966205596924,1.8589481115341189,0.0027129689697176,0.8966176509857178,0.8966176509857178,0.0,105.90436553955078,109.0,34954.87109375,0.0,1228.8995361328125,1.0,281.25634765625,283.50360107421875,294.161865234375,296.4911193847656,293.1499938964844,293.1499938964844,280.95001220703125,36873.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7987645268440247,1.0,0.0,0.0,3.717944383621216,3.7179691791534415,9.223570032190764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6317.47021484375,0.0,1616.739501953125,1895.4371337890625,0.0,2460.134765625,0.9203158617019652,1.0,0.0,3.0,1.0,0.0
18212100,296.9573669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.7668762207031,0.7696768045425415,0.244406372308731,0.2229584902524948,296.8485717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7648620605469,0.9269089698791504,0.4277888536453247,0.407751053571701,296.8725280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.7644348144531,0.9947466850280762,0.5292648077011108,0.3721413612365722,296.9174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.7656555175781,0.8413296341896057,0.3216802775859833,0.3077132701873779,296.9822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.77099609375,0.6534697413444519,0.1484144628047943,0.6830746531486511,284.7653503417969,284.95001220703125,299.95440673828125,291.0947570800781,297.660888671875,296.9825744628906,284.7616271972656,1.0,0.4628015458583832,0.3457092642784118,0.3457092642784118,1.0,1.0,-2.3933005332946777,0.5457430481910706,1.847557544708252,0.0032082856632769,0.7775287628173828,0.7775287628173828,0.0,108.1185531616211,109.0,35257.390625,0.0,1221.2882080078125,1.0,281.00018310546875,283.3748779296875,294.1784362792969,296.6018981933594,293.1499938964844,293.1499938964844,280.95001220703125,44435.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8088896870613098,1.0,0.0,0.0,3.549769639968872,3.5497941970825195,8.408018175032339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6059.890625,0.0,1485.87158203125,1895.4371337890625,0.0,2552.97216796875,0.8851781487464905,1.0,0.0,3.0,1.0,0.0
18212160,296.95245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8230895996094,0.7628334164619446,0.2427019625902176,0.2214581072330474,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8251037597656,0.9177160263061525,0.4253093600273132,0.4054426848888397,296.8537902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8255920410156,0.98760324716568,0.5256600975990295,0.3693864643573761,296.9120483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8242492675781,0.8344947695732117,0.319677859544754,0.3058814406394958,296.9781188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8198547363281,0.6472048163414001,0.1469404101371765,0.6769575476646423,284.8245544433594,284.95001220703125,299.9321594238281,291.0804138183594,297.6526794433594,296.9783020019531,284.8306579589844,1.0,0.4623301029205322,0.3464298844337463,0.3464298844337463,1.0,1.0,-2.3758394718170166,0.5418946743011475,1.8339449167251587,0.0032232862431555,0.7627758979797363,0.7627758979797363,0.0,110.47084045410156,112.0,34568.53515625,0.0,1210.6171875,1.0,280.9592590332031,283.4696350097656,294.1164855957031,296.4543151855469,293.1499938964844,293.1499938964844,281.25,46368.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8104634881019592,1.0,0.0,0.0,3.28132963180542,3.2813520431518555,7.184441415120091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5669.2568359375,0.0,1230.12890625,1895.4371337890625,0.0,2567.462158203125,0.8338200449943542,1.0,0.0,3.0,1.0,0.0
18212220,296.9539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.7550797462463379,0.2408459335565567,0.21965853869915,296.8440856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.9073312282562256,0.4223183691501617,0.4024557769298553,296.8476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691467285156,0.9788657426834106,0.5220319628715515,0.3664740324020386,296.91162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8265049457550049,0.3172169625759125,0.3034591376781463,296.9759216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.6396858096122742,0.1449756324291229,0.6681455373764038,284.9692687988281,284.95001220703125,299.89794921875,291.0585021972656,297.6438293457031,296.9759521484375,284.9682006835937,1.0,0.461555927991867,0.3475828766822815,0.3475828766822815,1.0,1.0,-2.3530871868133545,0.5373416543006897,1.8157455921173096,0.0036274071317166,0.8432849049568176,0.8432849049568176,0.0,113.23685455322266,112.0,33578.8984375,0.0,1195.6600341796875,1.0,281.2283020019531,283.6305847167969,293.9814453125,296.1739501953125,293.1499938964844,293.1499938964844,281.25,35417.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7931489944458008,1.0,0.0,0.0,3.3379573822021484,3.3379783630371094,7.434553594976023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5818.74462890625,0.0,1208.9395751953125,1895.4371337890625,0.0,2408.9609375,0.835654616355896,1.0,0.0,3.0,1.0,0.0
18212280,296.95458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9661865234375,0.753555953502655,0.2404073774814605,0.2193043678998947,296.8446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9053208231925964,0.4215995967388153,0.4018225967884063,296.84722900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.966064453125,0.9770556688308716,0.521220326423645,0.365931749343872,296.9117736816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.8248818516731262,0.3166281878948211,0.302941620349884,296.9757080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.6381493806838989,0.144515186548233,0.6661943793296814,284.96612548828125,284.95001220703125,299.8896484375,291.05322265625,297.64208984375,296.9757385253906,284.9657897949219,1.0,0.4613854587078094,0.3478711247444153,0.3478711247444153,1.0,1.0,-2.348284244537353,0.5364750623703003,1.811809062957764,0.0038258736021816,0.84352046251297,0.84352046251297,0.0,113.80672454833984,115.0,33492.49609375,0.0,1192.47119140625,1.0,281.2388916015625,283.6309509277344,293.9794006347656,296.1723937988281,293.1499938964844,293.1499938964844,281.54998779296875,35374.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7904306054115295,1.0,0.0,0.0,3.344107389450073,3.344128370285034,7.461974291800288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5548.92919921875,0.0,1214.442138671875,1895.4371337890625,0.0,2384.27587890625,0.8368576169013977,1.0,0.0,3.0,1.0,0.0
18212340,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.7465998530387878,0.0,0.2176318168640136,296.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.8963407874107361,0.0,0.3987859785556793,296.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.968394696712494,0.0,0.3634790778160095,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.8173001408576965,0.0,0.3004655838012695,296.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.6311309933662415,0.0,0.6570661664009094,285.0583801269531,294.1499938964844,299.8500061035156,291.0282592773437,297.6351928710937,296.9765625,285.0548400878906,0.0,0.0,0.3493123650550842,0.3493123650550842,1.0,1.0,-2.325738906860352,0.5325772166252136,1.7931617498397827,0.0049217417836189,0.0,0.0,0.0,116.51309967041016,60.0,32683.474609375,0.0,1177.7513427734375,0.0,281.5396728515625,283.7347412109375,293.94976806640625,296.0666198730469,293.1499938964844,293.1499938964844,278.1499938964844,30362.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.564469337463379,3.564491510391236,8.47779801915749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1398.885986328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212400,296.9596252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.0590209960937,0.7465998530387878,0.0,0.2176318168640136,296.85009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.05810546875,0.8963407874107361,0.0,0.3987859785556793,296.8499450683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.057861328125,0.968394696712494,0.0,0.3634790778160095,296.9146728515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.0585021972656,0.8173001408576965,0.0,0.3004655838012695,296.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.0603942871094,0.6311309933662415,0.0,0.6570661664009094,285.0583801269531,294.1499938964844,299.8500061035156,291.0282592773437,297.6351928710937,296.9765625,285.0548400878906,0.0,0.0,0.3493123650550842,0.3493123650550842,1.0,1.0,-2.325738906860352,0.5325772166252136,1.7931617498397827,0.0049217417836189,0.0,0.0,0.0,116.51309967041016,60.0,32683.474609375,0.0,1177.7513427734375,0.0,281.5396728515625,283.7347412109375,293.94976806640625,296.0666198730469,293.1499938964844,293.1499938964844,278.1499938964844,30362.6484375,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,3.564469337463379,3.564491510391236,8.47779801915749e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,1398.885986328125,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212460,297.2810363769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6253967285156,0.2185154408216476,0.0,0.0021019505802541,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.62164306640625,0.4435305595397949,0.0,0.0022134636528789,297.4038391113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.6274108886719,0.4435305595397949,0.0,0.0016348578501492,297.2010803222656,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224670410156,0.4435305595397949,0.0,0.0022134601604193,297.0990600585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.6156005859375,0.0,0.0,0.0104996468871831,286.9545288085937,294.1499938964844,299.829833984375,291.0171813964844,297.48046875,297.2367248535156,284.0653991699219,0.0,0.0,0.2753851115703583,0.2753851115703583,1.0,1.0,-0.0223992969840765,0.0050384779460728,0.0173608176410198,-0.0461841970682144,0.0,0.0,0.0,-0.1251338571310043,60.0,1878.882080078125,0.0,-3.420812572585419e-05,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,8.603092283010484e-08,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.834243477591424e-13,1.834401093482249e-13,4.950756099251716e-19,8.045137472878494e-12,8.045125329814162e-12,1.2070442837139169e-17,0.0,0.0,-0.0,0.0,0.0,3.4803735344784095e-23,1.2997427774683028e-21,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212520,297.54083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5606384277344,0.0,0.0,0.0008864018600434,297.5623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5415344238281,0.0,0.0,0.0015596802113577,297.7801208496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5546875,0.0,0.0,0.0014073853380978,297.4441223144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.55389404296875,0.0,0.0,0.0011962889693677,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,286.5642395019531,0.0,0.0,0.0028430582024157,286.8224182128906,294.1499938964844,299.8118591308594,291.00982666015625,297.75885009765625,297.7457275390625,283.6160888671875,0.0,0.0,0.2092513591051101,0.2092513591051101,1.0,1.0,-0.0179260969161987,0.0029477693606168,0.0149783287197351,-0.0519677102565765,0.0,0.0,0.0,-0.1023794040083885,60.0,892.8076782226562,0.0,-6.117828888818622e-06,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.478088204616025e-25,2.881634191505393e-25,3.294681133625953e-28,7.693933613697673e-19,7.6885352262249985e-19,5.398329917382552e-22,0.0,0.0,-0.0,0.0,0.0,1.3592595103950726e-43,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212580,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,0.0001022243959596,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,0.0001064494936144,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,7.813431147951633e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,0.0001071444785338,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,0.0005136619438417,286.90777587890625,294.1499938964844,299.7742004394531,291.0018005371094,297.611328125,298.7063293457031,283.3687744140625,0.0,0.0,0.0698624774813652,0.0698624774813652,1.0,1.0,-0.0010879038600251,3.00990286632441e-05,0.0010578049113973,-0.0466078110039234,0.0,0.0,0.0,-0.0137234339490532,60.0,143.48377990722656,0.0,-8.08972515642381e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.289956373908548e-38,-1.0886809962565593e-37,-6.3814117525264e-38,5.880416877219887e-21,2.726196659692981e-21,3.154220217526907e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212640,297.8955383300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.6312561035156,0.0,0.0,0.0001022243959596,297.9859619140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.60711669921875,0.0,0.0,0.0001064494936144,298.2226257324219,303.1499938964844,285.1499938964844,0.0,-0.0,286.6180419921875,0.0,0.0,7.813431147951633e-05,297.796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6214904785156,0.0,0.0,0.0001071444785338,297.5315246582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.6357421875,0.0,0.0,0.0005136619438417,286.90777587890625,294.1499938964844,299.7742004394531,291.0018005371094,297.611328125,298.7063293457031,283.3687744140625,0.0,0.0,0.0698624774813652,0.0698624774813652,1.0,1.0,-0.0010879038600251,3.00990286632441e-05,0.0010578049113973,-0.0466078110039234,0.0,0.0,0.0,-0.0137234339490532,60.0,143.48377990722656,0.0,-8.08972515642381e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-9.289956373908548e-38,-1.0886809962565593e-37,-6.3814117525264e-38,5.880416877219887e-21,2.726196659692981e-21,3.154220217526907e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212700,298.01531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.6269226074219,0.0,0.0,0.0001036771282088,298.1246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.6029357910156,0.0,0.0,0.0001091952872229,298.35382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.6138000488281,0.0,0.0,8.065829024417326e-05,297.9205322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6172180175781,0.0,0.0,0.0001091846716008,297.6488342285156,303.1499938964844,285.1499938964844,0.0,-0.0,286.63134765625,0.0,0.0,0.0005178415449336,286.8988647460937,294.1499938964844,299.7554016113281,291.0014038085937,297.63238525390625,299.05767822265625,283.36297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011048265732824,3.1571051550827185e-08,0.0011047950247302,-0.0464117601513862,0.0,0.0,0.0,-0.01378336828202,60.0,59.05000305175781,0.0,-8.32206836776095e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.6177990770630008e-41,1.9654612260619884e-41,1.0584007301045343e-41,5.5706284481927574e-21,2.7881542243293706e-21,2.782474021914996e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212760,298.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,286.6224365234375,0.0,0.0,0.000103584388853,298.2347106933594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5986022949219,0.0,0.0,0.0001090800142264,298.4557800292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.6094055175781,0.0,0.0,8.056596561800689e-05,298.0220642089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.61279296875,0.0,0.0,0.0001090796213247,297.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.6268310546875,0.0,0.0,0.0005174228572286,286.8898010253906,294.1499938964844,299.7366943359375,291.0033569335937,297.65313720703125,299.28680419921875,283.3820495605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038159718737,1.802730942301877e-08,0.0011037980439141,-0.0461813434958457,0.0,0.0,0.0,-0.0137383006513118,60.0,28.87045860290528,0.0,-8.307161181164704e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.57473607848068e-21,2.7873324963233945e-21,2.7874035821572857e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212820,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,0.0001034429660649,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0001089312936528,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,8.045621507335454e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,0.0001089307770598,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,0.0005167158669792,286.8713073730469,294.1499938964844,299.6994323730469,291.0138854980469,297.69342041015625,299.5232238769531,283.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827511911150395e-08,0.0011022893013432,-0.0457194410264492,0.0,0.0,0.0,-0.0136506613343954,60.0,14.321222305297852,0.0,-8.284463604013581e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.574683168002045e-21,2.787342795691373e-21,2.787340372310672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212880,298.263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.61309814453125,0.0,0.0,0.0001034429660649,298.39752197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5896301269531,0.0,0.0,0.0001089312936528,298.6064758300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.60028076171875,0.0,0.0,8.045621507335454e-05,298.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.6036071777344,0.0,0.0,0.0001089307770598,297.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.6174621582031,0.0,0.0,0.0005167158669792,286.8713073730469,294.1499938964844,299.6994323730469,291.0138854980469,297.69342041015625,299.5232238769531,283.44366455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011023071128875,1.7827511911150395e-08,0.0011022893013432,-0.0457194410264492,0.0,0.0,0.0,-0.0136506613343954,60.0,14.321222305297852,0.0,-8.284463604013581e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.574683168002045e-21,2.787342795691373e-21,2.787340372310672e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18212940,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.0001033006119541,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,0.0001087813652702,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,8.034548227442428e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0001087808705051,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0005160048604011,286.8524169921875,294.1499938964844,299.6623840332031,291.0325927734375,297.73211669921875,299.6069641113281,283.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.51942253112793,0.0,-8.261650208396534e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.574684783589179e-21,2.7873423917945888e-21,2.7873423917945888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213000,298.375,303.1499938964844,285.1499938964844,0.0,-0.0,286.6033630371094,0.0,0.0,0.0001033006119541,298.512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5802001953125,0.0,0.0,0.0001087813652702,298.7156677246094,303.1499938964844,285.1499938964844,0.0,-0.0,286.5906982421875,0.0,0.0,8.034548227442428e-05,298.2919311523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.593994140625,0.0,0.0,0.0001087808705051,298.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.607666015625,0.0,0.0,0.0005160048604011,286.8524169921875,294.1499938964844,299.6623840332031,291.0325927734375,297.73211669921875,299.6069641113281,283.5101623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011007883585989,1.7649908201633483e-08,0.00110077066347,-0.045255459845066,0.0,0.0,0.0,-0.0135626168921589,60.0,12.51942253112793,0.0,-8.261650208396534e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.574684783589179e-21,2.7873423917945888e-21,2.7873423917945888e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213060,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,0.0001031573774525,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,0.000108630520117,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,8.02340655354783e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001086300326278,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,0.0005152894300408,286.8331298828125,294.1499938964844,299.6255187988281,291.05877685546875,297.7692565917969,299.62469482421875,283.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.212044715881348,0.0,-8.238728099740913e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.574684783589179e-21,2.7873423917945888e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213120,298.4629211425781,303.1499938964844,285.1499938964844,0.0,-0.0,286.5932312011719,0.0,0.0,0.0001031573774525,298.600830078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704040527344,0.0,0.0,0.000108630520117,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.58074951171875,0.0,0.0,8.02340655354783e-05,298.3803405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.583984375,0.0,0.0,0.0001086300326278,298.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.59747314453125,0.0,0.0,0.0005152894300408,286.8331298828125,294.1499938964844,299.6255187988281,291.05877685546875,297.7692565917969,299.62469482421875,283.5748291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010992601746693,1.7471197821805617e-08,0.001099242712371,-0.0447885543107986,0.0,0.0,0.0,-0.0134740229696035,60.0,12.212044715881348,0.0,-8.238728099740913e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.574684783589179e-21,2.7873423917945888e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213180,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,0.0001030129715218,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0001084784453269,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,8.012174657778814e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,0.0001084779578377,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,0.0005145681207068,286.8135681152344,294.1499938964844,299.5888366699219,291.0917358398437,297.804931640625,299.6138610839844,283.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.09234619140625,0.0,-8.215651092768894e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213240,298.53533935546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.582763671875,0.0,0.0,0.0001030129715218,298.6712951660156,303.1499938964844,285.1499938964844,0.0,-0.0,286.56024169921875,0.0,0.0,0.0001084784453269,298.87158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5704345703125,0.0,0.0,8.012174657778814e-05,298.4521179199219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5736389160156,0.0,0.0,0.0001084779578377,298.2516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.5869445800781,0.0,0.0,0.0005145681207068,286.8135681152344,294.1499938964844,299.5888366699219,291.0917358398437,297.804931640625,299.6138610839844,283.63702392578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010977195343002,1.7291034382083126e-08,0.0010977021884173,-0.0443178229033947,0.0,0.0,0.0,-0.0133847082033753,60.0,12.09234619140625,0.0,-8.215651092768894e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213300,298.5660095214844,303.1499938964844,285.1499938964844,0.0,-0.0,286.577392578125,0.0,0.0,0.0001029402264975,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5550231933594,0.0,0.0,0.0001084018367691,298.90118408203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5651550292969,0.0,0.0,8.006516145542264e-05,298.4822998046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5683288574219,0.0,0.0,0.00010840134928,298.2885131835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.58154296875,0.0,0.0,0.0005142047884874,286.8036499023437,294.1499938964844,299.570556640625,291.11053466796875,297.8221740722656,299.6023254394531,283.6669616699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010969435097649,1.7200278534801328e-08,0.0010969262802973,-0.0440806858241558,0.0,0.0,0.0,-0.0133397169411182,60.0,12.044933319091797,0.0,-8.204038692838368e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
