time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18213360,298.5936584472656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5719299316406,0.0,0.0,0.0001028671249514,298.7270202636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.5497131347656,0.0,0.0,0.0001083248498616,298.9277038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5597839355469,0.0,0.0,8.00082998466678e-05,298.5095520019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5629272460937,0.0,0.0,0.0001083243696484,298.3210754394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5760498046875,0.0,0.0,0.0005138396518304,286.793701171875,294.1499938964844,299.55230712890625,291.1307373046875,297.8390197753906,299.5888061523437,283.6961975097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001096163643524,1.7109080374666522e-08,0.0010961465304717,-0.0438423827290535,0.0,0.0,0.0,-0.0132945068180561,60.0,11.999346733093262,0.0,-8.192377265459072e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213420,298.6361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5621643066406,0.0,0.0,0.0001027375328703,298.7673645019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.54022216796875,0.0,0.0,0.0001081883674487,298.9682006835937,303.1499938964844,285.1499938964844,0.0,-0.0,286.5501708984375,0.0,0.0,7.99074987298809e-05,298.5517272949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.55328369140625,0.0,0.0,0.0001081878945115,298.369873046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5662536621094,0.0,0.0,0.0005131923244334,286.7760009765625,294.1499938964844,299.5202941894531,291.1695251464844,297.8678894042969,299.5621337890625,283.7460327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094781095162,1.6947405256928505e-08,0.0010947642149403,-0.0434199087321758,0.0,0.0,0.0,-0.0132143581286072,60.0,11.921449661254885,0.0,-8.171725340844206e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213480,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.5608215332031,0.0,0.0,0.0001027197649818,298.7723999023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5389099121094,0.0,0.0,0.0001081696536857,298.97320556640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.548828125,0.0,0.0,7.989367441041395e-05,298.5570373535156,303.1499938964844,285.1499938964844,0.0,-0.0,286.55194091796875,0.0,0.0,0.0001081691807485,298.3758850097656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5648803710937,0.0,0.0,0.0005131035577505,286.7735900878906,294.1499938964844,299.51593017578125,291.17510986328125,297.87176513671875,299.5583190917969,283.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001094591571018,1.6925238099929633e-08,0.0010945745743811,-0.0433619804680347,0.0,0.0,0.0,-0.0132033685222268,60.0,11.910980224609377,0.0,-8.168895959670408e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213540,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,0.0001025707533699,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,0.0001080127331078,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,7.977777568157762e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0001080122674466,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0005123593145981,286.7532653808594,294.1499938964844,299.47967529296875,291.22412109375,297.9031982421875,299.525146484375,283.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.825164794921877,0.0,-8.145187990749039e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213600,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5494689941406,0.0,0.0,0.0001025707533699,298.8095703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.52783203125,0.0,0.0,0.0001080127331078,299.0101013183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.5376281738281,0.0,0.0,7.977777568157762e-05,298.5966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,286.54071044921875,0.0,0.0,0.0001080122674466,298.4192810058594,303.1499938964844,285.1499938964844,0.0,-0.0,286.553466796875,0.0,0.0,0.0005123593145981,286.7532653808594,294.1499938964844,299.47967529296875,291.22412109375,297.9031982421875,299.525146484375,283.806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010930020362138,1.6739353014827433e-08,0.0010929852724075,-0.0428762100636959,0.0,0.0,0.0,-0.0131112178787589,60.0,11.825164794921877,0.0,-8.145187990749039e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213660,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.0001024202283588,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001078542118193,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,7.966069097165018e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.000107853753434,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,0.0005116074462421,286.7327880859375,294.1499938964844,299.44354248046875,291.277099609375,297.93328857421875,299.49072265625,283.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.741600036621094,0.0,-8.12127325389156e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213720,298.7126159667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.537841796875,0.0,0.0,0.0001024202283588,298.839599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.5165100097656,0.0,0.0,0.0001078542118193,299.0394287109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.52618408203125,0.0,0.0,7.966069097165018e-05,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,286.5292053222656,0.0,0.0,0.000107853753434,298.4532775878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.54180908203125,0.0,0.0,0.0005116074462421,286.7327880859375,294.1499938964844,299.44354248046875,291.277099609375,297.93328857421875,299.49072265625,283.8579406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010913963196799,1.6551577886048108e-08,0.0010913797887042,-0.0423854701220989,0.0,0.0,0.0,-0.0130181312561035,60.0,11.741600036621094,0.0,-8.12127325389156e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213780,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0001022684082272,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,0.0001076943226507,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,7.954259490361437e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,0.0001076938715414,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.0005108491168357,286.7121887207031,294.1499938964844,299.4074401855469,291.3333435058594,297.9620056152344,299.4556884765625,283.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.66029453277588,0.0,-8.09718940786297e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213840,298.73809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5260009765625,0.0,0.0,0.0001022684082272,298.8635559082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.50494384765625,0.0,0.0,0.0001076943226507,299.0625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5144958496094,0.0,0.0,7.954259490361437e-05,298.6561889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5174865722656,0.0,0.0,0.0001076938715414,298.479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5299072265625,0.0,0.0,0.0005108491168357,286.7121887207031,294.1499938964844,299.4074401855469,291.3333435058594,297.9620056152344,299.4556884765625,283.9064636230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010897768661379,1.636218982525861e-08,0.0010897604515776,-0.0418904908001422,0.0,0.0,0.0,-0.0129242446273565,60.0,11.66029453277588,0.0,-8.09718940786297e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213900,298.7489624023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.5199890136719,0.0,0.0,0.0001021921052597,298.8736877441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.49908447265625,0.0,0.0,0.0001076139669748,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,286.5085754394531,0.0,0.0,7.948325219331309e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,286.51153564453125,0.0,0.0,0.0001076135231414,298.4908142089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.5238647460937,0.0,0.0,0.000510467973072,286.7018127441406,294.1499938964844,299.3894348144531,291.36248779296875,297.9758605957031,299.4380798339844,283.9297790527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088963006623,1.6267014402160385e-08,0.001088946708478,-0.0416417233645916,0.0,0.0,0.0,-0.0128770619630813,60.0,11.620444297790527,0.0,-8.085099523214012e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18213960,298.7587585449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.5139465332031,0.0,0.0,0.0001021156349452,298.8828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4931945800781,0.0,0.0,0.0001075334294,299.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.5025939941406,0.0,0.0,7.942376396385953e-05,298.67852783203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.50555419921875,0.0,0.0,0.0001075329855666,298.5007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.5177917480469,0.0,0.0,0.0005100860144011,286.6914367675781,294.1499938964844,299.3714294433594,291.3921813964844,297.9894104003906,299.4204406738281,283.9524230957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001088147284463,1.617162403988459e-08,0.0010881311027333,-0.0413923934102058,0.0,0.0,0.0,-0.0128297731280326,60.0,11.581110000610352,0.0,-8.07299187499666e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214020,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0001019624032778,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.0001073720559361,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,7.930457650218159e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0001073716193786,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0005093205836601,286.67059326171875,294.1499938964844,299.3354797363281,291.45294189453125,298.0155944824219,299.3851318359375,283.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.503901481628418,0.0,-8.04875739390809e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214080,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,286.501708984375,0.0,0.0,0.0001019624032778,298.8985900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4812316894531,0.0,0.0,0.0001073720559361,299.0957946777344,303.1499938964844,285.1499938964844,0.0,-0.0,286.49053955078125,0.0,0.0,7.930457650218159e-05,298.69732666015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4934387207031,0.0,0.0,0.0001073716193786,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.5055236816406,0.0,0.0,0.0005093205836601,286.67059326171875,294.1499938964844,299.3354797363281,291.45294189453125,298.0155944824219,299.3851318359375,283.9960327148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010865128133445,1.5980488043965124e-08,0.0010864968644455,-0.0408927761018276,0.0,0.0,0.0,-0.0127350194379687,60.0,11.503901481628418,0.0,-8.04875739390809e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214140,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,0.0001018092807498,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001072108061634,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,7.918547635199502e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001072103768819,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,0.0005085557932034,286.64971923828125,294.1499938964844,299.2995300292969,291.5149841308594,298.0405578613281,299.34979248046875,284.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.428690910339355,0.0,-8.02457833515291e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214200,298.7896423339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.48931884765625,0.0,0.0,0.0001018092807498,298.91143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4691162109375,0.0,0.0,0.0001072108061634,299.10791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.478271484375,0.0,0.0,7.918547635199502e-05,298.7131042480469,303.1499938964844,285.1499938964844,0.0,-0.0,286.48114013671875,0.0,0.0,0.0001072103768819,298.53173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4930725097656,0.0,0.0,0.0005085557932034,286.64971923828125,294.1499938964844,299.2995300292969,291.5149841308594,298.0405578613281,299.34979248046875,284.03729248046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010848796227946,1.5789497709306488e-08,0.0010848637903109,-0.0403935126960277,0.0,0.0,0.0,-0.012640337459743,60.0,11.428690910339355,0.0,-8.02457833515291e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214260,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0001016569513012,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.00010705038585,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,7.906698738224804e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0001070499565685,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,0.0005077949026599,286.6287841796875,294.1499938964844,299.2635803222656,291.5776672363281,298.0643005371094,299.3144836425781,284.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.355432510375977,0.0,-8.000559859056011e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214320,298.8011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4767761230469,0.0,0.0,0.0001016569513012,298.9219665527344,303.1499938964844,285.1499938964844,0.0,-0.0,286.45684814453125,0.0,0.0,0.00010705038585,299.1178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.46588134765625,0.0,0.0,7.906698738224804e-05,298.7264099121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4687194824219,0.0,0.0,0.0001070499565685,298.5432434082031,303.1499938964844,285.1499938964844,0.0,-0.0,286.48046875,0.0,0.0,0.0005077949026599,286.6287841796875,294.1499938964844,299.2635803222656,291.5776672363281,298.0643005371094,299.3144836425781,284.0763244628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010832548141479,1.559949147633688e-08,0.0010832392144948,-0.0398967936635017,0.0,0.0,0.0,-0.0125461444258689,60.0,11.355432510375977,0.0,-8.000559859056011e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214380,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.0001015177258523,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001069037607521,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,7.895869930507615e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,0.0001069033460225,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,0.000507099495735,286.6078186035156,294.1499938964844,299.2276306152344,291.64031982421875,298.0868530273437,299.2791748046875,284.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425824173576075e-08,0.0010817542206496,-0.0394427590072155,0.0,0.0,0.0,-0.0124600492417812,60.0,11.284553527832031,0.0,-7.97863819457234e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214440,298.810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.464111328125,0.0,0.0,0.0001015177258523,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4444580078125,0.0,0.0,0.0001069037607521,299.1261901855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.453369140625,0.0,0.0,7.895869930507615e-05,298.7377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,286.4561462402344,0.0,0.0,0.0001069033460225,298.5528869628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4677429199219,0.0,0.0,0.000507099495735,286.6078186035156,294.1499938964844,299.2276306152344,291.64031982421875,298.0868530273437,299.2791748046875,284.11328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001081769587472,1.5425824173576075e-08,0.0010817542206496,-0.0394427590072155,0.0,0.0,0.0,-0.0124600492417812,60.0,11.284553527832031,0.0,-7.97863819457234e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214500,298.81500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4577331542969,0.0,0.0,0.000101462836028,298.9345092773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.4382019042969,0.0,0.0,0.0001068459532689,299.1297912597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.4470520019531,0.0,0.0,7.891600398579612e-05,298.7427062988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.4498291015625,0.0,0.0,0.0001068455385393,298.5570983886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4613647460937,0.0,0.0,0.0005068252794444,286.59735107421875,294.1499938964844,299.2096252441406,291.6714782714844,298.0976867675781,299.261474609375,284.1309509277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811839019879,1.5357333182919323e-08,0.0010811685351654,-0.039263691753149,0.0,0.0,0.0,-0.0124260960146784,60.0,11.250807762145996,0.0,-7.970001547619179e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214560,298.81890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,286.4513244628906,0.0,0.0,0.0001014145163935,298.93798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4319152832031,0.0,0.0,0.0001067950652213,299.1330871582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4407043457031,0.0,0.0,7.887841638876125e-05,298.7473449707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.4434814453125,0.0,0.0,0.0001067946504917,298.5610046386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.4549255371094,0.0,0.0,0.0005065839504823,286.5868835449219,294.1499938964844,299.191650390625,291.702392578125,298.1082458496094,299.2437744140625,284.1481628417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010806681821122,1.5297032973649042e-08,0.0010806529317051,-0.0391060374677181,0.0,0.0,0.0,-0.0123962024226784,60.0,11.218332290649414,0.0,-7.962400871974752e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214620,298.8256225585937,303.1499938964844,285.1499938964844,0.0,-0.0,286.4389343261719,0.0,0.0,0.000101331686892,298.9439392089844,303.1499938964844,285.1499938964844,0.0,-0.0,286.4197998046875,0.0,0.0,0.0001067078337655,299.13873291015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.428466796875,0.0,0.0,7.881398778408766e-05,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4311828613281,0.0,0.0,0.0001067074263119,298.5677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,286.4425048828125,0.0,0.0,0.0005061702686361,286.5667419433594,294.1499938964844,299.15704345703125,291.76080322265625,298.1278076171875,299.209716796875,284.17999267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797841241583,1.5193654334666462e-08,0.0010797688737511,-0.0388357415795326,0.0,0.0,0.0,-0.0123449536040425,60.0,11.158638954162598,0.0,-7.949379465799211e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214680,298.82586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.4384155273437,0.0,0.0,0.0001013283399515,298.9441833496094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4192810058594,0.0,0.0,0.000106704304926,299.13897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.427978515625,0.0,0.0,7.881138299126178e-05,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4306945800781,0.0,0.0,0.0001067039047484,298.5680236816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.4419860839844,0.0,0.0,0.0005061535048298,286.56591796875,294.1499938964844,299.15557861328125,291.76318359375,298.12860107421875,299.2082824707031,284.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797483846545,1.5189476343380193e-08,0.0010797332506626,-0.0388248153030872,0.0,0.0,0.0,-0.012342881411314,60.0,11.162505149841309,0.0,-7.948852953632014e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214740,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,0.0001012424399959,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.000106613842945,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.874456787249073e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.0001066134427674,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0005057244561612,286.54498291015625,294.1499938964844,299.1194763183594,291.8221740722656,298.1477966308594,299.1726989746094,284.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226610269503e-08,0.0010788164800032,-0.0385444946587085,0.0,0.0,0.0,-0.0122897336259484,60.0,13.986754417419434,0.0,-7.935360457622664e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214800,298.83184814453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4254455566406,0.0,0.0,0.0001012424399959,298.9493713378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.40655517578125,0.0,0.0,0.000106613842945,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.41510009765625,0.0,0.0,7.874456787249073e-05,298.7627258300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.41778564453125,0.0,0.0,0.0001066134427674,298.5740661621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.4289245605469,0.0,0.0,0.0005057244561612,286.54498291015625,294.1499938964844,299.1194763183594,291.8221740722656,298.1477966308594,299.1726989746094,284.21258544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010788316139951,1.508226610269503e-08,0.0010788164800032,-0.0385444946587085,0.0,0.0,0.0,-0.0122897336259484,60.0,13.986754417419434,0.0,-7.935360457622664e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214860,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.0001011445710901,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0001065107717295,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,7.866843952797353e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0001065103788278,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,0.0005052356282249,286.5240783691406,294.1499938964844,299.083251953125,291.8786926269531,298.1659851074219,299.13702392578125,284.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014689905678e-08,0.0010777724673971,-0.0382251814007759,0.0,0.0,0.0,-0.0122291948646307,60.0,14.412013053894045,0.0,-7.92000562910289e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214920,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.412353515625,0.0,0.0,0.0001011445710901,298.9538879394531,303.1499938964844,285.1499938964844,0.0,-0.0,286.39373779296875,0.0,0.0,0.0001065107717295,299.1481628417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.4021911621094,0.0,0.0,7.866843952797353e-05,298.768798828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.4048156738281,0.0,0.0,0.0001065103788278,298.5794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.4158020019531,0.0,0.0,0.0005052356282249,286.5240783691406,294.1499938964844,299.083251953125,291.8786926269531,298.1659851074219,299.13702392578125,284.2423095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010777873685583,1.496014689905678e-08,0.0010777724673971,-0.0382251814007759,0.0,0.0,0.0,-0.0122291948646307,60.0,14.412013053894045,0.0,-7.92000562910289e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18214980,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,0.0001010285195661,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0001063885574694,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,7.857817399781197e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,0.0001063881645677,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.0005046559963375,286.50323486328125,294.1499938964844,299.04693603515625,291.9322204589844,298.1830749511719,299.101318359375,284.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,14.77471923828125,0.0,-7.901819998323847e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215040,298.8416442871094,303.1499938964844,285.1499938964844,0.0,-0.0,286.39923095703125,0.0,0.0,0.0001010285195661,298.9577331542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.3808288574219,0.0,0.0,0.0001063885574694,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,286.38916015625,0.0,0.0,7.857817399781197e-05,298.7740173339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.39178466796875,0.0,0.0,0.0001063881645677,298.5841369628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.4026184082031,0.0,0.0,0.0005046559963375,286.50323486328125,294.1499938964844,299.04693603515625,291.9322204589844,298.1830749511719,299.101318359375,284.2705078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076549408026,1.4815367599396724e-08,0.0010765346232801,-0.037846602499485,0.0,0.0,0.0,-0.0121574215590953,60.0,14.77471923828125,0.0,-7.901819998323847e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215100,298.84375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39263916015625,0.0,0.0,0.0001009636034723,298.95947265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3743591308594,0.0,0.0,0.0001063201925717,299.1534729003906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3826599121094,0.0,0.0,7.852767885196954e-05,298.7763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3852233886719,0.0,0.0,0.0001063198069459,298.5863037109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.39599609375,0.0,0.0,0.0005043317214585,286.4928283691406,294.1499938964844,299.0287170410156,291.9576721191406,298.1912536621094,299.0834350585937,284.2840881347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010758569696918,1.4734395037407921e-08,0.0010758423013612,-0.037634864449501,0.0,0.0,0.0,-0.0121172806248068,60.0,14.81735897064209,0.0,-7.89165852665974e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215160,298.845703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3860168457031,0.0,0.0,0.0001008946856018,298.9610900878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3678894042969,0.0,0.0,0.0001062476148945,299.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,7.847407687222585e-05,298.778564453125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3786926269531,0.0,0.0,0.0001062472292687,298.5883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3893737792969,0.0,0.0,0.0005039874813519,286.4824523925781,294.1499938964844,299.010498046875,291.982177734375,298.1991882324219,299.0655517578125,284.2973327636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010751219233497,1.4648438018127765e-08,0.0010751073714345,-0.0374100841581821,0.0,0.0,0.0,-0.0120746688917279,60.0,14.833314895629885,0.0,-7.880878882815524e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215220,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001007479513646,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,0.0001060930881067,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,7.835993892513216e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0001060927097569,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,0.0005032545886933,286.4617614746094,294.1499938964844,298.973876953125,292.0279541015625,298.2142639160156,299.0297546386719,284.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.446543329564065e-08,0.0010735426330938,-0.0369315035641193,0.0,0.0,0.0,-0.0119839459657669,60.0,14.83215045928955,0.0,-7.85795251090349e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215280,298.84930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.372802734375,0.0,0.0,0.0001007479513646,298.9639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3548889160156,0.0,0.0,0.0001060930881067,299.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3630065917969,0.0,0.0,7.835993892513216e-05,298.7825012207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.36553955078125,0.0,0.0,0.0001060927097569,298.5921325683594,303.1499938964844,285.1499938964844,0.0,-0.0,286.3760986328125,0.0,0.0,0.0005032545886933,286.4617614746094,294.1499938964844,298.973876953125,292.0279541015625,298.2142639160156,299.0297546386719,284.3228454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010735570685938,1.446543329564065e-08,0.0010735426330938,-0.0369315035641193,0.0,0.0,0.0,-0.0119839459657669,60.0,14.83215045928955,0.0,-7.85795251090349e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215340,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0001005958911264,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.0001059329515555,299.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,7.82416682341136e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,0.0001059325804817,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0005024950369261,286.4411926269531,294.1499938964844,298.9371032714844,292.0690002441406,298.2283020019531,298.993896484375,284.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719354031607,1.4275797433072056e-08,0.0010719210840761,-0.0364355556666851,0.0,0.0,0.0,-0.0118899354711174,60.0,14.812989234924316,0.0,-7.834231041670139e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215400,298.8525085449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3595275878906,0.0,0.0,0.0001005958911264,298.9665222167969,303.1499938964844,285.1499938964844,0.0,-0.0,286.34185791015625,0.0,0.0,0.0001059329515555,299.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,286.3498840332031,0.0,0.0,7.82416682341136e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,286.3523864746094,0.0,0.0,0.0001059325804817,298.5955505371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.36279296875,0.0,0.0,0.0005024950369261,286.4411926269531,294.1499938964844,298.9371032714844,292.0690002441406,298.2283020019531,298.993896484375,284.3471984863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010719354031607,1.4275797433072056e-08,0.0010719210840761,-0.0364355556666851,0.0,0.0,0.0,-0.0118899354711174,60.0,14.812989234924316,0.0,-7.834231041670139e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215460,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.00010044661758,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0001057757472153,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,7.812555850250646e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001057753834174,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0005017493967898,286.4207458496094,294.1499938964844,298.900146484375,292.10479736328125,298.2412414550781,298.9579162597656,284.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703434236347,1.4089634348124493e-08,0.0010703293373808,-0.0359486639499664,0.0,0.0,0.0,-0.0117976469919085,60.0,14.784104347229004,0.0,-7.810978530642387e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215520,298.8553161621094,303.1499938964844,285.1499938964844,0.0,-0.0,286.3462219238281,0.0,0.0,0.00010044661758,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,286.32879638671875,0.0,0.0,0.0001057757472153,299.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,286.3367004394531,0.0,0.0,7.812555850250646e-05,298.7888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,286.33917236328125,0.0,0.0,0.0001057753834174,298.5986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3494567871094,0.0,0.0,0.0005017493967898,286.4207458496094,294.1499938964844,298.900146484375,292.10479736328125,298.2412414550781,298.9579162597656,284.37030029296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010703434236347,1.4089634348124493e-08,0.0010703293373808,-0.0359486639499664,0.0,0.0,0.0,-0.0117976469919085,60.0,14.784104347229004,0.0,-7.810978530642387e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215580,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0001003088837023,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0001056307010003,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,7.801842730259523e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,0.0001056303372024,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0005010614404454,286.400390625,294.1499938964844,298.86297607421875,292.134765625,298.2532043457031,298.9217834472656,284.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688743786886,1.3917855312683969e-08,0.0010688605252653,-0.0354993715882301,0.0,0.0,0.0,-0.0117124887183308,60.0,14.748516082763672,0.0,-7.789553535531013e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215640,298.8578796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.3329467773437,0.0,0.0,0.0001003088837023,298.9705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.31573486328125,0.0,0.0,0.0001056307010003,299.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.32354736328125,0.0,0.0,7.801842730259523e-05,298.7914733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.32598876953125,0.0,0.0,0.0001056303372024,298.6014404296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.33612060546875,0.0,0.0,0.0005010614404454,286.400390625,294.1499938964844,298.86297607421875,292.134765625,298.2532043457031,298.9217834472656,284.3924255371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688743786886,1.3917855312683969e-08,0.0010688605252653,-0.0354993715882301,0.0,0.0,0.0,-0.0117124887183308,60.0,14.748516082763672,0.0,-7.789553535531013e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
