time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18215700,298.85906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3262939453125,0.0,0.0,0.0001002460267045,298.971435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3092041015625,0.0,0.0,0.0001055645043379,299.16485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.31695556640625,0.0,0.0,7.796953286742792e-05,298.79266357421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.3193664550781,0.0,0.0,0.00010556414054,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.3294372558594,0.0,0.0,0.0005007474683225,286.3902893066406,294.1499938964844,298.84429931640625,292.1473999023437,298.2587890625,298.90362548828125,284.40313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010682038264349,1.3839451362684942e-08,0.0010681900894269,-0.0352942980825901,0.0,0.0,0.0,-0.0116736209020018,60.0,14.72818088531494,0.0,-7.779784283457047e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215760,298.8601989746094,303.1499938964844,285.1499938964844,0.0,-0.0,286.31964111328125,0.0,0.0,0.0001001884884317,298.97222900390625,303.1499938964844,285.1499938964844,0.0,-0.0,286.3026733398437,0.0,0.0,0.0001055039028869,299.1656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,286.31036376953125,0.0,0.0,7.792477845214307e-05,298.79376220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.3127746582031,0.0,0.0,0.000105503546365,298.6040344238281,303.1499938964844,285.1499938964844,0.0,-0.0,286.3227844238281,0.0,0.0,0.0005004600388929,286.3802185058594,294.1499938964844,298.8255615234375,292.15838623046875,298.26416015625,298.88543701171875,284.41363525390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010675900848582,1.3767676776410552e-08,0.0010675763478502,-0.0351065583527088,0.0,0.0,0.0,-0.011638038791716,60.0,14.706239700317385,0.0,-7.770846366383921e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215820,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0001000920310616,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001054023232427,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,7.784974877722561e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0001054019667208,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0004999782540835,286.3601379394531,294.1499938964844,298.78790283203125,292.1750793457031,298.2742004394531,298.84881591796875,284.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665608569979,1.3647336594146964e-08,0.0010665472364053,-0.0347917787730693,0.0,0.0,0.0,-0.0115783810615539,60.0,14.657204627990724,0.0,-7.755872388770514e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215880,298.8622741699219,303.1499938964844,285.1499938964844,0.0,-0.0,286.30633544921875,0.0,0.0,0.0001000920310616,298.9736633300781,303.1499938964844,285.1499938964844,0.0,-0.0,286.2895812988281,0.0,0.0,0.0001054023232427,299.1669921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.29718017578125,0.0,0.0,7.784974877722561e-05,298.7957763671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.299560546875,0.0,0.0,0.0001054019667208,298.6064147949219,303.1499938964844,285.1499938964844,0.0,-0.0,286.3094177246094,0.0,0.0,0.0004999782540835,286.3601379394531,294.1499938964844,298.78790283203125,292.1750793457031,298.2742004394531,298.84881591796875,284.4340209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010665608569979,1.3647336594146964e-08,0.0010665472364053,-0.0347917787730693,0.0,0.0,0.0,-0.0115783810615539,60.0,14.657204627990724,0.0,-7.755872388770514e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18215940,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0001000203701551,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0001053268570103,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,7.779400766594335e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001053265077644,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0004996203351765,286.3402099609375,294.1499938964844,298.75,292.1843566894531,298.2833251953125,298.8118591308594,284.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657958919182,1.3557902356353681e-08,0.0010657823877409,-0.0345578342676162,0.0,0.0,0.0,-0.0115340435877442,60.0,14.60132884979248,0.0,-7.74475381604134e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216000,298.8641662597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.29302978515625,0.0,0.0,0.0001000203701551,298.9748840332031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2765197753906,0.0,0.0,0.0001053268570103,299.16815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.28399658203125,0.0,0.0,7.779400766594335e-05,298.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2863464355469,0.0,0.0,0.0001053265077644,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,286.29608154296875,0.0,0.0,0.0004996203351765,286.3402099609375,294.1499938964844,298.75,292.1843566894531,298.2833251953125,298.8118591308594,284.45367431640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657958919182,1.3557902356353681e-08,0.0010657823877409,-0.0345578342676162,0.0,0.0,0.0,-0.0115340435877442,60.0,14.60132884979248,0.0,-7.74475381604134e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216060,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.996724838856608e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,0.0001052709048963,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,7.775268022669479e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001052705629263,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0004993549664504,286.3204345703125,294.1499938964844,298.7117614746094,292.1893615722656,298.29156494140625,298.7745666503906,284.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491561645651018e-08,0.0010652153287082,-0.034384299069643,0.0,0.0,0.0,-0.0115011567249894,60.0,14.540104866027832,0.0,-7.736510809763787e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216120,298.8658752441406,303.1499938964844,285.1499938964844,0.0,-0.0,286.2797546386719,0.0,0.0,9.996724838856608e-05,298.9759521484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2634582519531,0.0,0.0,0.0001052709048963,299.1691589355469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2708435058594,0.0,0.0,7.775268022669479e-05,298.79913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2731628417969,0.0,0.0,0.0001052705629263,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.28277587890625,0.0,0.0,0.0004993549664504,286.3204345703125,294.1499938964844,298.7117614746094,292.1893615722656,298.29156494140625,298.7745666503906,284.4726257324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010652288328856,1.3491561645651018e-08,0.0010652153287082,-0.034384299069643,0.0,0.0,0.0,-0.0115011567249894,60.0,14.540104866027832,0.0,-7.736510809763787e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216180,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.99178519123234e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0001052188817993,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,7.77142631704919e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0001052185398293,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0004991082823835,286.3008117675781,294.1499938964844,298.67315673828125,292.19366455078125,298.298828125,298.7368469238281,284.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647011222317,1.3429873213510746e-08,0.0010646877344697,-0.0342229232192039,0.0,0.0,0.0,-0.0114705748856067,60.0,14.478140830993652,0.0,-7.728850448529556e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216240,298.8674011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.2664794921875,0.0,0.0,9.99178519123234e-05,298.9768371582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2503967285156,0.0,0.0,0.0001052188817993,299.1700134277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2576904296875,0.0,0.0,7.77142631704919e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,286.2599792480469,0.0,0.0,0.0001052185398293,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,286.2694702148437,0.0,0.0,0.0004991082823835,286.3008117675781,294.1499938964844,298.67315673828125,292.19366455078125,298.298828125,298.7368469238281,284.49090576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010647011222317,1.3429873213510746e-08,0.0010646877344697,-0.0342229232192039,0.0,0.0,0.0,-0.0114705748856067,60.0,14.478140830993652,0.0,-7.728850448529556e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216300,298.8681335449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2598571777344,0.0,0.0,9.98948817141354e-05,298.97723388671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2438659667969,0.0,0.0,0.0001051946819643,299.1703796386719,303.1499938964844,285.1499938964844,0.0,-0.0,286.2511291503906,0.0,0.0,7.769639341859147e-05,298.8011169433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.2533874511719,0.0,0.0,0.0001051943472702,298.61346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2628173828125,0.0,0.0,0.0004989935550838,286.2910461425781,294.1499938964844,298.6537475585937,292.195556640625,298.3020935058594,298.7178649902344,284.4997863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644558351486,1.3401178833305494e-08,0.0010644424473866,-0.0341478623449802,0.0,0.0,0.0,-0.0114563507959246,60.0,14.44759750366211,0.0,-7.725288497795192e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216360,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.25323486328125,0.0,0.0,9.987300290958956e-05,298.9775695800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.23736572265625,0.0,0.0,0.0001051716390065,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2445678710937,0.0,0.0,7.767936767777428e-05,298.8016967773437,303.1499938964844,285.1499938964844,0.0,-0.0,286.246826171875,0.0,0.0,0.0001051713115884,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.25616455078125,0.0,0.0,0.0004988842410966,286.2813415527344,294.1499938964844,298.6342468261719,292.1972961425781,298.3051452636719,298.69879150390625,284.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642221895977,1.3373847806974482e-08,0.0010642088018357,-0.0340763665735721,0.0,0.0,0.0,-0.0114428009837865,60.0,14.417461395263672,0.0,-7.721896366774672e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216420,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.983233758248387e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.000105128819996,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,7.764773909002542e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,0.0001051284925779,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0004986812127754,286.26202392578125,294.1499938964844,298.5950012207031,292.2002258300781,298.3106384277344,298.660400390625,284.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176180213689,60.0,14.358349800109863,0.0,-7.715593142165744e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216480,298.8700256347656,303.1499938964844,285.1499938964844,0.0,-0.0,286.2400207519531,0.0,0.0,9.983233758248387e-05,298.9781799316406,303.1499938964844,285.1499938964844,0.0,-0.0,286.224365234375,0.0,0.0,0.000105128819996,299.1712646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.2314758300781,0.0,0.0,7.764773909002542e-05,298.8027038574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2336730957031,0.0,0.0,0.0001051284925779,298.615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.242919921875,0.0,0.0,0.0004986812127754,286.26202392578125,294.1499938964844,298.5950012207031,292.2002258300781,298.3106384277344,298.660400390625,284.5256652832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637876112014,1.3323048442259733e-08,0.0010637743398547,-0.0339434742927551,0.0,0.0,0.0,-0.0114176180213689,60.0,14.358349800109863,0.0,-7.715593142165744e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216540,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.979600145015866e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,0.000105090541183,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,7.761947199469432e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001050902210408,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0004984997212886,286.2428894042969,294.1499938964844,298.5555114746094,292.2025146484375,298.31524658203125,298.6216735839844,284.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.300938606262209,0.0,-7.709960669899375e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216600,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.2268371582031,0.0,0.0,9.979600145015866e-05,298.9786376953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2113952636719,0.0,0.0,0.000105090541183,299.1717224121094,303.1499938964844,285.1499938964844,0.0,-0.0,286.2183837890625,0.0,0.0,7.761947199469432e-05,298.8035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,286.2205810546875,0.0,0.0,0.0001050902210408,298.61749267578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2297058105469,0.0,0.0,0.0004984997212886,286.2428894042969,294.1499938964844,298.5555114746094,292.2025146484375,298.31524658203125,298.6216735839844,284.5422668457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633992496877,1.3277633215125206e-08,0.0010633859783411,-0.0338246673345565,0.0,0.0,0.0,-0.0113951032981276,60.0,14.300938606262209,0.0,-7.709960669899375e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216660,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,9.97638053377159e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0001050566279445,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,7.75944281485863e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0001050563078024,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0004983388935215,286.2239074707031,294.1499938964844,298.5157470703125,292.20416259765625,298.31903076171875,298.5826416015625,284.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237380080965977e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.24521827697754,0.0,-7.704969817723396e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216720,298.8721618652344,303.1499938964844,285.1499938964844,0.0,-0.0,286.2137145996094,0.0,0.0,9.97638053377159e-05,298.9789428710937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1984558105469,0.0,0.0,0.0001050566279445,299.1720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,286.2053527832031,0.0,0.0,7.75944281485863e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.20751953125,0.0,0.0,0.0001050563078024,298.6189270019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.2165222167969,0.0,0.0,0.0004983388935215,286.2239074707031,294.1499938964844,298.5157470703125,292.20416259765625,298.31903076171875,298.5826416015625,284.5584411621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010630550095811,1.3237380080965977e-08,0.0010630417382344,-0.0337193608283996,0.0,0.0,0.0,-0.0113751478493213,60.0,14.24521827697754,0.0,-7.704969817723396e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216780,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.97356401057914e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001050269638653,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.757252024021e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0001050266509992,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0004981982638128,286.2051086425781,294.1499938964844,298.4757385253906,292.2052001953125,298.3219909667969,298.5433044433594,284.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202158477554349e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576874136924,60.0,14.191131591796877,0.0,-7.700604243154886e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216840,298.8730163574219,303.1499938964844,285.1499938964844,0.0,-0.0,286.2005920410156,0.0,0.0,9.97356401057914e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.185546875,0.0,0.0,0.0001050269638653,299.1722412109375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1923828125,0.0,0.0,7.757252024021e-05,298.8049011230469,303.1499938964844,285.1499938964844,0.0,-0.0,286.19451904296875,0.0,0.0,0.0001050266509992,298.6202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,286.2033996582031,0.0,0.0,0.0004981982638128,286.2051086425781,294.1499938964844,298.4757385253906,292.2052001953125,298.3219909667969,298.5433044433594,284.5741577148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627538431435,1.3202158477554349e-08,0.0010627405717968,-0.0336272194981575,0.0,0.0,0.0,-0.0113576874136924,60.0,14.191131591796877,0.0,-7.700604243154886e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216900,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1940612792969,0.0,0.0,9.972321277018636e-05,298.9792175292969,303.1499938964844,285.1499938964844,0.0,-0.0,286.1791076660156,0.0,0.0,0.0001050138744176,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1858825683594,0.0,0.0,7.756285049254075e-05,298.8051452636719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1880187988281,0.0,0.0,0.0001050135615514,298.620849609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.19683837890625,0.0,0.0,0.0004981361562386,286.1957702636719,294.1499938964844,298.4556884765625,292.2055053710937,298.3231506347656,298.5235595703125,284.5818786621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062620896846,1.318660913796066e-08,0.0010626077419146,-0.0335865430533885,0.0,0.0,0.0,-0.0113499788567423,60.0,14.164666175842283,0.0,-7.698677961798239e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18216960,298.8738098144531,303.1499938964844,285.1499938964844,0.0,-0.0,286.18756103515625,0.0,0.0,9.97115421341732e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1726989746094,0.0,0.0,0.0001050015853252,299.17236328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1794128417969,0.0,0.0,7.755377009743825e-05,298.8053283691406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1815185546875,0.0,0.0,0.000105001272459,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1903076171875,0.0,0.0,0.00049807789037,286.1864624023437,294.1499938964844,298.435546875,292.20562744140625,298.3241271972656,298.50372314453125,284.5895080566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624959832057,1.3172004820205533e-08,0.0010624828282743,-0.0335483327507972,0.0,0.0,0.0,-0.0113427387550473,60.0,14.138514518737791,0.0,-7.696868209450258e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217020,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,9.96912131085992e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.000104980164906,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,7.753795216558501e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,0.0001049798593157,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0004979763762094,286.1679992675781,294.1499938964844,298.3951721191406,292.2054748535156,298.3255310058594,298.46392822265625,284.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622781701385,1.3146544297626406e-08,0.0010622650152072,-0.033481728285551,0.0,0.0,0.0,-0.0113301165401935,60.0,14.08726406097412,0.0,-7.693714110246219e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217080,298.8744812011719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1745300292969,0.0,0.0,9.96912131085992e-05,298.9792785644531,303.1499938964844,285.1499938964844,0.0,-0.0,286.1598815917969,0.0,0.0,0.000104980164906,299.1723937988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1665344238281,0.0,0.0,7.753795216558501e-05,298.8056640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1686096191406,0.0,0.0,0.0001049798593157,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,286.17724609375,0.0,0.0,0.0004979763762094,286.1679992675781,294.1499938964844,298.3951721191406,292.2054748535156,298.3255310058594,298.46392822265625,284.6044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622781701385,1.3146544297626406e-08,0.0010622650152072,-0.033481728285551,0.0,0.0,0.0,-0.0113301165401935,60.0,14.08726406097412,0.0,-7.693714110246219e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217140,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,9.967458026949316e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,0.0001049626444,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,7.752500823698938e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,0.0001049623460858,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0004978933138772,286.14971923828125,294.1499938964844,298.3546447753906,292.2047424316406,298.3261413574219,298.42388916015625,284.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620998218655,1.3125693421045526e-08,0.0010620866669341,-0.0334271788597106,0.0,0.0,0.0,-0.0113197797909379,60.0,14.03736972808838,0.0,-7.691131287401731e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217200,298.87506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1615905761719,0.0,0.0,9.967458026949316e-05,298.9791564941406,303.1499938964844,285.1499938964844,0.0,-0.0,286.1471252441406,0.0,0.0,0.0001049626444,299.1723022460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.1536865234375,0.0,0.0,7.752500823698938e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1557312011719,0.0,0.0,0.0001049623460858,298.6236572265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1642761230469,0.0,0.0,0.0004978933138772,286.14971923828125,294.1499938964844,298.3546447753906,292.2047424316406,298.3261413574219,298.42388916015625,284.6191101074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620998218655,1.3125693421045526e-08,0.0010620866669341,-0.0334271788597106,0.0,0.0,0.0,-0.0113197797909379,60.0,14.03736972808838,0.0,-7.691131287401731e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217260,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,9.966122161131352e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.000104948572698,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,7.751461816951632e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,0.0001049482743837,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,0.0004978266078978,286.131591796875,294.1499938964844,298.3139953613281,292.2034606933594,298.3261108398437,298.3836669921875,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956398189,1.3108922836124748e-08,0.001061943359673,-0.0333833023905754,0.0,0.0,0.0,-0.0113114658743143,60.0,13.988574981689451,0.0,-7.689054370985104e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217320,298.8755798339844,303.1499938964844,285.1499938964844,0.0,-0.0,286.148681640625,0.0,0.0,9.966122161131352e-05,298.9789733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.1343994140625,0.0,0.0,0.000104948572698,299.1721496582031,303.1499938964844,285.1499938964844,0.0,-0.0,286.140869140625,0.0,0.0,7.751461816951632e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1429138183594,0.0,0.0,0.0001049482743837,298.6246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1513366699219,0.0,0.0,0.0004978266078978,286.131591796875,294.1499938964844,298.3139953613281,292.2034606933594,298.3261108398437,298.3836669921875,284.63348388671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001061956398189,1.3108922836124748e-08,0.001061943359673,-0.0333833023905754,0.0,0.0,0.0,-0.0113114658743143,60.0,13.988574981689451,0.0,-7.689054370985104e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217380,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,9.965188655769452e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001049387356033,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,7.750735676381737e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,0.000104938444565,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0004977799835614,286.1136779785156,294.1499938964844,298.2732238769531,292.20166015625,298.3251647949219,298.34326171875,284.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618559317663,1.3097174011988956e-08,0.0010618428932502,-0.0333525687456131,0.0,0.0,0.0,-0.0113056423142552,60.0,13.941160202026367,0.0,-7.687599890005006e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217440,298.8759765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1358642578125,0.0,0.0,9.965188655769452e-05,298.9786682128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12176513671875,0.0,0.0,0.0001049387356033,299.1719055175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.1281433105469,0.0,0.0,7.750735676381737e-05,298.8060607910156,303.1499938964844,285.1499938964844,0.0,-0.0,286.1301574707031,0.0,0.0,0.000104938444565,298.6255187988281,303.1499938964844,285.1499938964844,0.0,-0.0,286.1384582519531,0.0,0.0,0.0004977799835614,286.1136779785156,294.1499938964844,298.2732238769531,292.20166015625,298.3251647949219,298.34326171875,284.6474914550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618559317663,1.3097174011988956e-08,0.0010618428932502,-0.0333525687456131,0.0,0.0,0.0,-0.0113056423142552,60.0,13.941160202026367,0.0,-7.687599890005006e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217500,298.8761291503906,303.1499938964844,285.1499938964844,0.0,-0.0,286.12945556640625,0.0,0.0,9.964797936845572e-05,298.9784851074219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1154479980469,0.0,0.0,0.0001049346174113,299.1717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,286.1217956542969,0.0,0.0,7.750430813757703e-05,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.123779296875,0.0,0.0,0.000104934326373,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.1320495605469,0.0,0.0,0.000497760483995,286.1047668457031,294.1499938964844,298.2528076171875,292.2005615234375,298.324462890625,298.3230285644531,284.6543884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618139058351,1.309224195722436e-08,0.0010618007509037,-0.0333396643400192,0.0,0.0,0.0,-0.0113031966611742,60.0,13.917855262756348,0.0,-7.68698882325225e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217560,298.87628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,286.1230773925781,0.0,0.0,9.964519267668948e-05,298.978271484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1091613769531,0.0,0.0,0.0001049316779244,299.1716003417969,303.1499938964844,285.1499938964844,0.0,-0.0,286.115478515625,0.0,0.0,7.7502139902208e-05,298.8059997558594,303.1499938964844,285.1499938964844,0.0,-0.0,286.1174621582031,0.0,0.0,0.0001049313868861,298.6263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,286.1256408691406,0.0,0.0,0.0004977465723641,286.0959167480469,294.1499938964844,298.2323913574219,292.1993103027344,298.32354736328125,298.302734375,284.6612243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617836378514,1.3088708783470793e-08,0.0010617704829201,-0.0333304218947887,0.0,0.0,0.0,-0.011301445774734,60.0,13.894793510437012,0.0,-7.686551128927024e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217620,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,9.964247146854176e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,0.0001049288111971,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,7.750002259854227e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,0.0001049285274348,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0004977330099791,286.0783996582031,294.1499938964844,298.1914978027344,292.1965026855469,298.3211364746094,298.2620544433594,284.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617536026984,1.3085204919605076e-08,0.0010617405641824,-0.0333212539553642,0.0,0.0,0.0,-0.0112997088581323,60.0,13.849546432495115,0.0,-7.686117697858209e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217680,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.1103820800781,0.0,0.0,9.964247146854176e-05,298.9778137207031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0966491699219,0.0,0.0,0.0001049288111971,299.1711730957031,303.1499938964844,285.1499938964844,0.0,-0.0,286.1028747558594,0.0,0.0,7.750002259854227e-05,298.8058776855469,303.1499938964844,285.1499938964844,0.0,-0.0,286.1048278808594,0.0,0.0,0.0001049285274348,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,286.1129150390625,0.0,0.0,0.0004977330099791,286.0783996582031,294.1499938964844,298.1914978027344,292.1965026855469,298.3211364746094,298.2620544433594,284.6746826171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617536026984,1.3085204919605076e-08,0.0010617405641824,-0.0333212539553642,0.0,0.0,0.0,-0.0112997088581323,60.0,13.849546432495115,0.0,-7.686117697858209e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217740,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,9.96424350887537e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,0.0001049287602654,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,7.74999862187542e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0001049284765031,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,0.0004977328353561,286.06103515625,294.1499938964844,298.15057373046875,292.1932067871094,298.3180236816406,298.2212829589844,284.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085037053883752e-08,0.0010617389343678,-0.033320814371109,0.0,0.0,0.0,-0.0112996250391006,60.0,13.805285453796388,0.0,-7.686097092118872e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217800,298.8766784667969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0977478027344,0.0,0.0,9.96424350887537e-05,298.9772644042969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0841979980469,0.0,0.0,0.0001049287602654,299.17071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0903625488281,0.0,0.0,7.74999862187542e-05,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,286.09228515625,0.0,0.0,0.0001049284765031,298.6277770996094,303.1499938964844,285.1499938964844,0.0,-0.0,286.1002502441406,0.0,0.0,0.0004977328353561,286.06103515625,294.1499938964844,298.15057373046875,292.1932067871094,298.3180236816406,298.2212829589844,284.6879272460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617520892992,1.3085037053883752e-08,0.0010617389343678,-0.033320814371109,0.0,0.0,0.0,-0.0112996250391006,60.0,13.805285453796388,0.0,-7.686097092118872e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217860,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,9.964578930521384e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0001049322891049,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,7.750259101158008e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001049320126185,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0004977496573701,286.0438842773437,294.1499938964844,298.109619140625,292.1894226074219,298.3141784667969,298.1804504394531,284.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617868974804,1.30891057992244e-08,0.0010617738589644,-0.033331461250782,0.0,0.0,0.0,-0.0113016413524746,60.0,13.761919021606444,0.0,-7.686600866918526e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217920,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.085205078125,0.0,0.0,9.964578930521384e-05,298.97662353515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.07183837890625,0.0,0.0,0.0001049322891049,299.170166015625,303.1499938964844,285.1499938964844,0.0,-0.0,286.077880859375,0.0,0.0,7.750259101158008e-05,298.805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.07977294921875,0.0,0.0,0.0001049320126185,298.62841796875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0876770019531,0.0,0.0,0.0004977496573701,286.0438842773437,294.1499938964844,298.109619140625,292.1894226074219,298.3141784667969,298.1804504394531,284.7008972167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617868974804,1.30891057992244e-08,0.0010617738589644,-0.033331461250782,0.0,0.0,0.0,-0.0113016413524746,60.0,13.761919021606444,0.0,-7.686600866918526e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18217980,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,9.965221397578716e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001049390484695,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,7.750758231850341e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001049387719831,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0004977817297913,286.02691650390625,294.1499938964844,298.0687255859375,292.1852111816406,298.3096618652344,298.1395568847656,284.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096991935412916e-08,0.0010618412634357,-0.0333520919084548,0.0,0.0,0.0,-0.0113055510446429,60.0,13.719404220581056,0.0,-7.687577152637459e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
