time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18218040,298.8768005371094,303.1499938964844,285.1499938964844,0.0,-0.0,286.0727233886719,0.0,0.0,9.965221397578716e-05,298.97589111328125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0595397949219,0.0,0.0,0.0001049390484695,299.1695251464844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0655212402344,0.0,0.0,7.750758231850341e-05,298.8051147460937,303.1499938964844,285.1499938964844,0.0,-0.0,286.0673828125,0.0,0.0,0.0001049387719831,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0751647949219,0.0,0.0,0.0004977817297913,286.02691650390625,294.1499938964844,298.0687255859375,292.1852111816406,298.3096618652344,298.1395568847656,284.71368408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618543019518,1.3096991935412916e-08,0.0010618412634357,-0.0333520919084548,0.0,0.0,0.0,-0.0113055510446429,60.0,13.719404220581056,0.0,-7.687577152637459e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218100,298.87677001953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.0664978027344,0.0,0.0,9.9656441307161e-05,298.9755249023437,303.1499938964844,285.1499938964844,0.0,-0.0,286.05340576171875,0.0,0.0,0.0001049434940796,299.1692199707031,303.1499938964844,285.1499938964844,0.0,-0.0,286.0593566894531,0.0,0.0,7.751087105134502e-05,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0611877441406,0.0,0.0,0.0001049432248692,298.6292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0689392089844,0.0,0.0,0.0004978028591722,286.0184936523437,294.1499938964844,298.0482788085937,292.1829528808594,298.30718994140625,298.1191101074219,284.719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618990054354,1.3102205542736556e-08,0.0010618859669193,-0.0333657301962375,0.0,0.0,0.0,-0.01130813639611,60.0,13.69842529296875,0.0,-7.68822232544153e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218160,298.8767395019531,303.1499938964844,285.1499938964844,0.0,-0.0,286.060302734375,0.0,0.0,9.966162906493992e-05,298.9751281738281,303.1499938964844,285.1499938964844,0.0,-0.0,286.0473022460937,0.0,0.0,0.0001049489583238,299.1688537597656,303.1499938964844,285.1499938964844,0.0,-0.0,286.0531921386719,0.0,0.0,7.751490193186328e-05,298.8047180175781,303.1499938964844,285.1499938964844,0.0,-0.0,286.0550537109375,0.0,0.0,0.0001049486818374,298.6294860839844,303.1499938964844,285.1499938964844,0.0,-0.0,286.0627136230469,0.0,0.0,0.0004978288197889,286.0101318359375,294.1499938964844,298.02783203125,292.1805725097656,298.30450439453125,298.0986633300781,284.72625732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010619537206366,1.3108612861856273e-08,0.0010619406821206,-0.0333824940025806,0.0,0.0,0.0,-0.0113113122060894,60.0,13.677626609802246,0.0,-7.689016001677373e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218220,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,9.967481310013682e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,0.0001049628335749,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,7.752515375614166e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001049625643645,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0004978947108611,285.9935607910156,294.1499938964844,297.987060546875,292.175537109375,298.2986145019531,298.0577697753906,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620933026075,1.3124933140318262e-08,0.0010620801476761,-0.0334251895546913,0.0,0.0,0.0,-0.0113194026052951,60.0,13.6366605758667,0.0,-7.691037495760612e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218280,298.87664794921875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0480041503906,0.0,0.0,9.967481310013682e-05,298.9742736816406,303.1499938964844,285.1499938964844,0.0,-0.0,286.03515625,0.0,0.0,0.0001049628335749,299.1681213378906,303.1499938964844,285.1499938964844,0.0,-0.0,286.0409851074219,0.0,0.0,7.752515375614166e-05,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,286.04278564453125,0.0,0.0,0.0001049625643645,298.62994384765625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0503845214844,0.0,0.0,0.0004978947108611,285.9935607910156,294.1499938964844,297.987060546875,292.175537109375,298.2986145019531,298.0577697753906,284.7386169433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010620933026075,1.3124933140318262e-08,0.0010620801476761,-0.0334251895546913,0.0,0.0,0.0,-0.0113194026052951,60.0,13.6366605758667,0.0,-7.691037495760612e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218340,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,9.969075472326948e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001049796119332,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,7.753755198791623e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0001049793499987,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0004979743389412,285.9772033691406,294.1499938964844,297.94635009765625,292.17010498046875,298.2921142578125,298.01690673828125,284.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144684452015554e-08,0.0010622489498928,-0.0334768630564212,0.0,0.0,0.0,-0.0113291945308446,60.0,13.596426010131836,0.0,-7.693483894399834e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218400,298.87646484375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0357666015625,0.0,0.0,9.969075472326948e-05,298.9733581542969,303.1499938964844,285.1499938964844,0.0,-0.0,286.0230712890625,0.0,0.0,0.0001049796119332,299.1673278808594,303.1499938964844,285.1499938964844,0.0,-0.0,286.0288391113281,0.0,0.0,7.753755198791623e-05,298.80377197265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0306396484375,0.0,0.0,0.0001049793499987,298.6303405761719,303.1499938964844,285.1499938964844,0.0,-0.0,286.0381164550781,0.0,0.0,0.0004979743389412,285.9772033691406,294.1499938964844,297.94635009765625,292.17010498046875,298.2921142578125,298.01690673828125,284.7508239746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010622621048241,1.3144684452015554e-08,0.0010622489498928,-0.0334768630564212,0.0,0.0,0.0,-0.0113291945308446,60.0,13.596426010131836,0.0,-7.693483894399834e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218460,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,9.971032704925165e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001050002174451,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,7.755276601528749e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,0.0001049999555107,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,0.0004980721278116,285.9610290527344,294.1499938964844,297.90576171875,292.164306640625,298.2849426269531,297.97607421875,284.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624697897583,1.3168961032761216e-08,0.0010624565184116,-0.0335403718054294,0.0,0.0,0.0,-0.0113412290811538,60.0,13.55687141418457,0.0,-7.69649091125757e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218520,298.876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02362060546875,0.0,0.0,9.971032704925165e-05,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0111083984375,0.0,0.0,0.0001050002174451,299.1664733886719,303.1499938964844,285.1499938964844,0.0,-0.0,286.01678466796875,0.0,0.0,7.755276601528749e-05,298.80322265625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0185546875,0.0,0.0,0.0001049999555107,298.63067626953125,303.1499938964844,285.1499938964844,0.0,-0.0,286.02593994140625,0.0,0.0,0.0004980721278116,285.9610290527344,294.1499938964844,297.90576171875,292.164306640625,298.2849426269531,297.97607421875,284.7628479003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010624697897583,1.3168961032761216e-08,0.0010624565184116,-0.0335403718054294,0.0,0.0,0.0,-0.0113412290811538,60.0,13.55687141418457,0.0,-7.69649091125757e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218580,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,9.973310079658404e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0001050241917255,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,7.757047569612041e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,0.000105023937067,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.000498185865581,285.9450378417969,294.1499938964844,297.8653259277344,292.1581726074219,298.27716064453125,297.93536376953125,284.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197231751860272e-08,0.001062698313035,-0.0336143299937248,0.0,0.0,0.0,-0.0113552436232566,60.0,13.517983436584473,0.0,-7.699993886944868e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218640,298.8759460449219,303.1499938964844,285.1499938964844,0.0,-0.0,286.01153564453125,0.0,0.0,9.973310079658404e-05,298.9713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99920654296875,0.0,0.0,0.0001050241917255,299.16558837890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0047912597656,0.0,0.0,7.757047569612041e-05,298.8026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,286.0065612792969,0.0,0.0,0.000105023937067,298.6309509277344,303.1499938964844,285.1499938964844,0.0,-0.0,286.0138244628906,0.0,0.0,0.000498185865581,285.9450378417969,294.1499938964844,297.8653259277344,292.1581726074219,298.27716064453125,297.93536376953125,284.77471923828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010627114679664,1.3197231751860272e-08,0.001062698313035,-0.0336143299937248,0.0,0.0,0.0,-0.0113552436232566,60.0,13.517983436584473,0.0,-7.699993886944868e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218700,298.87579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,286.00555419921875,0.0,0.0,9.974563727155328e-05,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9932861328125,0.0,0.0,0.0001050373903126,299.16510009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99884033203125,0.0,0.0,7.758022547932342e-05,298.80230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0005798339844,0.0,0.0,0.0001050371356541,298.631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,286.0078125,0.0,0.0,0.0004982484970241,285.9371337890625,294.1499938964844,297.8451538085937,292.15496826171875,298.2730712890625,297.9150085449219,284.7806091308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010628447635099,1.3212801519557617e-08,0.0010628314921632,-0.0336550623178482,0.0,0.0,0.0,-0.011362962424755,60.0,13.498764038085938,0.0,-7.701923721015191e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218760,298.8756103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.99957275390625,0.0,0.0,9.97591341729276e-05,298.97021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9873962402344,0.0,0.0,0.0001050516075338,299.16461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.992919921875,0.0,0.0,7.759072468616068e-05,298.8019714355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.99462890625,0.0,0.0,0.0001050513528753,298.6312255859375,303.1499938964844,285.1499938964844,0.0,-0.0,286.0018310546875,0.0,0.0,0.0004983159597031,285.92926025390625,294.1499938964844,297.8250427246094,292.1517028808594,298.268798828125,297.89471435546875,284.78643798828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062988070771,1.3229569439943134e-08,0.0010629749158397,-0.0336989276111125,0.0,0.0,0.0,-0.0113712754100561,60.0,13.479692459106444,0.0,-7.70400205851729e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218820,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,9.978890739148484e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0001050829523592,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.761387678328902e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001050826977007,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0004984646802768,285.9136962890625,294.1499938964844,297.78497314453125,292.1448974609375,298.2597961425781,297.8542175292969,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633043712005,1.3266562959302064e-08,0.0010632910998538,-0.0337957069277763,0.0,0.0,0.0,-0.0113896140828728,60.0,13.442047119140623,0.0,-7.708587901333885e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218880,298.8752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.9877014160156,0.0,0.0,9.978890739148484e-05,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9756774902344,0.0,0.0,0.0001050829523592,299.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.9811096191406,0.0,0.0,7.761387678328902e-05,298.80126953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9828186035156,0.0,0.0,0.0001050826977007,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.98992919921875,0.0,0.0,0.0004984646802768,285.9136962890625,294.1499938964844,297.78497314453125,292.1448974609375,298.2597961425781,297.8542175292969,284.7980041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010633043712005,1.3266562959302064e-08,0.0010632910998538,-0.0337957069277763,0.0,0.0,0.0,-0.0113896140828728,60.0,13.442047119140623,0.0,-7.708587901333885e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18218940,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,9.98215182335116e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0001051172803272,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,7.763923349557444e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001051170329446,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0004986276035197,285.8983459472656,294.1499938964844,297.7451171875,292.1378173828125,298.250244140625,297.8138732910156,284.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.3307092316949822e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,-0.0114097064360976,60.0,13.404999732971191,0.0,-7.713614280646652e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219000,298.874755859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9759216308594,0.0,0.0,9.98215182335116e-05,298.96783447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.96405029296875,0.0,0.0,0.0001051172803272,299.1625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.96942138671875,0.0,0.0,7.763923349557444e-05,298.8005065917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9710998535156,0.0,0.0,0.0001051170329446,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9781188964844,0.0,0.0,0.0004986276035197,285.8983459472656,294.1499938964844,297.7451171875,292.1378173828125,298.250244140625,297.8138732910156,284.8094787597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636509396135,1.3307092316949822e-08,0.0010636375518515,-0.0339017324149608,0.0,0.0,0.0,-0.0114097064360976,60.0,13.404999732971191,0.0,-7.713614280646652e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219060,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,9.985727956518532e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001051549406838,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,7.766704948153347e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001051546933013,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,0.0004988063010387,285.8831787109375,294.1499938964844,297.7055053710937,292.1304626464844,298.2400817871094,297.7737121582031,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640311520546,1.3351553640461589e-08,0.0010640177642926,-0.0340180434286594,0.0,0.0,0.0,-0.0114317471161484,60.0,13.368483543395996,0.0,-7.719129513361622e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219120,298.874267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9642333984375,0.0,0.0,9.985727956518532e-05,298.966552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.9525146484375,0.0,0.0,0.0001051549406838,299.1614685058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.95782470703125,0.0,0.0,7.766704948153347e-05,298.7997131347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95947265625,0.0,0.0,0.0001051546933013,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9664001464844,0.0,0.0,0.0004988063010387,285.8831787109375,294.1499938964844,297.7055053710937,292.1304626464844,298.2400817871094,297.7737121582031,284.8207702636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010640311520546,1.3351553640461589e-08,0.0010640177642926,-0.0340180434286594,0.0,0.0,0.0,-0.0114317471161484,60.0,13.368483543395996,0.0,-7.719129513361622e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219180,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,9.989568934543058e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001051953877322,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,7.769691728753969e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0001051951403496,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.000498998153489,285.86822509765625,294.1499938964844,297.6661682128906,292.12286376953125,298.2294006347656,297.7337646484375,284.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399317211337802e-08,0.0010644261492416,-0.0341429933905601,0.0,0.0,0.0,-0.011455425992608,60.0,13.332480430603027,0.0,-7.725056860863334e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219240,298.87371826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.95263671875,0.0,0.0,9.989568934543058e-05,298.9652404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9410705566406,0.0,0.0,0.0001051953877322,299.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9463195800781,0.0,0.0,7.769691728753969e-05,298.79888916015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.94793701171875,0.0,0.0,0.0001051951403496,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.95477294921875,0.0,0.0,0.000498998153489,285.86822509765625,294.1499938964844,297.6661682128906,292.12286376953125,298.2294006347656,297.7337646484375,284.8320007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644395370036,1.3399317211337802e-08,0.0010644261492416,-0.0341429933905601,0.0,0.0,0.0,-0.011455425992608,60.0,13.332480430603027,0.0,-7.725056860863334e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219300,298.8734436035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.9468688964844,0.0,0.0,9.991577098844572e-05,298.9645690917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.9353942871094,0.0,0.0,0.0001052165243891,299.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.9405822753906,0.0,0.0,7.771253876853734e-05,298.7984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9422302246094,0.0,0.0,0.0001052162842825,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9490051269531,0.0,0.0,0.0004990985034964,285.8608093261719,294.1499938964844,297.6466064453125,292.11895751953125,298.2238464355469,297.7138671875,284.8375549316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010646531591191,1.3424288347607673e-08,0.0010646397713571,-0.0342083163559436,0.0,0.0,0.0,-0.0114678051322698,60.0,13.31464958190918,0.0,-7.728156958819454e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219360,298.8731384277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.9411315917969,0.0,0.0,9.993642015615478e-05,298.9638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9297180175781,0.0,0.0,0.0001052382649504,299.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.9349060058594,0.0,0.0,7.772859680699185e-05,298.79803466796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.9365234375,0.0,0.0,0.0001052380321198,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.9432373046875,0.0,0.0,0.0004992016474716,285.8534545898437,294.1499938964844,297.6271057128906,292.114990234375,298.2182006835937,297.69403076171875,284.84307861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010648727184161,1.3449967362078041e-08,0.0010648593306541,-0.0342754907906055,0.0,0.0,0.0,-0.0114805353805422,60.0,13.296917915344238,0.0,-7.73134516407481e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219420,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.998051245929672e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.0001052846928359,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,7.776288839522749e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0001052844600053,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0004994219052605,285.8388977050781,294.1499938964844,297.58837890625,292.10693359375,298.2064514160156,297.6546936035156,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653417557477,1.3504811491316104e-08,0.0010653282515704,-0.0344189591705799,0.0,0.0,0.0,-0.011507723480463,60.0,13.262054443359377,0.0,-7.738157137282543e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219480,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,285.92974853515625,0.0,0.0,9.998051245929672e-05,298.96246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184875488281,0.0,0.0,0.0001052846928359,299.1579284667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.923583984375,0.0,0.0,7.776288839522749e-05,298.797119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9251708984375,0.0,0.0,0.0001052844600053,298.6317749023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.93182373046875,0.0,0.0,0.0004994219052605,285.8388977050781,294.1499938964844,297.58837890625,292.10693359375,298.2064514160156,297.6546936035156,284.85406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010653417557477,1.3504811491316104e-08,0.0010653282515704,-0.0344189591705799,0.0,0.0,0.0,-0.011507723480463,60.0,13.262054443359377,0.0,-7.738157137282543e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219540,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0001000252959784,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0001053318483172,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,7.779771112836897e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001053316154866,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.000499645655509,285.8245544433594,294.1499938964844,297.54998779296875,292.09869384765625,298.1942443847656,297.6156005859375,284.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065817894414,1.3560515377264435e-08,0.0010658042738214,-0.0345646739006042,0.0,0.0,0.0,-0.0115353371948003,60.0,13.227468490600586,0.0,-7.745078534071581e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219600,298.8718566894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.9184265136719,0.0,0.0,0.0001000252959784,298.96099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9073181152344,0.0,0.0,0.0001053318483172,299.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.912353515625,0.0,0.0,7.779771112836897e-05,298.7961730957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9139404296875,0.0,0.0,0.0001053316154866,298.6317443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.9205017089844,0.0,0.0,0.000499645655509,285.8245544433594,294.1499938964844,297.54998779296875,292.09869384765625,298.1942443847656,297.6156005859375,284.8649597167969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065817894414,1.3560515377264435e-08,0.0010658042738214,-0.0345646739006042,0.0,0.0,0.0,-0.0115353371948003,60.0,13.227468490600586,0.0,-7.745078534071581e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219660,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001000813063001,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0001053908272297,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,7.784127228660509e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.000105390594399,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.000499925459735,285.8103942871094,294.1499938964844,297.513671875,292.0914306640625,298.1815795898437,297.5772705078125,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630210737858306e-08,0.0010664000874385,-0.0347469821572303,0.0,0.0,0.0,-0.0115698873996734,60.0,13.194762229919434,0.0,-7.75374289219144e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219720,298.87115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.9072265625,0.0,0.0,0.0001000813063001,298.9595031738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8962707519531,0.0,0.0,0.0001053908272297,299.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.9012451171875,0.0,0.0,7.784127228660509e-05,298.7951965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.9028015136719,0.0,0.0,0.000105390594399,298.6316833496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.9092712402344,0.0,0.0,0.000499925459735,285.8103942871094,294.1499938964844,297.513671875,292.0914306640625,298.1815795898437,297.5772705078125,284.8757629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010664137080311,1.3630210737858306e-08,0.0010664000874385,-0.0347469821572303,0.0,0.0,0.0,-0.0115698873996734,60.0,13.194762229919434,0.0,-7.75374289219144e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219780,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.0001001614291453,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,0.0001054751919582,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,7.790358358761296e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.0001054749664035,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,0.0005003256956115,285.7964172363281,294.1499938964844,297.4809875488281,292.0862731933594,298.16851806640625,297.5408630371094,284.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672667995095,1.372995139803379e-08,0.0010672530625015,-0.0350078791379928,0.0,0.0,0.0,-0.0116193331778049,60.0,13.167196273803713,0.0,-7.766151099986018e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219840,298.87042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8961486816406,0.0,0.0,0.0001001614291453,298.9579772949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.88531494140625,0.0,0.0,0.0001054751919582,299.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8902282714844,0.0,0.0,7.790358358761296e-05,298.794189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8917541503906,0.0,0.0,0.0001054749664035,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.89813232421875,0.0,0.0,0.0005003256956115,285.7964172363281,294.1499938964844,297.4809875488281,292.0862731933594,298.16851806640625,297.5408630371094,284.886474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672667995095,1.372995139803379e-08,0.0010672530625015,-0.0350078791379928,0.0,0.0,0.0,-0.0116193331778049,60.0,13.167196273803713,0.0,-7.766151099986018e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219900,298.8700561523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.890625,0.0,0.0,0.0001002085409709,298.95721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8798828125,0.0,0.0,0.0001055247994372,299.1534118652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.884765625,0.0,0.0,7.794022531015798e-05,298.7936706542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.88629150390625,0.0,0.0,0.0001055245738825,298.6315002441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8926086425781,0.0,0.0,0.0005005610291846,285.7895202636719,294.1499938964844,297.4659118652344,292.0844421386719,298.1618347167969,297.5235595703125,284.8918151855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010677686659619,1.3788609365406046e-08,0.0010677548125386,-0.0351613126695156,0.0,0.0,0.0,-0.0116484137251973,60.0,13.155686378479004,0.0,-7.773452637138689e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18219960,298.8696594238281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8851318359375,0.0,0.0,0.0001002589560812,298.9564514160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8744812011719,0.0,0.0,0.0001055778920999,299.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8793029785156,0.0,0.0,7.797943544574082e-05,298.79315185546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8808288574219,0.0,0.0,0.0001055776665452,298.63140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8871154785156,0.0,0.0,0.0005008128937333,285.7826843261719,294.1499938964844,297.4516296386719,292.0830993652344,298.15509033203125,297.5069274902344,284.8971252441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683054570108,1.3851382263396772e-08,0.0010682916035875,-0.0353255048394203,0.0,0.0,0.0,-0.0116795329377055,60.0,13.145580291748049,0.0,-7.78127073886026e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220020,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.000100366451079,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0001056910841725,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,7.80630434746854e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001056908658938,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0005013498594053,285.76910400390625,294.1499938964844,297.4254455566406,292.081787109375,298.1414489746094,297.4756164550781,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.398523696849452e-08,0.0010694357333704,-0.0356756150722503,0.0,0.0,0.0,-0.0117458887398242,60.0,13.129035949707031,0.0,-7.797954282295906e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220080,298.8688659667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.8742370605469,0.0,0.0,0.000100366451079,298.95489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8637084960937,0.0,0.0,0.0001056910841725,299.1513366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8684997558594,0.0,0.0,7.80630434746854e-05,298.7921142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8699951171875,0.0,0.0,0.0001056908658938,298.6312561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8761901855469,0.0,0.0,0.0005013498594053,285.76910400390625,294.1499938964844,297.4254455566406,292.081787109375,298.1414489746094,297.4756164550781,284.9076538085937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010694498196244,1.398523696849452e-08,0.0010694357333704,-0.0356756150722503,0.0,0.0,0.0,-0.0117458887398242,60.0,13.129035949707031,0.0,-7.797954282295906e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220140,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,0.0001004789155558,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0001058095076587,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,7.81505077611655e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0001058092893799,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0005019116215407,285.7557373046875,294.1499938964844,297.402099609375,292.08221435546875,298.1275939941406,297.4471740722656,284.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706475004553,1.4125276059928638e-08,0.0010706332977861,-0.0360418856143951,0.0,0.0,0.0,-0.0118153123185038,60.0,13.117324829101562,0.0,-7.815427949253717e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220200,298.8680725097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.86346435546875,0.0,0.0,0.0001004789155558,298.9533386230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8530578613281,0.0,0.0,0.0001058095076587,299.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8577575683594,0.0,0.0,7.81505077611655e-05,298.79107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8592529296875,0.0,0.0,0.0001058092893799,298.6310729980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.8653869628906,0.0,0.0,0.0005019116215407,285.7557373046875,294.1499938964844,297.402099609375,292.08221435546875,298.1275939941406,297.4471740722656,284.9181213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010706475004553,1.4125276059928638e-08,0.0010706332977861,-0.0360418856143951,0.0,0.0,0.0,-0.0118153123185038,60.0,13.117324829101562,0.0,-7.815427949253717e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220260,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,0.000100588411442,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.000105924809759,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,7.823567284503952e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0001059245914802,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.000502458657138,285.7425842285156,294.1499938964844,297.3814392089844,292.084228515625,298.11358642578125,297.42156982421875,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718135163187,1.4261627434564161e-08,0.0010717991972342,-0.036398496478796,0.0,0.0,0.0,-0.0118829077109694,60.0,13.109411239624023,0.0,-7.832460369172622e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220320,298.8672790527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8527526855469,0.0,0.0,0.000100588411442,298.9518127441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.8424987792969,0.0,0.0,0.000105924809759,299.1485595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.84716796875,0.0,0.0,7.823567284503952e-05,298.7900085449219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8486022949219,0.0,0.0,0.0001059245914802,298.630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8546447753906,0.0,0.0,0.000502458657138,285.7425842285156,294.1499938964844,297.3814392089844,292.084228515625,298.11358642578125,297.42156982421875,284.92852783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010718135163187,1.4261627434564161e-08,0.0010717991972342,-0.036398496478796,0.0,0.0,0.0,-0.0118829077109694,60.0,13.109411239624023,0.0,-7.832460369172622e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
