time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18220380,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001006886232062,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001060303329722,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,7.831361290300265e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0001060301146935,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0005029591848142,285.7296142578125,294.1499938964844,297.3631591796875,292.08770751953125,298.0994873046875,297.3987121582031,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728805791586,1.4386401403498894e-08,0.0010728661436587,-0.0367248207330703,0.0,0.0,0.0,-0.0119447633624076,60.0,13.104313850402832,0.0,-7.848062466564444e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220440,298.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8421630859375,0.0,0.0,0.0001006886232062,298.95025634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8320617675781,0.0,0.0,0.0001060303329722,299.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8366394042969,0.0,0.0,7.831361290300265e-05,298.7889709472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.83807373046875,0.0,0.0,0.0001060301146935,298.6306457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.84405517578125,0.0,0.0,0.0005029591848142,285.7296142578125,294.1499938964844,297.3631591796875,292.08770751953125,298.0994873046875,297.3987121582031,284.9388732910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010728805791586,1.4386401403498894e-08,0.0010728661436587,-0.0367248207330703,0.0,0.0,0.0,-0.0119447633624076,60.0,13.104313850402832,0.0,-7.848062466564444e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220500,298.8660583496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8369140625,0.0,0.0,0.0001007333776215,298.94952392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8268737792969,0.0,0.0,0.0001060774520738,299.1464538574219,303.1499938964844,285.1499938964844,0.0,-0.0,285.8314208984375,0.0,0.0,7.83484210842289e-05,298.7884521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8328552246094,0.0,0.0,0.000106077241071,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.8387756347656,0.0,0.0,0.0005031827604398,285.72320556640625,294.1499938964844,297.3548583984375,292.0899658203125,298.0924072265625,297.3883056640625,284.9440002441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010733567178249,1.4442121276658781e-08,0.001073342282325,-0.036870539188385,0.0,0.0,0.0,-0.011972383596003,60.0,13.10262966156006,0.0,-7.855035022430459e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220560,298.8656311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.8316955566406,0.0,0.0,0.0001007741884677,298.9487609863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.8217163085937,0.0,0.0,0.0001061204238794,299.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8262634277344,0.0,0.0,7.838015881134197e-05,298.7879333496094,303.1499938964844,285.1499938964844,0.0,-0.0,285.8276672363281,0.0,0.0,0.0001061202201526,298.63043212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.83355712890625,0.0,0.0,0.0005033866036683,285.71685791015625,294.1499938964844,297.3470458984375,292.092529296875,298.0853271484375,297.3785095214844,284.9491271972656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010737911798059,1.4492926858622468e-08,0.0010737766278907,-0.0370034053921699,0.0,0.0,0.0,-0.0119975702837109,60.0,13.10130214691162,0.0,-7.861395090458245e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220620,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001008441322483,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.0001061940783984,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,7.843456114642322e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0001061938746715,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0005037360242567,285.70428466796875,294.1499938964844,297.3328552246094,292.0985412597656,298.0711364746094,297.3604736328125,284.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745362378656,1.4579997653640932e-08,0.0010745216859504,-0.0372311100363731,0.0,0.0,0.0,-0.0120407380163669,60.0,13.099380493164062,0.0,-7.872301210909427e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220680,298.8648376464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.82135009765625,0.0,0.0,0.0001008441322483,298.947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.8114929199219,0.0,0.0,0.0001061940783984,299.14434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8159484863281,0.0,0.0,7.843456114642322e-05,298.78692626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.8173522949219,0.0,0.0,0.0001061938746715,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.8231811523437,0.0,0.0,0.0005037360242567,285.70428466796875,294.1499938964844,297.3328552246094,292.0985412597656,298.0711364746094,297.3604736328125,284.9593505859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010745362378656,1.4579997653640932e-08,0.0010745216859504,-0.0372311100363731,0.0,0.0,0.0,-0.0120407380163669,60.0,13.099380493164062,0.0,-7.872301210909427e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220740,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001008979961625,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001062508017639,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,7.847644883440807e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,0.0001062505980371,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0005040051182731,285.69195556640625,294.1499938964844,297.3203430175781,292.1056213378906,298.0569763183594,297.3445739746094,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647031143510958e-08,0.0010750946821644,-0.0374064072966575,0.0,0.0,0.0,-0.0120739685371518,60.0,13.098429679870604,0.0,-7.880702668217054e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220800,298.864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.81109619140625,0.0,0.0,0.0001008979961625,298.9457702636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.8013916015625,0.0,0.0,0.0001062508017639,299.1429443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.8057861328125,0.0,0.0,7.847644883440807e-05,298.7859191894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.8071594238281,0.0,0.0,0.0001062505980371,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.8128967285156,0.0,0.0,0.0005040051182731,285.69195556640625,294.1499938964844,297.3203430175781,292.1056213378906,298.0569763183594,297.3445739746094,284.9695129394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001075109350495,1.4647031143510958e-08,0.0010750946821644,-0.0374064072966575,0.0,0.0,0.0,-0.0120739685371518,60.0,13.098429679870604,0.0,-7.880702668217054e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220860,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0001009419429465,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001062970768543,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,7.851063128327951e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0001062968731275,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0005042246775701,285.6798095703125,294.1499938964844,297.30926513671875,292.1136169433594,298.0428771972656,297.33056640625,284.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755768744274,1.4701706518849278e-08,0.0010755622060969,-0.0375493839383125,0.0,0.0,0.0,-0.0121010728180408,60.0,13.098480224609377,0.0,-7.887558695074406e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220920,298.8632202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.80096435546875,0.0,0.0,0.0001009419429465,298.9443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7913818359375,0.0,0.0,0.0001062970768543,299.1415405273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.79571533203125,0.0,0.0,7.851063128327951e-05,298.7849426269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7970886230469,0.0,0.0,0.0001062968731275,298.6297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.802734375,0.0,0.0,0.0005042246775701,285.6798095703125,294.1499938964844,297.30926513671875,292.1136169433594,298.0428771972656,297.33056640625,284.9796142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755768744274,1.4701706518849278e-08,0.0010755622060969,-0.0375493839383125,0.0,0.0,0.0,-0.0121010728180408,60.0,13.098480224609377,0.0,-7.887558695074406e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18220980,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001009849511319,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.0001063423551386,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,7.85440715844743e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001063421586877,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.0005044395220465,285.6678771972656,294.1499938964844,297.2994079589844,292.1224060058594,298.0288391113281,297.31817626953125,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760342702269,1.4755207722316754e-08,0.0010760196018964,-0.0376892909407615,0.0,0.0,0.0,-0.0121275950223207,60.0,13.099942207336426,0.0,-7.894269771213659e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221040,298.8624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7909545898437,0.0,0.0,0.0001009849511319,298.9429016113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.781494140625,0.0,0.0,0.0001063423551386,299.1401672363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7857971191406,0.0,0.0,7.85440715844743e-05,298.78399658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7871398925781,0.0,0.0,0.0001063421586877,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.792724609375,0.0,0.0,0.0005044395220465,285.6678771972656,294.1499938964844,297.2994079589844,292.1224060058594,298.0288391113281,297.31817626953125,284.9896545410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010760342702269,1.4755207722316754e-08,0.0010760196018964,-0.0376892909407615,0.0,0.0,0.0,-0.0121275950223207,60.0,13.099942207336426,0.0,-7.894269771213659e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221100,298.8620300292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7860107421875,0.0,0.0,0.0001010100313578,298.94219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.776611328125,0.0,0.0,0.0001063687668647,299.13946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7808532714844,0.0,0.0,7.856357842683792e-05,298.78350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7821960449219,0.0,0.0,0.0001063685631379,298.6294250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7877502441406,0.0,0.0,0.0005045647849328,285.6619873046875,294.1499938964844,297.2948303222656,292.1270446777344,298.0218505859375,297.31256103515625,284.9946594238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763016762211,1.4786418311985017e-08,0.0010762868914753,-0.0377709008753299,0.0,0.0,0.0,-0.0121430698782205,60.0,13.101531982421877,0.0,-7.898186282773167e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221160,298.86163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.78106689453125,0.0,0.0,0.0001010402775136,298.9415283203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.771728515625,0.0,0.0,0.0001064006137312,299.1387634277344,303.1499938964844,285.1499938964844,0.0,-0.0,285.7759704589844,0.0,0.0,7.858710159780458e-05,298.7830505371094,303.1499938964844,285.1499938964844,0.0,-0.0,285.7772827148437,0.0,0.0,0.0001064004172803,298.6293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7828063964844,0.0,0.0,0.0005047158920206,285.6561584472656,294.1499938964844,297.2904663085937,292.1318359375,298.014892578125,297.3072204589844,284.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010766236810013,1.4824062866125589e-08,0.0010766088962554,-0.0378693416714668,0.0,0.0,0.0,-0.0121617317199707,60.0,13.103866577148438,0.0,-7.902912102508709e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221220,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001011151252896,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001064794269041,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,7.864531653467566e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0001064792304532,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0005050897598266,285.6446228027344,294.1499938964844,297.2822570800781,292.1418151855469,298.0010681152344,297.2972106933594,285.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077419728972,1.4917244328671586e-08,0.0010774048278108,-0.0381130017340183,0.0,0.0,0.0,-0.0122079225257039,60.0,13.110603332519531,0.0,-7.914614741366678e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221280,298.8608703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.77130126953125,0.0,0.0,0.0001011151252896,298.94012451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7620849609375,0.0,0.0,0.0001064794269041,299.13739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7662658691406,0.0,0.0,7.864531653467566e-05,298.7821350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.767578125,0.0,0.0,0.0001064792304532,298.6290588378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.77301025390625,0.0,0.0,0.0005050897598266,285.6446228027344,294.1499938964844,297.2822570800781,292.1418151855469,298.0010681152344,297.2972106933594,285.0096130371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001077419728972,1.4917244328671586e-08,0.0010774048278108,-0.0381130017340183,0.0,0.0,0.0,-0.0122079225257039,60.0,13.110603332519531,0.0,-7.914614741366678e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221340,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,0.0001011967979138,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001065654287231,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,7.870883564464748e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0001065652322722,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.000505497737322,285.6332702636719,294.1499938964844,297.2745056152344,292.1521301269531,297.9873046875,297.2880859375,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782895842567,1.5018928323229375e-08,0.0010782745666801,-0.0383788868784904,0.0,0.0,0.0,-0.0122583331540226,60.0,13.11986255645752,0.0,-7.927394563012059e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221400,298.860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7616271972656,0.0,0.0,0.0001011967979138,298.93878173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7525329589844,0.0,0.0,0.0001065654287231,299.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.75665283203125,0.0,0.0,7.870883564464748e-05,298.7812194824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.7579650878906,0.0,0.0,0.0001065652322722,298.6288452148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7633056640625,0.0,0.0,0.000505497737322,285.6332702636719,294.1499938964844,297.2745056152344,292.1521301269531,297.9873046875,297.2880859375,285.0195617675781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782895842567,1.5018928323229375e-08,0.0010782745666801,-0.0383788868784904,0.0,0.0,0.0,-0.0122583331540226,60.0,13.11986255645752,0.0,-7.927394563012059e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221460,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0001012695283861,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001066420154529,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,7.876539893914014e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001066418190021,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0005058610695414,285.6221618652344,294.1499938964844,297.2669677734375,292.1627197265625,297.9736633300781,297.2795715332031,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790638625621,1.5109476336760963e-08,0.0010790487285703,-0.0386156439781188,0.0,0.0,0.0,-0.0123032201081514,60.0,13.13003921508789,0.0,-7.938783852523559e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221520,298.8593139648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7521057128906,0.0,0.0,0.0001012695283861,298.9374084472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.7431335449219,0.0,0.0,0.0001066420154529,299.1346435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7471923828125,0.0,0.0,7.876539893914014e-05,298.78033447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7484741210937,0.0,0.0,0.0001066418190021,298.62860107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7537536621094,0.0,0.0,0.0005058610695414,285.6221618652344,294.1499938964844,297.2669677734375,292.1627197265625,297.9736633300781,297.2795715332031,285.0294494628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010790638625621,1.5109476336760963e-08,0.0010790487285703,-0.0386156439781188,0.0,0.0,0.0,-0.0123032201081514,60.0,13.13003921508789,0.0,-7.938783852523559e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221580,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0001013341970974,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001067101038643,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,7.881569763412699e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001067099146894,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0005061841220594,285.6112365722656,294.1499938964844,297.2594299316406,292.1733703613281,297.96014404296875,297.2714233398437,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797522263601,1.5189973723295225e-08,0.0010797370923683,-0.0388261191546916,0.0,0.0,0.0,-0.0123431272804737,60.0,13.1403169631958,0.0,-7.948916191935498e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221640,298.8585510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.74267578125,0.0,0.0,0.0001013341970974,298.9360656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.7338256835937,0.0,0.0,0.0001067101038643,299.1332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7378234863281,0.0,0.0,7.881569763412699e-05,298.7794494628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.7391052246094,0.0,0.0,0.0001067099146894,298.6283569335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.74432373046875,0.0,0.0,0.0005061841220594,285.6112365722656,294.1499938964844,297.2594299316406,292.1733703613281,297.96014404296875,297.2714233398437,285.0392761230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010797522263601,1.5189973723295225e-08,0.0010797370923683,-0.0388261191546916,0.0,0.0,0.0,-0.0123431272804737,60.0,13.1403169631958,0.0,-7.948916191935498e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221700,298.8581848144531,303.1499938964844,285.1499938964844,0.0,-0.0,285.7380065917969,0.0,0.0,0.0001013623186736,298.9354248046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7292175292969,0.0,0.0,0.0001067397242877,299.132568359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.73321533203125,0.0,0.0,7.883756916271523e-05,298.7790222167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.7344665527344,0.0,0.0,0.0001067395351128,298.62823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7396545410156,0.0,0.0,0.0005063246353529,285.6058654785156,294.1499938964844,297.2555847167969,292.1787109375,297.95343017578125,297.2674255371094,285.044189453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010800514137372,1.5224982163886125e-08,0.00108003616333,-0.0389176532626152,0.0,0.0,0.0,-0.0123604806140065,60.0,13.145278930664062,0.0,-7.953324399068151e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221760,298.8577880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.7333984375,0.0,0.0,0.000101388002804,298.93475341796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.72467041015625,0.0,0.0,0.0001067667690222,299.1318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.7286071777344,0.0,0.0,7.885754894232377e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.7298583984375,0.0,0.0,0.0001067665798473,298.62811279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7350158691406,0.0,0.0,0.0005064529250375,285.6005249023437,294.1499938964844,297.2516174316406,292.1839904785156,297.9467163085937,297.263427734375,285.0491027832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803245240822,1.5256945928854293e-08,0.001080309273675,-0.0390012264251709,0.0,0.0,0.0,-0.012376326136291,60.0,13.150052070617676,0.0,-7.957350334208969e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221820,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0001014319059322,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,0.0001068129931809,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,7.889168773544952e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0001068128112819,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0005066722515039,285.59002685546875,294.1499938964844,297.24334716796875,292.1944274902344,297.9333801269531,297.2552795410156,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108079216443,1.5311574230736372e-08,0.0010807769140228,-0.0391440503299236,0.0,0.0,0.0,-0.0124034089967608,60.0,13.158870697021484,0.0,-7.964233361690276e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221880,298.8570251464844,303.1499938964844,285.1499938964844,0.0,-0.0,285.7242126464844,0.0,0.0,0.0001014319059322,298.93341064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.7156066894531,0.0,0.0,0.0001068129931809,299.1304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.7195129394531,0.0,0.0,7.889168773544952e-05,298.7777404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.7207336425781,0.0,0.0,0.0001068128112819,298.6278686523437,303.1499938964844,285.1499938964844,0.0,-0.0,285.7257995605469,0.0,0.0,0.0005066722515039,285.59002685546875,294.1499938964844,297.24334716796875,292.1944274902344,297.9333801269531,297.2552795410156,285.05889892578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00108079216443,1.5311574230736372e-08,0.0010807769140228,-0.0391440503299236,0.0,0.0,0.0,-0.0124034089967608,60.0,13.158870697021484,0.0,-7.964233361690276e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18221940,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001014622248476,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0001068449200829,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,7.891526911407709e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.000106844738184,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0005068237078376,285.5797119140625,294.1499938964844,297.2343139648437,292.2045288085937,297.9201354980469,297.2467346191406,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811146348714,1.53492756282958e-08,0.001081099268049,-0.0392426289618015,0.0,0.0,0.0,-0.0124220997095108,60.0,13.16611385345459,0.0,-7.96898547150704e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222000,298.85626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.71514892578125,0.0,0.0,0.0001014622248476,298.9320983886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.7066650390625,0.0,0.0,0.0001068449200829,299.1291198730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.71051025390625,0.0,0.0,7.891526911407709e-05,298.7768859863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.71173095703125,0.0,0.0,0.000106844738184,298.62762451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.7167358398437,0.0,0.0,0.0005068237078376,285.5797119140625,294.1499938964844,297.2343139648437,292.2045288085937,297.9201354980469,297.2467346191406,285.06866455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811146348714,1.53492756282958e-08,0.001081099268049,-0.0392426289618015,0.0,0.0,0.0,-0.0124220997095108,60.0,13.16611385345459,0.0,-7.96898547150704e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222060,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001014794397633,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001068630372174,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,7.892864960012957e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0001068628625944,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0005069097387604,285.5696105957031,294.1499938964844,297.2242736816406,292.21417236328125,297.9069519042969,297.23760986328125,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812974069267,1.5370648753787464e-08,0.0010812820401042,-0.0392985045909881,0.0,0.0,0.0,-0.0124326953664422,60.0,13.171520233154297,0.0,-7.971679849561043e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222120,298.85546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.70623779296875,0.0,0.0,0.0001014794397633,298.9307861328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6978454589844,0.0,0.0,0.0001068630372174,299.12774658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.70166015625,0.0,0.0,7.892864960012957e-05,298.7760314941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.7028503417969,0.0,0.0,0.0001068628625944,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.7077941894531,0.0,0.0,0.0005069097387604,285.5696105957031,294.1499938964844,297.2242736816406,292.21417236328125,297.9069519042969,297.23760986328125,285.0783996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812974069267,1.5370648753787464e-08,0.0010812820401042,-0.0392985045909881,0.0,0.0,0.0,-0.0124326953664422,60.0,13.171520233154297,0.0,-7.971679849561043e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222180,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0001014818481053,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001068655692506,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.893052679719403e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001068653946276,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0005069217877462,285.5596923828125,294.1499938964844,297.2130432128906,292.22320556640625,297.8937683105469,297.2276306152344,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813224362209,1.5373576189858795e-08,0.0010813070693984,-0.0393061563372612,0.0,0.0,0.0,-0.0124341463670134,60.0,13.174577713012695,0.0,-7.972049331783637e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222240,298.85467529296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.69744873046875,0.0,0.0,0.0001014818481053,298.929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6891784667969,0.0,0.0,0.0001068655692506,299.1263427734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.69293212890625,0.0,0.0,7.893052679719403e-05,298.7751770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.694091796875,0.0,0.0,0.0001068653946276,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.698974609375,0.0,0.0,0.0005069217877462,285.5596923828125,294.1499938964844,297.2130432128906,292.22320556640625,297.8937683105469,297.2276306152344,285.088134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010813224362209,1.5373576189858795e-08,0.0010813070693984,-0.0393061563372612,0.0,0.0,0.0,-0.0124341463670134,60.0,13.174577713012695,0.0,-7.972049331783637e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222300,298.8542785644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.693115234375,0.0,0.0,0.0001014762674458,298.9288024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.68487548828125,0.0,0.0,0.0001068596975528,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6885986328125,0.0,0.0,7.892618305049837e-05,298.7747497558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.68975830078125,0.0,0.0,0.0001068595229298,298.6269836425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6946105957031,0.0,0.0,0.0005068939062766,285.5548400878906,294.1499938964844,297.2068786621094,292.2274169921875,297.88720703125,297.22216796875,285.0929870605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010812624823302,1.5366586225695755e-08,0.0010812471155077,-0.0392878837883472,0.0,0.0,0.0,-0.0124306799843907,60.0,13.174911499023438,0.0,-7.971168258791297e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222360,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.68878173828125,0.0,0.0,0.0001014673471217,298.9281311035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.6806335449219,0.0,0.0,0.0001068502970156,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,285.684326171875,0.0,0.0,7.891924178693444e-05,298.7743225097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6854858398437,0.0,0.0,0.0001068501296686,298.6268615722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.6903076171875,0.0,0.0,0.000506849377416,285.5500183105469,294.1499938964844,297.2003173828125,292.2314453125,297.880615234375,297.2164001464844,285.0978088378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010811667889356,1.5355434257458e-08,0.0010811514221131,-0.0392587296664714,0.0,0.0,0.0,-0.0124251507222652,60.0,13.174577713012695,0.0,-7.969762094717225e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222420,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001014394292724,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0001068208948709,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,7.88975230534561e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001068207275238,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0005067099118605,285.54052734375,294.1499938964844,297.1859130859375,292.2388000488281,297.8674621582031,297.2041015625,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808694642037,1.532057503084161e-08,0.0010808540973812,-0.039167582988739,0.0,0.0,0.0,-0.0124078728258609,60.0,13.172019004821776,0.0,-7.965367387896549e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222480,298.8530578613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.68023681640625,0.0,0.0,0.0001014394292724,298.9267883300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.67218017578125,0.0,0.0,0.0001068208948709,299.1235656738281,303.1499938964844,285.1499938964844,0.0,-0.0,285.67584228515625,0.0,0.0,7.88975230534561e-05,298.7734680175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.677001953125,0.0,0.0,0.0001068207275238,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6817321777344,0.0,0.0,0.0005067099118605,285.54052734375,294.1499938964844,297.1859130859375,292.2388000488281,297.8674621582031,297.2041015625,285.1075134277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010808694642037,1.532057503084161e-08,0.0010808540973812,-0.039167582988739,0.0,0.0,0.0,-0.0124078728258609,60.0,13.172019004821776,0.0,-7.965367387896549e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222540,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001013925648294,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001067715420504,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,7.886107050580904e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0001067713674274,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0005064758006483,285.5312194824219,294.1499938964844,297.1695556640625,292.2450866699219,297.854248046875,297.19012451171875,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803693439811,1.526210446911591e-08,0.0010803540935739,-0.0390147119760513,0.0,0.0,0.0,-0.0123788863420486,60.0,13.16561508178711,0.0,-7.957999770269454e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222600,298.85223388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6718444824219,0.0,0.0,0.0001013925648294,298.9254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6639099121094,0.0,0.0,0.0001067715420504,299.12213134765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6675109863281,0.0,0.0,7.886107050580904e-05,298.7725830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66864013671875,0.0,0.0,0.0001067713674274,298.6263122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.6733093261719,0.0,0.0,0.0005064758006483,285.5312194824219,294.1499938964844,297.1695556640625,292.2450866699219,297.854248046875,297.19012451171875,285.1171569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010803693439811,1.526210446911591e-08,0.0010803540935739,-0.0390147119760513,0.0,0.0,0.0,-0.0123788863420486,60.0,13.16561508178711,0.0,-7.957999770269454e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222660,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0001013283253996,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0001067038901965,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,7.881110650487244e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001067037228494,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0005061549600213,285.5221252441406,294.1499938964844,297.1510009765625,292.25018310546875,297.8409423828125,297.1744689941406,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796843562275,1.518199077565896e-08,0.0010796692222356,-0.0388052426278591,0.0,0.0,0.0,-0.0123391710221767,60.0,13.155380249023438,0.0,-7.947910773964395e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
