time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18222720,298.85137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.66357421875,0.0,0.0,0.0001013283253996,298.9240417480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6557312011719,0.0,0.0,0.0001067038901965,299.1206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6592712402344,0.0,0.0,7.881110650487244e-05,298.7716979980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.660400390625,0.0,0.0,0.0001067037228494,298.62603759765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6650085449219,0.0,0.0,0.0005061549600213,285.5221252441406,294.1499938964844,297.1510009765625,292.25018310546875,297.8409423828125,297.1744689941406,285.1268005371094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796843562275,1.518199077565896e-08,0.0010796692222356,-0.0388052426278591,0.0,0.0,0.0,-0.0123391710221767,60.0,13.155380249023438,0.0,-7.947910773964395e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222780,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,0.0001012447173707,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001066158365574,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,7.874607399571687e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001066156764863,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0005057373200543,285.51324462890625,294.1499938964844,297.1300048828125,292.2539367675781,297.8274841308594,297.15673828125,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787928476929,1.5077739945468238e-08,0.0010787778301164,-0.0385326594114303,0.0,0.0,0.0,-0.0122874891385436,60.0,13.140674591064451,0.0,-7.934790602348586e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222840,298.8505249023437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6554260253906,0.0,0.0,0.0001012447173707,298.9226379394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6476745605469,0.0,0.0,0.0001066158365574,299.1192626953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.65118408203125,0.0,0.0,7.874607399571687e-05,298.7707824707031,303.1499938964844,285.1499938964844,0.0,-0.0,285.6522827148437,0.0,0.0,0.0001066156764863,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6568603515625,0.0,0.0,0.0005057373200543,285.51324462890625,294.1499938964844,297.1300048828125,292.2539367675781,297.8274841308594,297.15673828125,285.1364440917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010787928476929,1.5077739945468238e-08,0.0010787778301164,-0.0385326594114303,0.0,0.0,0.0,-0.0122874891385436,60.0,13.140674591064451,0.0,-7.934790602348586e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222900,298.8500671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.6513977050781,0.0,0.0,0.0001011953791021,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6437072753906,0.0,0.0,0.0001065638862201,299.1185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6471862792969,0.0,0.0,7.870770059525967e-05,298.7702941894531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6482849121094,0.0,0.0,0.000106563718873,298.6255798339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6528015136719,0.0,0.0,0.000505490868818,285.5088195800781,294.1499938964844,297.1184997558594,292.2552490234375,297.8207397460937,297.1473388671875,285.1412658691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010782669996842,1.5016231813547165e-08,0.0010782519821077,-0.0383718349039554,0.0,0.0,0.0,-0.0122569985687732,60.0,13.131961822509766,0.0,-7.9270556341271e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18222960,298.8496398925781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6473693847656,0.0,0.0,0.0001011410349747,298.92120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6397399902344,0.0,0.0,0.0001065066535375,299.1177978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.6431884765625,0.0,0.0,7.866542728152126e-05,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.644287109375,0.0,0.0,0.0001065064934664,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6487731933594,0.0,0.0,0.0005052193882875,285.5044860839844,294.1499938964844,297.1063232421875,292.25616455078125,297.8139343261719,297.13726806640625,285.14605712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010776877170428,1.4948481563692443e-08,0.0010776726994663,-0.0381946787238121,0.0,0.0,0.0,-0.0122234113514423,60.0,13.121789932250977,0.0,-7.91853906889628e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223020,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0001010171108646,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001063761519617,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,7.856904267100617e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0001063759918906,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0005046004080213,285.49591064453125,294.1499938964844,297.0797424316406,292.2567443847656,297.8002014160156,297.115234375,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794001579332416e-08,0.0010763519676402,-0.0377907343208789,0.0,0.0,0.0,-0.0121468305587768,60.0,13.097458839416504,0.0,-7.899138410039086e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223080,298.8487243652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.63946533203125,0.0,0.0,0.0001010171108646,298.91973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6319274902344,0.0,0.0,0.0001063761519617,299.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6353454589844,0.0,0.0,7.856904267100617e-05,298.76885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.63641357421875,0.0,0.0,0.0001063759918906,298.6251220703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6408386230469,0.0,0.0,0.0005046004080213,285.49591064453125,294.1499938964844,297.0797424316406,292.2567443847656,297.8002014160156,297.115234375,285.1556701660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001076366752386,1.4794001579332416e-08,0.0010763519676402,-0.0377907343208789,0.0,0.0,0.0,-0.0121468305587768,60.0,13.097458839416504,0.0,-7.899138410039086e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223140,298.8482360839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.6354064941406,0.0,0.0,0.0001009438492474,298.9189758300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.6278991699219,0.0,0.0,0.0001062990049831,299.11553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6313171386719,0.0,0.0,7.85120646469295e-05,298.76837158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6323547363281,0.0,0.0,0.000106298844912,298.6249389648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.63677978515625,0.0,0.0,0.0005042344564571,285.4915466308594,294.1499938964844,297.064697265625,292.25634765625,297.7929382324219,297.10260009765625,285.16064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010755858384072,1.4702682626932528e-08,0.0010755711700767,-0.0375519357621669,0.0,0.0,0.0,-0.0121015598997473,60.0,13.082393646240234,0.0,-7.887680908424954e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223200,298.8477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6316833496094,0.0,0.0,0.0001008714316412,298.91827392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6242370605469,0.0,0.0,0.0001062227383954,299.11480712890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.62762451171875,0.0,0.0,7.84557341830805e-05,298.76788330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.628662109375,0.0,0.0,0.0001062225783243,298.6247863769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.633056640625,0.0,0.0,0.0005038726958446,285.4875793457031,294.1499938964844,297.04998779296875,292.2555236816406,297.7861633300781,297.09033203125,285.1652526855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010748138884082,1.4612409948711049e-08,0.001074799336493,-0.0373158678412437,0.0,0.0,0.0,-0.0120568079873919,60.0,13.067268371582031,0.0,-7.876362673187033e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223260,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001007113605737,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001060541762853,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,7.83312352723442e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001060540234902,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0005030731554143,285.4794311523437,294.1499938964844,297.01641845703125,292.2529296875,297.7718505859375,297.0624694824219,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412897542115388e-08,0.0010730933863669,-0.0367941111326217,0.0,0.0,0.0,-0.0119579024612903,60.0,13.031883239746094,0.0,-7.851377148426766e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223320,298.8467712402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6240234375,0.0,0.0,0.0001007113605737,298.9167175292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.61669921875,0.0,0.0,0.0001060541762853,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6200256347656,0.0,0.0,7.83312352723442e-05,298.766845703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.6210632324219,0.0,0.0,0.0001060540234902,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.6253967285156,0.0,0.0,0.0005030731554143,285.4794311523437,294.1499938964844,297.01641845703125,292.2529296875,297.7718505859375,297.0624694824219,285.1748352050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010731078218668,1.4412897542115388e-08,0.0010730933863669,-0.0367941111326217,0.0,0.0,0.0,-0.0119579024612903,60.0,13.031883239746094,0.0,-7.851377148426766e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223380,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001005460944725,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001058801353792,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.820269092917442e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001058799825841,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0005022476543672,285.4714660644531,294.1499938964844,296.97869873046875,292.24957275390625,297.75714111328125,297.0310974121094,285.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,12.993114471435549,0.0,-7.825622105883667e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223440,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.61651611328125,0.0,0.0,0.0001005460944725,298.9151306152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.6092834472656,0.0,0.0,0.0001058801353792,299.1116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6125793457031,0.0,0.0,7.820269092917442e-05,298.7657775878906,303.1499938964844,285.1499938964844,0.0,-0.0,285.61358642578125,0.0,0.0,0.0001058799825841,298.62408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.61785888671875,0.0,0.0,0.0005022476543672,285.4714660644531,294.1499938964844,296.97869873046875,292.24957275390625,297.75714111328125,297.0310974121094,285.18438720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010713463416323,1.4206905873948017e-08,0.001071332138963,-0.0362553820013999,0.0,0.0,0.0,-0.0118557838723063,60.0,12.993114471435549,0.0,-7.825622105883667e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223500,298.84521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6128234863281,0.0,0.0,0.0001004615187412,298.914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60565185546875,0.0,0.0,0.0001057910703821,299.11090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60888671875,0.0,0.0,7.813690172042698e-05,298.76519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.60992431640625,0.0,0.0,0.000105790917587,298.6239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6141662597656,0.0,0.0,0.0005018251249566,285.46759033203125,294.1499938964844,296.9583435058594,292.24761962890625,297.7496032714844,297.0140075683594,285.1891784667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.00107044482138,1.4101487089135393e-08,0.0010704307351261,-0.0359796658158302,0.0,0.0,0.0,-0.0118035236373543,60.0,12.972771644592283,0.0,-7.81245788061824e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223560,298.8446655273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.6091613769531,0.0,0.0,0.0001003757497528,298.9134521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.6020202636719,0.0,0.0,0.0001057007539202,299.110107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.6052551269531,0.0,0.0,7.807019574102014e-05,298.7646484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.60626220703125,0.0,0.0,0.0001057006011251,298.6236877441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.6104736328125,0.0,0.0,0.0005013967165723,285.4637451171875,294.1499938964844,296.93707275390625,292.2454528808594,297.741943359375,296.9960327148437,285.1939392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001069530728273,1.3994587710897122e-08,0.0010695167584344,-0.0357000716030597,0.0,0.0,0.0,-0.011750528588891,60.0,12.951870918273926,0.0,-7.799120282925287e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223620,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001002007411443,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0001055164539138,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,7.7934077125974e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001055163083947,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0005005225539207,285.4562072753906,294.1499938964844,296.891845703125,292.2406005859375,297.72625732421875,296.95751953125,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776464413695066e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,12.908510208129885,0.0,-7.771940602196993e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223680,298.8435363769531,303.1499938964844,285.1499938964844,0.0,-0.0,285.6019287109375,0.0,0.0,0.0001002007411443,298.91168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948791503906,0.0,0.0,0.0001055164539138,299.10845947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5980834960937,0.0,0.0,7.7934077125974e-05,298.7634582519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5990905761719,0.0,0.0,0.0001055163083947,298.6232604980469,303.1499938964844,285.1499938964844,0.0,-0.0,285.6032409667969,0.0,0.0,0.0005005225539207,285.4562072753906,294.1499938964844,296.891845703125,292.2406005859375,297.72625732421875,296.95751953125,285.2034912109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676654055714,1.3776464413695066e-08,0.0010676516685634,-0.0351295433938503,0.0,0.0,0.0,-0.0116423964500427,60.0,12.908510208129885,0.0,-7.771940602196993e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223740,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001000213014776,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001053274972946,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,7.779450970701873e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001053273517754,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,0.0004996262141503,285.4488525390625,294.1499938964844,296.84326171875,292.2350158691406,297.7099914550781,296.91558837890625,285.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445498824119,0.0,0.0,0.0,-0.0115315280854702,60.0,12.86306858062744,0.0,-7.744122143549248e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223800,298.8423767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5948486328125,0.0,0.0,0.0001000213014776,298.90985107421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.587890625,0.0,0.0,0.0001053274972946,299.1067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.591064453125,0.0,0.0,7.779450970701873e-05,298.7621765136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.592041015625,0.0,0.0,0.0001053273517754,298.622802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5961303710937,0.0,0.0,0.0004996262141503,285.4488525390625,294.1499938964844,296.84326171875,292.2350158691406,297.7099914550781,296.91558837890625,285.2130126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657530510798,1.3552822863971414e-08,0.0010657394304871,-0.0345445498824119,0.0,0.0,0.0,-0.0115315280854702,60.0,12.86306858062744,0.0,-7.744122143549248e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223860,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,9.98379837255925e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,0.0001051344443112,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,7.765192276565358e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.000105134306068,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0004987104912288,285.44171142578125,294.1499938964844,296.7916564941406,292.2287292480469,297.6930847167969,296.87042236328125,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324340741860397e-08,0.0010637858649715,-0.0339468531310558,0.0,0.0,0.0,-0.0114182606339454,60.0,12.815692901611328,0.0,-7.715753724824026e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223920,298.84112548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5879211425781,0.0,0.0,9.98379837255925e-05,298.90789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5810546875,0.0,0.0,0.0001051344443112,299.10504150390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.58416748046875,0.0,0.0,7.765192276565358e-05,298.7608337402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.58514404296875,0.0,0.0,0.000105134306068,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.58917236328125,0.0,0.0,0.0004987104912288,285.44171142578125,294.1499938964844,296.7916564941406,292.2287292480469,297.6930847167969,296.87042236328125,285.2225036621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010637991363182,1.3324340741860397e-08,0.0010637858649715,-0.0339468531310558,0.0,0.0,0.0,-0.0114182606339454,60.0,12.815692901611328,0.0,-7.715753724824026e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18223980,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,9.965144272428006e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001049380080075,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,7.750683289486915e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001049378624884,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0004977787029929,285.4347839355469,294.1499938964844,296.7372436523437,292.22174072265625,297.6755065917969,296.8222961425781,285.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618109954521,1.3091850270541272e-08,0.001061797956936,-0.0333386398851871,0.0,0.0,0.0,-0.0113030057400465,60.0,12.76650047302246,0.0,-7.686940506346218e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224040,298.83984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.58111572265625,0.0,0.0,9.965144272428006e-05,298.9058532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5743408203125,0.0,0.0,0.0001049380080075,299.1032409667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5774230957031,0.0,0.0,7.750683289486915e-05,298.7593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.578369140625,0.0,0.0,0.0001049378624884,298.6217956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5823669433594,0.0,0.0,0.0004977787029929,285.4347839355469,294.1499938964844,296.7372436523437,292.22174072265625,297.6755065917969,296.8222961425781,285.23199462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010618109954521,1.3091850270541272e-08,0.001061797956936,-0.0333386398851871,0.0,0.0,0.0,-0.0113030057400465,60.0,12.76650047302246,0.0,-7.686940506346218e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224100,298.83917236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5777587890625,0.0,0.0,9.955721907317638e-05,298.90478515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.571044921875,0.0,0.0,0.0001048387857736,299.10235595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5740966796875,0.0,0.0,7.74335494497791e-05,298.7586669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5750427246094,0.0,0.0,0.0001048386475304,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5790100097656,0.0,0.0,0.0004973080940544,285.431396484375,294.1499938964844,296.7090759277344,292.218017578125,297.6664428710937,296.7971496582031,285.2367248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001060806796886,1.29744233134943e-08,0.0010607938747853,-0.0330314263701438,0.0,0.0,0.0,-0.0112447924911975,60.0,12.741275787353516,0.0,-7.672407775771718e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224160,298.8385009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.574462890625,0.0,0.0,9.946245700120926e-05,298.9037170410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5677795410156,0.0,0.0,0.0001047389960149,299.1014099121094,303.1499938964844,285.1499938964844,0.0,-0.0,285.57080078125,0.0,0.0,7.735984399914742e-05,298.7579040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5717468261719,0.0,0.0,0.0001047388577717,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.57568359375,0.0,0.0,0.0004968347493559,285.42803955078125,294.1499938964844,296.6803283691406,292.2141418457031,297.6571960449219,296.7713928222656,285.241455078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010597968939691,1.2856320452669934e-08,0.0010597840882837,-0.0327224358916282,0.0,0.0,0.0,-0.0111862439662218,60.0,12.715664863586426,0.0,-7.657805412009111e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224220,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.92716450127773e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001045380558934,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,7.721143629169092e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001045379176503,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0004958815989084,285.4215087890625,294.1499938964844,296.6211853027344,292.2059020996094,297.6381225585937,296.7181091308594,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618510680795224e-08,0.0010577506618574,-0.0321002304553985,0.0,0.0,0.0,-0.0110683515667915,60.0,12.663320541381836,0.0,-7.628444365082032e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224280,298.8370666503906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56793212890625,0.0,0.0,9.92716450127773e-05,298.9015197753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.56134033203125,0.0,0.0,0.0001045380558934,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5643310546875,0.0,0.0,7.721143629169092e-05,298.7562866210937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5652770996094,0.0,0.0,0.0001045379176503,298.6206359863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.56915283203125,0.0,0.0,0.0004958815989084,285.4215087890625,294.1499938964844,296.6211853027344,292.2059020996094,297.6381225585937,296.7181091308594,285.2509155273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010577632347121,1.2618510680795224e-08,0.0010577506618574,-0.0321002304553985,0.0,0.0,0.0,-0.0110683515667915,60.0,12.663320541381836,0.0,-7.628444365082032e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224340,298.836181640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5640869140625,0.0,0.0,9.915659757098184e-05,298.900146484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5575561523437,0.0,0.0,0.0001044168966473,299.098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5605163574219,0.0,0.0,7.712194928899407e-05,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5614318847656,0.0,0.0,0.00010441676568,298.6202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,285.5653076171875,0.0,0.0,0.0004953069146722,285.41766357421875,294.1499938964844,296.584716796875,292.20068359375,297.6263122558594,296.6850891113281,285.2565612792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565370321273,1.2475125821254096e-08,0.0010565245756879,-0.0317250564694404,0.0,0.0,0.0,-0.0109972702339291,60.0,12.6312837600708,0.0,-7.610768903987265e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224400,298.8356018066406,303.1499938964844,285.1499938964844,0.0,-0.0,285.5615539550781,0.0,0.0,9.907975618261844e-05,298.89923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5550537109375,0.0,0.0,0.0001043359879986,299.0976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.5580139160156,0.0,0.0,7.706218457315117e-05,298.7546081542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5589294433594,0.0,0.0,0.0001043358497554,298.6199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5627746582031,0.0,0.0,0.0004949230933561,285.4151611328125,294.1499938964844,296.56005859375,292.19708251953125,297.6182861328125,296.66265869140625,285.2603454589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010557181667536,1.2379365088577288e-08,0.0010557058267295,-0.0314744897186756,0.0,0.0,0.0,-0.0109497979283332,60.0,12.609651565551758,0.0,-7.598975315659119e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224460,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,9.888740896712989e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001041334326146,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.691257633268833e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001041333016473,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0004939622594974,285.40899658203125,294.1499938964844,296.49725341796875,292.1877136230469,297.59765625,296.6053161621094,285.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139646621278644e-08,0.0010536561021581,-0.0308472197502851,0.0,0.0,0.0,-0.0108309593051671,60.0,12.554786682128906,0.0,-7.569492765924225e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224520,298.83404541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5553283691406,0.0,0.0,9.888740896712989e-05,298.8968811035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.54888916015625,0.0,0.0,0.0001041334326146,299.0956420898437,303.1499938964844,285.1499938964844,0.0,-0.0,285.55181884765625,0.0,0.0,7.691257633268833e-05,298.7528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,285.552734375,0.0,0.0,0.0001041333016473,298.61932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5565185546875,0.0,0.0,0.0004939622594974,285.40899658203125,294.1499938964844,296.49725341796875,292.1877136230469,297.59765625,296.6053161621094,285.2697448730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010536682093515,1.2139646621278644e-08,0.0010536561021581,-0.0308472197502851,0.0,0.0,0.0,-0.0108309593051671,60.0,12.554786682128906,0.0,-7.569492765924225e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224580,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,9.869521454675124e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0001039310373016,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.676309178350493e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0001039309063344,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.000493002240546,285.4030456542969,294.1499938964844,296.4330444335937,292.1778259277344,297.5762023925781,296.5463256835937,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900122665053914e-08,0.0010516080074012,-0.0302204191684722,0.0,0.0,0.0,-0.0107122175395488,60.0,12.49891757965088,0.0,-7.540091928603945e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224640,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.5492248535156,0.0,0.0,9.869521454675124e-05,298.8944702148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428771972656,0.0,0.0,0.0001039310373016,299.0936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5457763671875,0.0,0.0,7.676309178350493e-05,298.7510070800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5466613769531,0.0,0.0,0.0001039309063344,298.6186218261719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5504150390625,0.0,0.0,0.000493002240546,285.4030456542969,294.1499938964844,296.4330444335937,292.1778259277344,297.5762023925781,296.5463256835937,285.2791442871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001051619881764,1.1900122665053914e-08,0.0010516080074012,-0.0302204191684722,0.0,0.0,0.0,-0.0107122175395488,60.0,12.49891757965088,0.0,-7.540091928603945e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224700,298.8316345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5462646484375,0.0,0.0,9.85995284281671e-05,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399475097656,0.0,0.0,0.0001038302725646,299.09259033203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5428161621094,0.0,0.0,7.668866601306945e-05,298.7500305175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.543701171875,0.0,0.0,0.0001038301415974,298.6182556152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.54742431640625,0.0,0.0,0.0004925242974422,285.4001770019531,294.1499938964844,296.4005126953125,292.1726989746094,297.5650329589844,296.51611328125,285.2838134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010506000835448,1.1780872277711296e-08,0.0010505883255973,-0.0299083441495895,0.0,0.0,0.0,-0.01065309997648,60.0,12.470524787902832,0.0,-7.525475353986621e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224760,298.830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5433349609375,0.0,0.0,9.85041115200147e-05,298.8919982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5370788574219,0.0,0.0,0.00010372979159,299.091552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5399169921875,0.0,0.0,7.661445124540478e-05,298.7490539550781,303.1499938964844,285.1499938964844,0.0,-0.0,285.5408020019531,0.0,0.0,0.0001037296606227,298.6178894042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.54449462890625,0.0,0.0,0.000492047634907,285.3973388671875,294.1499938964844,296.3677062988281,292.1674499511719,297.5536499023437,296.4856262207031,285.2884826660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495831957086,1.1661952292740809e-08,0.0010495715541765,-0.0295971240848302,0.0,0.0,0.0,-0.0105941463261842,60.0,12.441974639892578,0.0,-7.510912780617218e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224820,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.83143036137335e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,0.0001035299137583,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.6466822065413e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001035297827911,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0004910995485261,285.39178466796875,294.1499938964844,296.301513671875,292.1566772460937,297.5304870605469,296.4241638183594,285.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475602466613,1.1425407286935751e-08,0.0010475488379597,-0.0289780516177415,0.0,0.0,0.0,-0.0104768807068467,60.0,12.384608268737791,0.0,-7.48198942801537e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224880,298.8291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5375366210937,0.0,0.0,9.83143036137335e-05,298.8895263671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5313415527344,0.0,0.0,0.0001035299137583,299.0894470214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5341491699219,0.0,0.0,7.6466822065413e-05,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5350341796875,0.0,0.0,0.0001035297827911,298.6171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5386657714844,0.0,0.0,0.0004910995485261,285.39178466796875,294.1499938964844,296.301513671875,292.1566772460937,297.5304870605469,296.4241638183594,285.2978210449219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010475602466613,1.1425407286935751e-08,0.0010475488379597,-0.0289780516177415,0.0,0.0,0.0,-0.0104768807068467,60.0,12.384608268737791,0.0,-7.48198942801537e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18224940,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.812678035814316e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0001033324369927,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,7.632096821907908e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0001033323133015,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.000490162812639,285.3864440917969,294.1499938964844,296.2347412109375,292.1455078125,297.50640869140625,296.36187744140625,285.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455617448315,1.1191706228430576e-08,0.0010455505689606,-0.0283663906157016,0.0,0.0,0.0,-0.0103610260412096,60.0,12.326653480529783,0.0,-7.453468242601957e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225000,298.8273620605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.5318908691406,0.0,0.0,9.812678035814316e-05,298.8869934082031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5257873535156,0.0,0.0,0.0001033324369927,299.0873107910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.5285339355469,0.0,0.0,7.632096821907908e-05,298.7449951171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5294189453125,0.0,0.0,0.0001033323133015,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.53302001953125,0.0,0.0,0.000490162812639,285.3864440917969,294.1499938964844,296.2347412109375,292.1455078125,297.50640869140625,296.36187744140625,285.30712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455617448315,1.1191706228430576e-08,0.0010455505689606,-0.0283663906157016,0.0,0.0,0.0,-0.0103610260412096,60.0,12.326653480529783,0.0,-7.453468242601957e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
