time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18225060,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,9.794201469048858e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001031378633342,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,7.617726078024134e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0001031377396429,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0004892398719675,285.3812561035156,294.1499938964844,296.1676330566406,292.134033203125,297.4815979003906,296.299072265625,285.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435926960781,1.096144242040964e-08,0.0010435817530378,-0.0277636926621198,0.0,0.0,0.0,-0.0102468747645616,60.0,12.2684326171875,0.0,-7.425420278650563e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225120,298.8255615234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.5263671875,0.0,0.0,9.794201469048858e-05,298.88446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52032470703125,0.0,0.0,0.0001031378633342,299.08514404296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5230712890625,0.0,0.0,7.617726078024134e-05,298.74285888671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.52392578125,0.0,0.0,0.0001031377396429,298.6155090332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.5274658203125,0.0,0.0,0.0004892398719675,285.3812561035156,294.1499938964844,296.1676330566406,292.134033203125,297.4815979003906,296.299072265625,285.31640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435926960781,1.096144242040964e-08,0.0010435817530378,-0.0277636926621198,0.0,0.0,0.0,-0.0102468747645616,60.0,12.2684326171875,0.0,-7.425420278650563e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225180,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,9.775993385119364e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0001029461272992,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,7.603564154123887e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0001029460036079,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0004883303772658,285.376220703125,294.1499938964844,296.1005249023437,292.1222839355469,297.4561767578125,296.2359619140625,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416522854939,1.0734527045030973e-08,0.0010416415752843,-0.0271697305142879,0.0,0.0,0.0,-0.0101343840360641,60.0,12.210074424743652,0.0,-7.39783132530647e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225240,298.82373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5209350585937,0.0,0.0,9.775993385119364e-05,298.88189697265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150146484375,0.0,0.0,0.0001029461272992,299.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.5177001953125,0.0,0.0,7.603564154123887e-05,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5185546875,0.0,0.0,0.0001029460036079,298.6146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.52203369140625,0.0,0.0,0.0004883303772658,285.376220703125,294.1499938964844,296.1005249023437,292.1222839355469,297.4561767578125,296.2359619140625,285.3256530761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010416522854939,1.0734527045030973e-08,0.0010416415752843,-0.0271697305142879,0.0,0.0,0.0,-0.0101343840360641,60.0,12.210074424743652,0.0,-7.39783132530647e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225300,298.82281494140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5182800292969,0.0,0.0,9.76700321189128e-05,298.8806457519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.51239013671875,0.0,0.0,0.0001028514525387,299.0818176269531,303.1499938964844,285.1499938964844,0.0,-0.0,285.5150756835937,0.0,0.0,7.596571231260896e-05,298.7395935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.5158996582031,0.0,0.0,0.0001028513288474,298.6142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5193786621094,0.0,0.0,0.000487881276058,285.373779296875,294.1499938964844,296.0670471191406,292.1163330078125,297.4431457519531,296.204345703125,285.3302917480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010406954679638,1.06224877782779e-08,0.0010406847577542,-0.026876451447606,0.0,0.0,0.0,-0.0100788474082946,60.0,12.180815696716309,0.0,-7.384227984630344e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225360,298.8218688964844,303.1499938964844,285.1499938964844,0.0,-0.0,285.5156555175781,0.0,0.0,9.758075611898676e-05,298.8793640136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.5097961425781,0.0,0.0,0.0001027574398904,299.0806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.512451171875,0.0,0.0,7.58962778490968e-05,298.73846435546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5133056640625,0.0,0.0,0.0001027573161991,298.61383056640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.5167541503906,0.0,0.0,0.0004874353471677,285.371337890625,294.1499938964844,296.0336303710937,292.1103515625,297.42999267578125,296.1726989746094,285.3348999023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010397441219538,1.0511230996712584e-08,0.0010397336445748,-0.0265852138400077,0.0,0.0,0.0,-0.0100236935541033,60.0,12.15158748626709,0.0,-7.370732646450051e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225420,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,9.740421955939382e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001025715391733,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,7.575897325295955e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.000102571415482,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0004865535302087,285.3666076660156,294.1499938964844,295.96728515625,292.0982971191406,297.4033203125,296.1094665527344,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378611041232,1.0291227425796023e-08,0.0010378507431596,-0.0260092932730913,0.0,0.0,0.0,-0.0099146207794547,60.0,12.093192100524902,0.0,-7.344082320059897e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225480,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5104675292969,0.0,0.0,9.740421955939382e-05,298.8768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001025715391733,299.0784606933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50732421875,0.0,0.0,7.575897325295955e-05,298.7362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5081481933594,0.0,0.0,0.000102571415482,298.61297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.51153564453125,0.0,0.0,0.0004865535302087,285.3666076660156,294.1499938964844,295.96728515625,292.0982971191406,297.4033203125,296.1094665527344,285.3440856933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010378611041232,1.0291227425796023e-08,0.0010378507431596,-0.0260092932730913,0.0,0.0,0.0,-0.0099146207794547,60.0,12.093192100524902,0.0,-7.344082320059897e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225540,298.8186950683594,303.1499938964844,285.1499938964844,0.0,-0.0,285.50701904296875,0.0,0.0,9.728637814987452e-05,298.8750915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.50128173828125,0.0,0.0,0.0001024474404403,299.076904296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.50390625,0.0,0.0,7.566731801489368e-05,298.7346496582031,303.1499938964844,285.1499938964844,0.0,-0.0,285.50469970703125,0.0,0.0,0.0001024473240249,298.6123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,285.5080871582031,0.0,0.0,0.0004859649052377,285.3634948730469,294.1499938964844,295.9225769042969,292.0900573730469,297.3847351074219,296.0666198730469,285.350341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366062633693,1.0144370676812288e-08,0.0010365961352363,-0.0256248377263546,0.0,0.0,0.0,-0.0098418230190873,60.0,12.05352783203125,0.0,-7.326318751665897e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225600,298.8180847167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5054016113281,0.0,0.0,9.723119728732854e-05,298.8742980957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.49969482421875,0.0,0.0,0.0001023893346427,299.076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.5022888183594,0.0,0.0,7.562439714092761e-05,298.7339172363281,303.1499938964844,285.1499938964844,0.0,-0.0,285.5030822753906,0.0,0.0,0.0001023892182274,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.5064697265625,0.0,0.0,0.0004856892628595,285.3620300292969,294.1499938964844,295.9017028808594,292.086181640625,297.3760070800781,296.0464782714844,285.353271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360170854255,1.0075600798131744e-08,0.0010360070737078,-0.0254448018968105,0.0,0.0,0.0,-0.0098077254369854,60.0,12.034862518310549,0.0,-7.318008243828444e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225660,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,9.706107812235132e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,0.0001022101860144,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,7.549208385171369e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.000102210069599,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0004848394892178,285.35760498046875,294.1499938964844,295.8371887207031,292.0740966796875,297.3480529785156,295.9840087890625,285.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863595273884584e-09,0.001034194137901,-0.0248897708952426,0.0,0.0,0.0,-0.0097026247531175,60.0,11.976947784423828,0.0,-7.292418047200044e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225720,298.8161315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.5004577636719,0.0,0.0,9.706107812235132e-05,298.8717956542969,303.1499938964844,285.1499938964844,0.0,-0.0,285.49481201171875,0.0,0.0,0.0001022101860144,299.0738830566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.49737548828125,0.0,0.0,7.549208385171369e-05,298.7315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4981689453125,0.0,0.0,0.000102210069599,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.5014953613281,0.0,0.0,0.0004848394892178,285.35760498046875,294.1499938964844,295.8371887207031,292.0740966796875,297.3480529785156,295.9840087890625,285.3624267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010342040332034,9.863595273884584e-09,0.001034194137901,-0.0248897708952426,0.0,0.0,0.0,-0.0097026247531175,60.0,11.976947784423828,0.0,-7.292418047200044e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225780,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,9.689364378573372e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001020338677335,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,7.536185148637742e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001020337513182,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.000484003132442,285.35333251953125,294.1499938964844,295.7740173339844,292.06207275390625,297.31951904296875,295.9223022460937,285.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654933741387596e-09,0.0010324098402634,-0.0243434682488441,0.0,0.0,0.0,-0.0095991818234324,60.0,11.91950225830078,0.0,-7.267274781952437e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225840,298.8141784667969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4956359863281,0.0,0.0,9.689364378573372e-05,298.86932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.49005126953125,0.0,0.0,0.0001020338677335,299.0715637207031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4925842285156,0.0,0.0,7.536185148637742e-05,298.72918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4933776855469,0.0,0.0,0.0001020337513182,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4966735839844,0.0,0.0,0.000484003132442,285.35333251953125,294.1499938964844,295.7740173339844,292.06207275390625,297.31951904296875,295.9223022460937,285.3715209960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010324195027351,9.654933741387596e-09,0.0010324098402634,-0.0243434682488441,0.0,0.0,0.0,-0.0095991818234324,60.0,11.91950225830078,0.0,-7.267274781952437e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225900,298.81317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4932861328125,0.0,0.0,9.681089431978762e-05,298.8681030273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4877319335937,0.0,0.0,0.0001019467235892,299.0704040527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.490234375,0.0,0.0,7.529748836532235e-05,298.7279663085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.49102783203125,0.0,0.0,0.0001019466144498,298.6098937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4942932128906,0.0,0.0,0.000483589770738,285.35125732421875,294.1499938964844,295.7430114746094,292.05615234375,297.30499267578125,295.8919372558594,285.3760681152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315395193174,9.551811785968312e-09,0.001031529973261,-0.0240734722465276,0.0,0.0,0.0,-0.0095480699092149,60.0,11.891039848327637,0.0,-7.254864442529654e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18225960,298.81219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4909362792969,0.0,0.0,9.672871965449303e-05,298.86688232421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4854431152344,0.0,0.0,0.0001018601906253,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4879455566406,0.0,0.0,7.523357635363936e-05,298.7267761230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4887084960937,0.0,0.0,0.0001018600814859,298.60943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4919738769531,0.0,0.0,0.0004831792903132,285.3492431640625,294.1499938964844,295.71246337890625,292.0502624511719,297.29034423828125,295.86181640625,285.380615234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010306637268513,9.449402149641628e-09,0.0010306542972102,-0.0238053388893604,0.0,0.0,0.0,-0.0094973016530275,60.0,11.862781524658203,0.0,-7.242550736918929e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226020,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,9.656607289798558e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.0001016889073071,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,7.510706927860156e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.0001016887981677,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0004823668277822,285.34527587890625,294.1499938964844,295.6528015136719,292.0387268066406,297.2607727050781,295.80230712890625,285.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289283236488,9.246702958876084e-09,0.0010289190104231,-0.0232746098190546,0.0,0.0,0.0,-0.0093968044966459,60.0,11.806669235229492,0.0,-7.218209674419995e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226080,298.8102111816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4863586425781,0.0,0.0,9.656607289798558e-05,298.864501953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4809265136719,0.0,0.0,0.0001016889073071,299.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4833679199219,0.0,0.0,7.510706927860156e-05,298.7243347167969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4841613769531,0.0,0.0,0.0001016887981677,298.6085510253906,303.1499938964844,285.1499938964844,0.0,-0.0,285.48736572265625,0.0,0.0,0.0004823668277822,285.34527587890625,294.1499938964844,295.6528015136719,292.0387268066406,297.2607727050781,295.80230712890625,285.3896484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010289283236488,9.246702958876084e-09,0.0010289190104231,-0.0232746098190546,0.0,0.0,0.0,-0.0093968044966459,60.0,11.806669235229492,0.0,-7.218209674419995e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226140,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,9.64056744123809e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.000101520003227,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,7.498230843339115e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001015198940876,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0004815656284336,285.3414306640625,294.1499938964844,295.5953063964844,292.02752685546875,297.2307434082031,295.74432373046875,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046815740987313e-09,0.001027209800668,-0.0227512214332819,0.0,0.0,0.0,-0.0092977117747068,60.0,11.751379013061523,0.0,-7.194245199571014e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226200,298.8081970214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4818725585937,0.0,0.0,9.64056744123809e-05,298.8621826171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4765014648437,0.0,0.0,0.000101520003227,299.0646057128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4789428710937,0.0,0.0,7.498230843339115e-05,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4797058105469,0.0,0.0,0.0001015198940876,298.607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4828796386719,0.0,0.0,0.0004815656284336,285.3414306640625,294.1499938964844,295.5953063964844,292.02752685546875,297.2307434082031,295.74432373046875,285.398681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272188810631,9.046815740987313e-09,0.001027209800668,-0.0227512214332819,0.0,0.0,0.0,-0.0092977117747068,60.0,11.751379013061523,0.0,-7.194245199571014e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226260,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,9.624738595448434e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001013533110381,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,7.485919923055917e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001013532018987,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0004807749646715,285.3377685546875,294.1499938964844,295.540283203125,292.0167541503906,297.2003173828125,295.6881103515625,285.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849553978507174e-09,0.0010255229426547,-0.0222346894443035,0.0,0.0,0.0,-0.0091999201104044,60.0,11.697185516357422,0.0,-7.170635285547179e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226320,298.8061828613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4775085449219,0.0,0.0,9.624738595448434e-05,298.8598937988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.47222900390625,0.0,0.0,0.0001013533110381,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.474609375,0.0,0.0,7.485919923055917e-05,298.7194519042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4753723144531,0.0,0.0,0.0001013532018987,298.6067810058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4784851074219,0.0,0.0,0.0004807749646715,285.3377685546875,294.1499938964844,295.540283203125,292.0167541503906,297.2003173828125,295.6881103515625,285.4076843261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255317902192,8.849553978507174e-09,0.0010255229426547,-0.0222346894443035,0.0,0.0,0.0,-0.0091999201104044,60.0,11.697185516357422,0.0,-7.170635285547179e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226380,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,9.609113476471975e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0001011887652566,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,7.473766163457185e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001011886633932,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0004799944581463,285.3342590332031,294.1499938964844,295.4879455566406,292.00653076171875,297.1695556640625,295.6339111328125,285.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654830629950538e-09,0.001023857970722,-0.0217247884720563,0.0,0.0,0.0,-0.009103387594223,60.0,11.644205093383787,0.0,-7.147367142579243e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226440,298.80419921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4732666015625,0.0,0.0,9.609113476471975e-05,298.8576965332031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4680480957031,0.0,0.0,0.0001011887652566,299.0599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4704284667969,0.0,0.0,7.473766163457185e-05,298.71697998046875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4711608886719,0.0,0.0,0.0001011886633932,298.6058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4742431640625,0.0,0.0,0.0004799944581463,285.3342590332031,294.1499938964844,295.4879455566406,292.00653076171875,297.1695556640625,295.6339111328125,285.4166259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238665854558,8.654830629950538e-09,0.001023857970722,-0.0217247884720563,0.0,0.0,0.0,-0.009103387594223,60.0,11.644205093383787,0.0,-7.147367142579243e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226500,298.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.47119140625,0.0,0.0,9.601371857570484e-05,298.85662841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46600341796875,0.0,0.0,0.0001011072454275,299.0587463378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683532714844,0.0,0.0,7.467745308531448e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4690856933594,0.0,0.0,0.0001011071435641,298.6054382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.47216796875,0.0,0.0,0.0004796077555511,285.33258056640625,294.1499938964844,295.462890625,292.0016784667969,297.1540222167969,295.6078186035156,285.42108154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230436455458,8.558360242716391e-09,0.001023035030812,-0.0214721634984016,0.0,0.0,0.0,-0.0090555734932422,60.0,11.618324279785156,0.0,-7.135853508088985e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226560,298.8021850585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691772460937,0.0,0.0,9.593681170372292e-05,298.8555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4639892578125,0.0,0.0,0.0001010262567433,299.0575866699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4663391113281,0.0,0.0,7.461763743776828e-05,298.7145080566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670715332031,0.0,0.0,0.0001010261548799,298.6050109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,0.0004792236140929,285.3309020996094,294.1499938964844,295.4385986328125,291.9969482421875,297.138427734375,295.5823059082031,285.425537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010222239652648,8.462518685803389e-09,0.0010222154669463,-0.0212211832404136,0.0,0.0,0.0,-0.0090080611407756,60.0,11.592813491821287,0.0,-7.124423717641548e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226620,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,9.57845404627733e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001008659091894,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,7.449920667568222e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.000100865807326,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0004784629854839,285.3276672363281,294.1499938964844,295.3925170898437,291.98809814453125,297.107177734375,295.5326538085937,285.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272760254612876e-09,0.0010205908911302,-0.0207242537289857,0.0,0.0,0.0,-0.0089139798656106,60.0,11.54263401031494,0.0,-7.10182135321702e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226680,298.8002014160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46514892578125,0.0,0.0,9.57845404627733e-05,298.8535461425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4600524902344,0.0,0.0,0.0001008659091894,299.0552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4623718261719,0.0,0.0,7.449920667568222e-05,298.7120361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.46307373046875,0.0,0.0,0.000100865807326,298.6041564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660949707031,0.0,0.0,0.0004784629854839,285.3276672363281,294.1499938964844,295.3925170898437,291.98809814453125,297.107177734375,295.5326538085937,285.4344177246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205991566181,8.272760254612876e-09,0.0010205908911302,-0.0207242537289857,0.0,0.0,0.0,-0.0089139798656106,60.0,11.54263401031494,0.0,-7.10182135321702e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226740,298.7987060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4621887207031,0.0,0.0,9.56703079282306e-05,298.8520812988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4571228027344,0.0,0.0,0.0001007456157822,299.05352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4594116210937,0.0,0.0,7.441035268129781e-05,298.7101745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.46014404296875,0.0,0.0,0.0001007455139188,298.6034851074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4631042480469,0.0,0.0,0.0004778923757839,285.3253173828125,294.1499938964844,295.35986328125,291.98193359375,297.0832824707031,295.4968566894531,285.441162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019382616505,8.13040390568176e-09,0.0010193745838478,-0.0203514453023672,0.0,0.0,0.0,-0.0088434116914868,60.0,11.505724906921388,0.0,-7.084889119823856e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226800,298.7982482910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46124267578125,0.0,0.0,9.56344447331503e-05,298.8515930175781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4562072753906,0.0,0.0,0.0001007078462862,299.052978515625,303.1499938964844,285.1499938964844,0.0,-0.0,285.45849609375,0.0,0.0,7.438245665980503e-05,298.7095947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4591979980469,0.0,0.0,0.0001007077444228,298.6033020019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.462158203125,0.0,0.0,0.0004777132417075,285.3245849609375,294.1499938964844,295.3500061035156,291.9801025390625,297.07574462890625,295.4856872558594,285.4432678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189996100962,8.08570899124561e-09,0.0010189914610236,-0.0202343948185443,0.0,0.0,0.0,-0.0088212499395012,60.0,11.49413013458252,0.0,-7.079577102331315e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226860,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.5485826022923e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0001005513404379,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,7.42668635211885e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001005512458505,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004769708612002,285.3216247558594,294.1499938964844,295.31134033203125,291.97296142578125,297.0442199707031,295.4415588378906,285.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900504250812901e-09,0.0010174077469855,-0.0197493582963943,0.0,0.0,0.0,-0.0087294355034828,60.0,11.44748306274414,-0.0,-7.05758580465954e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226920,298.7962951660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4574584960937,0.0,0.0,9.5485826022923e-05,298.8497619628906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4524841308594,0.0,0.0,0.0001005513404379,299.0507202148437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4547424316406,0.0,0.0,7.42668635211885e-05,298.7071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4554443359375,0.0,0.0,0.0001005512458505,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4583740234375,0.0,0.0,0.0004769708612002,285.3216247558594,294.1499938964844,295.31134033203125,291.97296142578125,297.0442199707031,295.4415588378906,285.4520874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010174156632274,7.900504250812901e-09,0.0010174077469855,-0.0197493582963943,0.0,0.0,0.0,-0.0087294355034828,60.0,11.44748306274414,-0.0,-7.05758580465954e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18226980,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.533817501505835e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001003958532237,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,7.415201980620623e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.0001003957586362,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0004762333119288,285.3188171386719,294.1499938964844,295.2765808105469,291.9667358398437,297.0126953125,295.4005432128906,285.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716498551246787e-09,0.001015834393911,-0.0192674491554498,0.0,0.0,0.0,-0.0086382161825895,60.0,11.402704238891602,-0.0,-7.035771432128969e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227040,298.7943725585937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4537658691406,0.0,0.0,9.533817501505835e-05,298.8479919433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4488525390625,0.0,0.0,0.0001003958532237,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510803222656,0.0,0.0,7.415201980620623e-05,298.70477294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4517822265625,0.0,0.0,0.0001003957586362,298.6016540527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4546813964844,0.0,0.0,0.0004762333119288,285.3188171386719,294.1499938964844,295.2765808105469,291.9667358398437,297.0126953125,295.4005432128906,285.4608764648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158420773223,7.716498551246787e-09,0.001015834393911,-0.0192674491554498,0.0,0.0,0.0,-0.0086382161825895,60.0,11.402704238891602,-0.0,-7.035771432128969e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227100,298.79345703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45196533203125,0.0,0.0,9.526457142783328e-05,298.84716796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44708251953125,0.0,0.0,0.0001003183497232,299.0473327636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4493103027344,0.0,0.0,7.409477984765545e-05,298.7035827636719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4499816894531,0.0,0.0,0.0001003182478598,298.60125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.452880859375,0.0,0.0,0.0004758656723424,285.3174743652344,294.1499938964844,295.26055908203125,291.9639587402344,296.9969787597656,295.3815612792969,285.4652404785156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010150595335289,7.624780806736453e-09,0.0010150518501177,-0.0190272349864244,0.0,0.0,0.0,-0.0085927573963999,60.0,11.381174087524414,-0.0,-7.02491007587014e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227160,298.7925109863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4501953125,0.0,0.0,9.519119339529424e-05,298.84637451171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.44537353515625,0.0,0.0,0.0001002410790533,299.0462341308594,303.1499938964844,285.1499938964844,0.0,-0.0,285.44757080078125,0.0,0.0,7.403770723612979e-05,298.702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4482421875,0.0,0.0,0.0001002409771899,298.6008605957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4511108398437,0.0,0.0,0.0004754991387017,285.316162109375,294.1499938964844,295.24542236328125,291.9613647460937,296.98126220703125,295.3633728027344,285.4696044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010142774553969,7.533339285714646e-09,0.001014269888401,-0.0187877416610717,0.0,0.0,0.0,-0.0085474252700805,60.0,11.360047340393066,-0.0,-7.01409064163272e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227220,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,9.50452813412994e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.0001000874253804,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,7.392421684926376e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.000100087330793,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0004747702914755,285.3136291503906,294.1499938964844,295.2176208496094,291.956787109375,296.9499206542969,295.3285217285156,285.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351506958741538e-09,0.0010127132991328,-0.0183115005493164,0.0,0.0,0.0,-0.0084572741761803,60.0,11.318612098693848,-0.0,-6.99259956604692e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227280,298.7906799316406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467468261719,0.0,0.0,9.50452813412994e-05,298.8448181152344,303.1499938964844,285.1499938964844,0.0,-0.0,285.44195556640625,0.0,0.0,0.0001000874253804,299.0440368652344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4441223144531,0.0,0.0,7.392421684926376e-05,298.7000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4447937011719,0.0,0.0,0.000100087330793,298.60009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4476318359375,0.0,0.0,0.0004747702914755,285.3136291503906,294.1499938964844,295.2176208496094,291.956787109375,296.9499206542969,295.3285217285156,285.47833251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010127206332981,7.351506958741538e-09,0.0010127132991328,-0.0183115005493164,0.0,0.0,0.0,-0.0084572741761803,60.0,11.318612098693848,-0.0,-6.99259956604692e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227340,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,9.490042430115864e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,9.993487765314056e-05,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,7.381154864560813e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.99347830656916e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0004740466829389,285.31121826171875,294.1499938964844,295.1929626464844,291.95294189453125,296.9187316894531,295.2968444824219,285.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170986471294327e-09,0.0010111698647961,-0.0178386811167001,0.0,0.0,0.0,-0.0083677833899855,60.0,11.27889347076416,-0.0,-6.971296784286096e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
