time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18227400,298.78887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4433898925781,0.0,0.0,9.490042430115864e-05,298.8433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.43865966796875,0.0,0.0,9.993487765314056e-05,299.0418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4407958984375,0.0,0.0,7.381154864560813e-05,298.69775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44146728515625,0.0,0.0,9.99347830656916e-05,298.599365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4442443847656,0.0,0.0,0.0004740466829389,285.31121826171875,294.1499938964844,295.1929626464844,291.95294189453125,296.9187316894531,295.2968444824219,285.48699951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010111769661307,7.170986471294327e-09,0.0010111698647961,-0.0178386811167001,0.0,0.0,0.0,-0.0083677833899855,60.0,11.27889347076416,-0.0,-6.971296784286096e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227460,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.475636761635542e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,9.978317393688484e-05,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,7.36994988983497e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,9.978308662539348e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0004733271198347,285.3089294433594,294.1499938964844,295.171142578125,291.9497985839844,296.88775634765625,295.26806640625,285.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096417972818,6.991472289996636e-09,0.0010096348123624,-0.017368484288454,0.0,0.0,0.0,-0.0082787899300456,60.0,11.240737915039062,-0.0,-6.950144637585255e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227520,298.787109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44012451171875,0.0,0.0,9.475636761635542e-05,298.842041015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,9.978317393688484e-05,299.0397644042969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4375915527344,0.0,0.0,7.36994988983497e-05,298.69549560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.438232421875,0.0,0.0,9.978308662539348e-05,298.5986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4410095214844,0.0,0.0,0.0004733271198347,285.3089294433594,294.1499938964844,295.171142578125,291.9497985839844,296.88775634765625,295.26806640625,285.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010096417972818,6.991472289996636e-09,0.0010096348123624,-0.017368484288454,0.0,0.0,0.0,-0.0082787899300456,60.0,11.240737915039062,-0.0,-6.950144637585255e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227580,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,9.461320587433876e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.963241609511896e-05,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,7.358814764302224e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,9.963232150767e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0004726119805127,285.3067932128906,294.1499938964844,295.15191650390625,291.947265625,296.8570556640625,295.2420349121094,285.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.8130625585638435e-09,0.0010081091895699,-0.0169011708348989,0.0,0.0,0.0,-0.008190345019102,60.0,11.204036712646484,-0.0,-6.929154494628166e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227640,298.7853698730469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4369812011719,0.0,0.0,9.461320587433876e-05,298.8407897949219,303.1499938964844,285.1499938964844,0.0,-0.0,285.432373046875,0.0,0.0,9.963241609511896e-05,299.03765869140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4344787597656,0.0,0.0,7.358814764302224e-05,298.6932983398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.43511962890625,0.0,0.0,9.963232150767e-05,298.59796142578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4378356933594,0.0,0.0,0.0004726119805127,285.3067932128906,294.1499938964844,295.15191650390625,291.947265625,296.8570556640625,295.2420349121094,285.5042724609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010081159416586,6.8130625585638435e-09,0.0010081091895699,-0.0169011708348989,0.0,0.0,0.0,-0.008190345019102,60.0,11.204036712646484,-0.0,-6.929154494628166e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227700,298.7845153808594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4354553222656,0.0,0.0,9.454188693780452e-05,298.8402099609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4308776855469,0.0,0.0,9.955731366062535e-05,299.03662109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4329528808594,0.0,0.0,7.353268301812932e-05,298.69219970703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.43359375,0.0,0.0,9.9557226349134e-05,298.5976257324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4363098144531,0.0,0.0,0.0004722557496279,285.3057861328125,294.1499938964844,295.1432189941406,291.9462280273437,296.84185791015625,295.23028564453125,285.508544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010073576122522,6.724198531316006e-09,0.0010073508601635,-0.016668401658535,0.0,0.0,0.0,-0.0081462990492582,60.0,11.18633270263672,-0.0,-6.918711648040698e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227760,298.78369140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4339599609375,0.0,0.0,9.44708299357444e-05,298.83966064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294128417969,0.0,0.0,9.94824877125211e-05,299.0356140136719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4314880371094,0.0,0.0,7.347741484409198e-05,298.6911315917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.43212890625,0.0,0.0,9.948240040102974e-05,298.5973205566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.434814453125,0.0,0.0,0.0004719007993116,285.3048095703125,294.1499938964844,295.13507080078125,291.9453430175781,296.82672119140625,295.2191162109375,285.5128173828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010066003305837,6.635648031050323e-09,0.0010065936949104,-0.0164364520460367,0.0,0.0,0.0,-0.0081024011597037,60.0,11.168927192687988,-0.0,-6.90831285510285e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227820,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,9.432958904653788e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,9.933375258697195e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,7.336755516007543e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.93336652754806e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0004711952933575,285.3028869628906,294.1499938964844,295.1203308105469,291.94390869140625,296.796630859375,295.197998046875,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459638601796769e-09,0.0010050870478153,-0.0159754063934087,0.0,0.0,0.0,-0.0080151371657848,60.0,11.134716033935549,-0.0,-6.887667325372604e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227880,298.7820129394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4310302734375,0.0,0.0,9.432958904653788e-05,298.8385925292969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4265441894531,0.0,0.0,9.933375258697195e-05,299.0335998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4285583496094,0.0,0.0,7.336755516007543e-05,298.6889953613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.42919921875,0.0,0.0,9.93336652754806e-05,298.5966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4318542480469,0.0,0.0,0.0004711952933575,285.3028869628906,294.1499938964844,295.1203308105469,291.94390869140625,296.796630859375,295.197998046875,285.5213623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010050935670733,6.459638601796769e-09,0.0010050870478153,-0.0159754063934087,0.0,0.0,0.0,-0.0080151371657848,60.0,11.134716033935549,-0.0,-6.887667325372604e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18227940,298.7806701660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4286499023437,0.0,0.0,9.421181312063708e-05,298.8377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4241943359375,0.0,0.0,9.92097266134806e-05,299.03192138671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4262084960937,0.0,0.0,7.327595085371286e-05,298.687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4268493652344,0.0,0.0,9.920963930198924e-05,298.5961608886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.4294738769531,0.0,0.0,0.0004706069594249,285.3014221191406,294.1499938964844,295.109375,291.94305419921875,296.77166748046875,295.18212890625,285.5285339355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010038388427346,6.312870226565792e-09,0.0010038325563073,-0.0155909452587366,0.0,0.0,0.0,-0.0079423803836107,60.0,11.106953620910645,-0.0,-6.870475743880888e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228000,298.7803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4281921386719,0.0,0.0,9.418948320671916e-05,298.83758544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4237670898437,0.0,0.0,9.918621071847156e-05,299.0316162109375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42578125,0.0,0.0,7.32585831428878e-05,298.6869201660156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4263916015625,0.0,0.0,9.91861234069802e-05,298.5960693359375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42901611328125,0.0,0.0,0.0004704954335466,285.3011169433594,294.1499938964844,295.107421875,291.94293212890625,296.76690673828125,295.1791076660156,285.5298767089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010036004241555,6.2850422644089585e-09,0.0010035941377282,-0.0155180497094988,0.0,0.0,0.0,-0.0079285828396677,60.0,11.101666450500488,-0.0,-6.867217905437428e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228060,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,9.405040327692404e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.903974569169804e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,7.315041148103774e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,9.903965838020667e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,0.0004698006960097,285.2994689941406,294.1499938964844,295.0961303710937,291.9423217773437,296.737548828125,295.1622619628906,285.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111729788926823e-09,0.0010021121706813,-0.0150640467181801,0.0,0.0,0.0,-0.0078426646068692,60.0,11.06968116760254,-0.0,-6.846948963357137e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228120,298.77880859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.42547607421875,0.0,0.0,9.405040327692404e-05,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.903974569169804e-05,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4230651855469,0.0,0.0,7.315041148103774e-05,298.68487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4236755371094,0.0,0.0,9.903965838020667e-05,298.5954895019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.42626953125,0.0,0.0,0.0004698006960097,285.2994689941406,294.1499938964844,295.0961303710937,291.9423217773437,296.737548828125,295.1622619628906,285.5383605957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010021183406934,6.111729788926823e-09,0.0010021121706813,-0.0150640467181801,0.0,0.0,0.0,-0.0078426646068692,60.0,11.06968116760254,-0.0,-6.846948963357137e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228180,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,9.391246567247435e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,9.889448847388849e-05,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,7.304312021005899e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.889440843835472e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0004691116919275,285.2979431152344,294.1499938964844,295.0862121582031,291.9420471191406,296.7085876464844,295.147216796875,285.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398410634514676e-09,0.0010006423108279,-0.0146137652918696,0.0,0.0,0.0,-0.0077574518509209,60.0,11.038620948791504,-0.0,-6.826876131071914e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228240,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4228210449219,0.0,0.0,9.391246567247435e-05,298.8358459472656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4184875488281,0.0,0.0,9.889448847388849e-05,299.0277404785156,303.1499938964844,285.1499938964844,0.0,-0.0,285.42047119140625,0.0,0.0,7.304312021005899e-05,298.6828918457031,303.1499938964844,285.1499938964844,0.0,-0.0,285.42108154296875,0.0,0.0,9.889440843835472e-05,298.59490966796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.42364501953125,0.0,0.0,0.0004691116919275,285.2979431152344,294.1499938964844,295.0862121582031,291.9420471191406,296.7085876464844,295.147216796875,285.5468139648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010006482480093,5.9398410634514676e-09,0.0010006423108279,-0.0146137652918696,0.0,0.0,0.0,-0.0077574518509209,60.0,11.038620948791504,-0.0,-6.826876131071914e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228300,298.7764892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.42156982421875,0.0,0.0,9.384392615174876e-05,298.83544921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4172668457031,0.0,0.0,9.88223182503134e-05,299.0267639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4192199707031,0.0,0.0,7.298981654457748e-05,298.681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4198303222656,0.0,0.0,9.882223093882204e-05,298.5946350097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.42236328125,0.0,0.0,0.000468769314466,285.2972412109375,294.1499938964844,295.0816650390625,291.9420166015625,296.6942749023437,295.1404724121094,285.5509948730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009999192552641,5.8544333825238945e-09,0.0009999133180826,-0.0143900252878665,0.0,0.0,0.0,-0.0077151181176304,60.0,11.023475646972656,-0.0,-6.81691361137382e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228360,298.7757263183594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4203186035156,0.0,0.0,9.377570677315816e-05,298.8350830078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4160461425781,0.0,0.0,9.875047544483095e-05,299.0258483886719,303.1499938964844,285.1499938964844,0.0,-0.0,285.41796875,0.0,0.0,7.293675298569724e-05,298.680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4185791015625,0.0,0.0,9.87503954092972e-05,298.5943908691406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4211120605469,0.0,0.0,0.000468428566819,285.29656982421875,294.1499938964844,295.07733154296875,291.9420471191406,296.6801147460937,295.1340637207031,285.5552062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009991922415792,5.769424937795975e-09,0.0009991864208132,-0.0141673302277922,0.0,0.0,0.0,-0.0076729757711291,60.0,11.008506774902344,-0.0,-6.80700438238091e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228420,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.364027209812777e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.860785212367772e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,7.283141167135909e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.860777208814396e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0004677520191762,285.2952880859375,294.1499938964844,295.0693359375,291.94219970703125,296.6519470214844,295.1219787597656,285.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977476438507,5.600649721770878e-09,0.0009977419394999,-0.0137251894921064,0.0,0.0,0.0,-0.0075893001630902,60.0,10.978906631469728,-0.0,-6.787352901937993e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228480,298.77423095703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4178771972656,0.0,0.0,9.364027209812777e-05,298.8343505859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4136657714844,0.0,0.0,9.860785212367772e-05,299.02398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.41558837890625,0.0,0.0,7.283141167135909e-05,298.6789855957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4161682128906,0.0,0.0,9.860777208814396e-05,298.5938415527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4186706542969,0.0,0.0,0.0004677520191762,285.2952880859375,294.1499938964844,295.0693359375,291.94219970703125,296.6519470214844,295.1219787597656,285.5635986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009977476438507,5.600649721770878e-09,0.0009977419394999,-0.0137251894921064,0.0,0.0,0.0,-0.0075893001630902,60.0,10.978906631469728,-0.0,-6.787352901937993e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228540,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,9.35061980271712e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.846666944213212e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.272713264683262e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,9.846658940659836e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.0004670823109336,285.2940979003906,294.1499938964844,295.0619201660156,291.9425048828125,296.62420654296875,295.111083984375,285.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963132906705,-0.0132875107228755,0.0,0.0,0.0,-0.0075064767152071,60.0,10.949874877929688,-0.0,-6.767927374085049e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228600,298.7727355957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.4155578613281,0.0,0.0,9.35061980271712e-05,298.83367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.411376953125,0.0,0.0,9.846666944213212e-05,299.0221252441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.41326904296875,0.0,0.0,7.272713264683262e-05,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.41387939453125,0.0,0.0,9.846658940659836e-05,298.5933532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41632080078125,0.0,0.0,0.0004670823109336,285.2940979003906,294.1499938964844,295.0619201660156,291.9425048828125,296.62420654296875,295.111083984375,285.5719299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009963187621906,5.4335811405792356e-09,0.0009963132906705,-0.0132875107228755,0.0,0.0,0.0,-0.0075064767152071,60.0,10.949874877929688,-0.0,-6.767927374085049e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228660,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.33735354919918e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,9.832696377998218e-05,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,7.262395229190588e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.832688374444842e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0004664196458179,285.29302978515625,294.1499938964844,295.0548400878906,291.9428405761719,296.59686279296875,295.1011962890625,285.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544140607118,0.0,0.0,0.0,-0.0074245226569473,60.0,10.92131519317627,-0.0,-6.74873348316396e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228720,298.7712707519531,303.1499938964844,285.1499938964844,0.0,-0.0,285.413330078125,0.0,0.0,9.33735354919918e-05,298.8330383300781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4092102050781,0.0,0.0,9.832696377998218e-05,299.02032470703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4110717773437,0.0,0.0,7.262395229190588e-05,298.6752319335937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4116516113281,0.0,0.0,9.832688374444842e-05,298.5928649902344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4140930175781,0.0,0.0,0.0004664196458179,285.29302978515625,294.1499938964844,295.0548400878906,291.9428405761719,296.59686279296875,295.1011962890625,285.58026123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009949050145223,5.268264935409661e-09,0.0009948997758328,-0.0128544140607118,0.0,0.0,0.0,-0.0074245226569473,60.0,10.92131519317627,-0.0,-6.74873348316396e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228780,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.324234997620806e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.818882244871928e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,7.252191426232457e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,9.818874241318554e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0004657643439713,285.2920837402344,294.1499938964844,295.0478515625,291.9431457519531,296.5699157714844,295.0921325683594,285.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1047943649962235e-09,0.0009935019770637,-0.0124261453747749,0.0,0.0,0.0,-0.0073434836231172,60.0,10.89310359954834,-0.0,-6.729780466230295e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228840,298.76983642578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4111633300781,0.0,0.0,9.324234997620806e-05,298.8324584960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071044921875,0.0,0.0,9.818882244871928e-05,299.0185241699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4089660644531,0.0,0.0,7.252191426232457e-05,298.6733703613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4095153808594,0.0,0.0,9.818874241318554e-05,298.5923767089844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41192626953125,0.0,0.0,0.0004657643439713,285.2920837402344,294.1499938964844,295.0478515625,291.9431457519531,296.5699157714844,295.0921325683594,285.58856201171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935070993378,5.1047943649962235e-09,0.0009935019770637,-0.0124261453747749,0.0,0.0,0.0,-0.0073434836231172,60.0,10.89310359954834,-0.0,-6.729780466230295e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228900,298.7691345214844,303.1499938964844,285.1499938964844,0.0,-0.0,285.41015625,0.0,0.0,9.31773756747134e-05,298.8321838378906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4060974121094,0.0,0.0,9.81203920673579e-05,299.0176086425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,7.247137546073645e-05,298.6724548339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.40850830078125,0.0,0.0,9.812031203182414e-05,298.5921630859375,303.1499938964844,285.1499938964844,0.0,-0.0,285.410888671875,0.0,0.0,0.0004654397780541,285.2916564941406,294.1499938964844,295.0443115234375,291.9432983398437,296.556640625,295.087890625,285.5926818847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928155923262,5.023826243899521e-09,0.0009928105864673,-0.0122140180319547,0.0,0.0,0.0,-0.0073033492080867,60.0,10.87910270690918,-0.0,-6.720402723203733e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18228960,298.7684326171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4091491699219,0.0,0.0,9.311277244705708e-05,298.8319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4051208496094,0.0,0.0,9.80523691396229e-05,299.0167236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4069519042969,0.0,0.0,7.242113497341052e-05,298.67156982421875,303.1499938964844,285.1499938964844,0.0,-0.0,285.40753173828125,0.0,0.0,9.805228910408914e-05,298.5919189453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4098815917969,0.0,0.0,0.0004651171038858,285.291259765625,294.1499938964844,295.04071044921875,291.9433898925781,296.5434265136719,295.0837707519531,285.5968017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009921272285282,4.943331965989728e-09,0.0009921223390847,-0.0120031302794814,0.0,0.0,0.0,-0.0072634448297321,60.0,10.865147590637209,-0.0,-6.711086086852448e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229020,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,9.29847010411322e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.791749471332878e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,7.232151983771473e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.791742195375264e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,0.0004644773434847,285.29052734375,294.1499938964844,295.0331115722656,291.9434509277344,296.5172424316406,295.0757141113281,285.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.837286949157717,-0.0,-6.692633292004757e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229080,298.7670288085937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4071960449219,0.0,0.0,9.29847010411322e-05,298.83135986328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4032287597656,0.0,0.0,9.791749471332878e-05,299.01495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.405029296875,0.0,0.0,7.232151983771473e-05,298.66973876953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40557861328125,0.0,0.0,9.791742195375264e-05,298.5914611816406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4079284667969,0.0,0.0,0.0004644773434847,285.29052734375,294.1499938964844,295.0331115722656,291.9434509277344,296.5172424316406,295.0757141113281,285.60504150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009907612111419,4.783731188950924e-09,0.0009907564381137,-0.0115849897265434,0.0,0.0,0.0,-0.0071843182668089,60.0,10.837286949157717,-0.0,-6.692633292004757e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229140,298.7657165527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4054870605469,0.0,0.0,9.286843851441516e-05,298.83087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.40155029296875,0.0,0.0,9.779506945051251e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4033508300781,0.0,0.0,7.223109423648566e-05,298.6680908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4039001464844,0.0,0.0,9.77949966909364e-05,298.591064453125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4062194824219,0.0,0.0,0.0004638966347556,285.2899780273437,294.1499938964844,295.02557373046875,291.9433288574219,296.49346923828125,295.0685729980469,285.6125793457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009895224357023,4.6388630714488954e-09,0.0009895177790895,-0.0112054403871297,0.0,0.0,0.0,-0.0071125016547739,60.0,10.811610221862791,-0.0,-6.675905694919494e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229200,298.765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.40533447265625,0.0,0.0,9.285836858907714e-05,298.8308410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4013977050781,0.0,0.0,9.778446838026866e-05,299.0132141113281,303.1499938964844,285.1499938964844,0.0,-0.0,285.4031982421875,0.0,0.0,7.22232653060928e-05,298.6679382324219,303.1499938964844,285.1499938964844,0.0,-0.0,285.4037475585937,0.0,0.0,9.778438834473492e-05,298.5910339355469,303.1499938964844,285.1499938964844,0.0,-0.0,285.40606689453125,0.0,0.0,0.0004638463142327,285.2899169921875,294.1499938964844,295.0248718261719,291.9432983398437,296.49139404296875,295.06793212890625,285.6132507324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009894149843603,4.6263131103785335e-09,0.0009894103277474,-0.0111725600436329,0.0,0.0,0.0,-0.0071062790229916,60.0,10.809377670288086,-0.0,-6.674457608824015e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229260,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.27337896428071e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,9.765327558852732e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,7.21263641025871e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.765319555299357e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0004632240161299,285.2893981933594,294.1499938964844,295.0157165527344,291.9428405761719,296.46588134765625,295.06024169921875,285.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070624845197e-09,0.0009880828438326,-0.0107658244669437,0.0,0.0,0.0,-0.007029318716377,60.0,10.78133773803711,-0.0,-6.65655690568201e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229320,298.76422119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.403564453125,0.0,0.0,9.27337896428071e-05,298.8302917480469,303.1499938964844,285.1499938964844,0.0,-0.0,285.3996887207031,0.0,0.0,9.765327558852732e-05,299.011474609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4014587402344,0.0,0.0,7.21263641025871e-05,298.6661682128906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4020080566406,0.0,0.0,9.765319555299357e-05,298.590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.404296875,0.0,0.0,0.0004632240161299,285.2893981933594,294.1499938964844,295.0157165527344,291.9428405761719,296.46588134765625,295.06024169921875,285.6214294433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009880872676149,4.471070624845197e-09,0.0009880828438326,-0.0107658244669437,0.0,0.0,0.0,-0.007029318716377,60.0,10.78133773803711,-0.0,-6.65655690568201e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229380,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,9.261101513402537e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,9.75239890976809e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,7.203087443485856e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,9.752390906214714e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0004626107402145,285.2890014648437,294.1499938964844,295.00537109375,291.9420166015625,296.4406433105469,295.05242919921875,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.3180841124979e-09,0.0009867746848613,-0.0103649944067001,0.0,0.0,0.0,-0.0069534764625132,60.0,10.753046989440918,-0.0,-6.638939709091575e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229440,298.7628173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4018859863281,0.0,0.0,9.261101513402537e-05,298.82977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,9.75239890976809e-05,299.0097351074219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3998107910156,0.0,0.0,7.203087443485856e-05,298.66436767578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,9.752390906214714e-05,298.59014892578125,303.1499938964844,285.1499938964844,0.0,-0.0,285.402587890625,0.0,0.0,0.0004626107402145,285.2890014648437,294.1499938964844,295.00537109375,291.9420166015625,296.4406433105469,295.05242919921875,285.62957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867789922282,4.3180841124979e-09,0.0009867746848613,-0.0103649944067001,0.0,0.0,0.0,-0.0069534764625132,60.0,10.753046989440918,-0.0,-6.638939709091575e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229500,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010925292969,0.0,0.0,9.255043551092967e-05,298.8294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,285.39727783203125,0.0,0.0,9.746019350131974e-05,299.00885009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3990173339844,0.0,0.0,7.198375533334911e-05,298.6634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995666503906,0.0,0.0,9.74601207417436e-05,298.5899353027344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4017944335937,0.0,0.0,0.0004623081476893,285.288818359375,294.1499938964844,294.9996643066406,291.9414367675781,296.4281616210937,295.0484313964844,285.6336364746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009861341677606,4.242599160875216e-09,0.000986129976809,-0.0101672196760773,0.0,0.0,0.0,-0.0069160591810941,60.0,10.738717079162598,-0.0,-6.63025616631785e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229560,298.7614440917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.4003295898437,0.0,0.0,9.249025606550276e-05,298.8292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.39654541015625,0.0,0.0,9.73968199105002e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39825439453125,0.0,0.0,7.193694909801707e-05,298.6625671386719,303.1499938964844,285.1499938964844,0.0,-0.0,285.3987731933594,0.0,0.0,9.739674715092406e-05,298.5897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4010314941406,0.0,0.0,0.0004620075342245,285.2886962890625,294.1499938964844,294.9935913085937,291.94073486328125,296.41571044921875,295.0443420410156,285.6376953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009854928357526,4.167608036453885e-09,0.0009854887612164,-0.0099707366898655,0.0,0.0,0.0,-0.0068788831122219,60.0,10.724305152893066,-0.0,-6.621635151304872e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229620,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,9.23710540519096e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,9.72712950897403e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,7.184423884609714e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,9.727122233016416e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0004614120989572,285.2884826660156,294.1499938964844,294.9801330566406,291.9389343261719,296.39093017578125,295.0359191894531,285.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019069077543236e-09,0.000984217505902,-0.0095815518870949,0.0,0.0,0.0,-0.0068052406422793,60.0,10.695236206054688,-0.0,-6.604575020219272e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229680,298.7600402832031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3988037109375,0.0,0.0,9.23710540519096e-05,298.8286437988281,303.1499938964844,285.1499938964844,0.0,-0.0,285.39508056640625,0.0,0.0,9.72712950897403e-05,299.0062561035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3967590332031,0.0,0.0,7.184423884609714e-05,298.6607666015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973083496094,0.0,0.0,9.727122233016416e-05,298.5892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,285.3995056152344,0.0,0.0,0.0004614120989572,285.2884826660156,294.1499938964844,294.9801330566406,291.9389343261719,296.39093017578125,295.0359191894531,285.64581298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009842215804383,4.019069077543236e-09,0.000984217505902,-0.0095815518870949,0.0,0.0,0.0,-0.0068052406422793,60.0,10.695236206054688,-0.0,-6.604575020219272e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
