time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18229740,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,9.22541439649649e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.714817861095072e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,7.175330392783508e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,9.714810585137457e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0004608281305991,285.2883605957031,294.1499938964844,294.9647521972656,291.9365539550781,296.3663635253906,295.02691650390625,285.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873387388608762e-09,0.0009829718619585,-0.0091998474672436,0.0,0.0,0.0,-0.0067330203019082,60.0,10.665435791015623,-0.0,-6.587864476159666e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229800,298.75860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3973999023437,0.0,0.0,9.22541439649649e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,285.3937072753906,0.0,0.0,9.714817861095072e-05,299.0044860839844,303.1499938964844,285.1499938964844,0.0,-0.0,285.3953857421875,0.0,0.0,7.175330392783508e-05,298.658935546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3959045410156,0.0,0.0,9.714810585137457e-05,298.5888366699219,303.1499938964844,285.1499938964844,0.0,-0.0,285.3980712890625,0.0,0.0,0.0004608281305991,285.2883605957031,294.1499938964844,294.9647521972656,291.9365539550781,296.3663635253906,295.02691650390625,285.65386962890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009829757036641,3.873387388608762e-09,0.0009829718619585,-0.0091998474672436,0.0,0.0,0.0,-0.0067330203019082,60.0,10.665435791015623,-0.0,-6.587864476159666e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229860,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,9.213922021444888e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,9.7027157607954e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,7.166391878854483e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,9.702708484837784e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0004602540575433,285.2883605957031,294.1499938964844,294.9471740722656,291.9334716796875,296.3419189453125,295.0172424316406,285.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730179720662363e-09,0.0009817471727728,-0.0088246213272213,0.0,0.0,0.0,-0.0066620255820453,60.0,10.634913444519045,-0.0,-6.571458044390965e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229920,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.39605712890625,0.0,0.0,9.213922021444888e-05,298.8274230957031,303.1499938964844,285.1499938964844,0.0,-0.0,285.3924255371094,0.0,0.0,9.7027157607954e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3940734863281,0.0,0.0,7.166391878854483e-05,298.6571044921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.39459228515625,0.0,0.0,9.702708484837784e-05,298.58837890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.396728515625,0.0,0.0,0.0004602540575433,285.2883605957031,294.1499938964844,294.9471740722656,291.9334716796875,296.3419189453125,295.0172424316406,285.66192626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009817508980631,3.730179720662363e-09,0.0009817471727728,-0.0088246213272213,0.0,0.0,0.0,-0.0066620255820453,60.0,10.634913444519045,-0.0,-6.571458044390965e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18229980,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,9.202641376759856e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,9.690836304798722e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,7.15761780156754e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,9.690829028841108e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.000459690549178,285.2884216308594,294.1499938964844,294.9271545410156,291.9296875,296.3175964355469,295.0067749023437,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589607500131819e-09,0.000980545184575,-0.0084562972187995,0.0,0.0,0.0,-0.0065923379734158,60.0,10.603516578674316,-0.0,-6.5553741990243e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230040,298.7557678222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948059082031,0.0,0.0,9.202641376759856e-05,298.8267822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3912048339844,0.0,0.0,9.690836304798722e-05,299.0009765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3928527832031,0.0,0.0,7.15761780156754e-05,298.6552429199219,303.1499938964844,285.1499938964844,0.0,-0.0,285.39337158203125,0.0,0.0,9.690829028841108e-05,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3954772949219,0.0,0.0,0.000459690549178,285.2884216308594,294.1499938964844,294.9271545410156,291.9296875,296.3175964355469,295.0067749023437,285.6699523925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009805486770346,3.589607500131819e-09,0.000980545184575,-0.0084562972187995,0.0,0.0,0.0,-0.0065923379734158,60.0,10.603516578674316,-0.0,-6.5553741990243e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230100,298.7550354003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.39422607421875,0.0,0.0,9.197101462632418e-05,298.826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,9.68500244198367e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,285.39227294921875,0.0,0.0,7.15330897946842e-05,298.654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3927917480469,0.0,0.0,9.684995893621816e-05,298.5876770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.3948974609375,0.0,0.0,0.0004594138590618,285.2885131835937,294.1499938964844,294.9161682128906,291.9274597167969,296.3054504394531,295.0010681152344,285.6739501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009799589170143,3.520582936289429e-09,0.0009799554245546,-0.0082754390314221,0.0,0.0,0.0,-0.0065581216476857,60.0,10.587323188781738,-0.0,-6.547482911400948e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230160,298.7542724609375,303.1499938964844,285.1499938964844,0.0,-0.0,285.3936767578125,0.0,0.0,9.191602293867618e-05,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901062011719,0.0,0.0,9.67921077972278e-05,298.99920654296875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3917236328125,0.0,0.0,7.149031443987042e-05,298.6533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922424316406,0.0,0.0,9.679204231360929e-05,298.5874328613281,303.1499938964844,285.1499938964844,0.0,-0.0,285.3943176269531,0.0,0.0,0.0004591391189023,285.2886047363281,294.1499938964844,294.90447998046875,291.925048828125,296.29327392578125,294.99517822265625,285.6779479980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009793727658689,3.452049535113133e-09,0.0009793693898245,-0.0080958670005202,0.0,0.0,0.0,-0.0065241470001637,60.0,10.570940971374512,-0.0,-6.53965344099561e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230220,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,9.180719644064084e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,9.66775114648044e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,7.140567322494462e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.667744598118588e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0004585955466609,285.2888488769531,294.1499938964844,294.8788452148437,291.9195251464844,296.2689819335937,294.9828796386719,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316446228751601e-09,0.0009782090783119,-0.0077405571937561,0.0,0.0,0.0,-0.0064569185487926,60.0,10.53764820098877,-0.0,-6.52417497803981e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230280,298.7528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.392578125,0.0,0.0,9.180719644064084e-05,298.8253173828125,303.1499938964844,285.1499938964844,0.0,-0.0,285.3890686035156,0.0,0.0,9.66775114648044e-05,298.9974060058594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3906555175781,0.0,0.0,7.140567322494462e-05,298.6513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3911437988281,0.0,0.0,9.667744598118588e-05,298.58697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3932189941406,0.0,0.0,0.0004585955466609,285.2888488769531,294.1499938964844,294.8788452148437,291.9195251464844,296.2689819335937,294.9828796386719,285.6859130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009782123379409,3.316446228751601e-09,0.0009782090783119,-0.0077405571937561,0.0,0.0,0.0,-0.0064569185487926,60.0,10.53764820098877,-0.0,-6.52417497803981e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230340,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,9.17005236260593e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,9.656517795519905e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,7.132270548027009e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.65651124715805e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0004580626846291,285.2892150878906,294.1499938964844,294.8500061035156,291.9129943847656,296.2445983886719,294.9692077636719,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.502666473388672,-0.0,-6.509019812028782e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
18230400,298.7513122558594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3915710449219,0.0,0.0,9.17005236260593e-05,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,285.3881225585937,0.0,0.0,9.656517795519905e-05,298.99560546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.3896789550781,0.0,0.0,7.132270548027009e-05,298.6494445800781,303.1499938964844,285.1499938964844,0.0,-0.0,285.3901672363281,0.0,0.0,9.65651124715805e-05,298.58648681640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.3922119140625,0.0,0.0,0.0004580626846291,285.2892150878906,294.1499938964844,294.8500061035156,291.9129943847656,296.2445983886719,294.9692077636719,285.69384765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009770756587386,3.183519892147046e-09,0.0009770725155249,-0.0073922574520111,0.0,0.0,0.0,-0.0063910214230418,60.0,10.502666473388672,-0.0,-6.509019812028782e-08,0.0,281.89654541015625,283.8877868652344,294.2012939453125,295.67755126953125,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,5.5746843796923956e-21,2.7873421898461978e-21,2.7873421898461978e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
