time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17625600,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.5585116707541045e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.9899534765225465e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,2.694235893413444e-13,297.1499938964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.1499938964844,0.9990000128746032,0.0,1.2780295485098625e-12,293.1499938964844,294.1499938964844,296.45001220703125,294.1924743652344,293.1499938964844,293.1499938964844,293.1499938964844,0.0,0.0,0.0,0.0,1.0,1.0,1.950252872878148e-14,5.69694139952726e-13,-5.89196660211178e-13,-1.1588908001639033e-12,0.0,0.0,0.0,0.0,60.0,0.0,-0.0,-5.066788513209878e-25,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625660,296.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0004731879162136,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,0.0004982896498404,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0003680350491777,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.263427734375,0.0,0.0,0.0004982896498404,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.0023636717814952,293.31121826171875,294.1499938964844,296.4237060546875,294.1676025390625,294.122802734375,294.2167358398437,293.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,0.0179206598550081,1.680530914427436e-08,-0.0179206766188144,-0.061987567692995,0.0,0.0,0.0,0.0826345011591911,60.0,39.85481262207031,-0.0,-1.733099679768202e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625720,296.8938293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0004731879162136,296.8910522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.26324462890625,0.0,0.0,0.0004982896498404,296.8941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2632751464844,0.0,0.0,0.0003680350491777,296.897705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.263427734375,0.0,0.0,0.0004982896498404,297.1465148925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2700500488281,0.0,0.0,0.0023636717814952,293.31121826171875,294.1499938964844,296.4237060546875,294.1676025390625,294.122802734375,294.2167358398437,293.1575622558594,0.0,0.0,0.0,0.0,1.0,1.0,0.0179206598550081,1.680530914427436e-08,-0.0179206766188144,-0.061987567692995,0.0,0.0,0.0,0.0826345011591911,60.0,39.85481262207031,-0.0,-1.733099679768202e-06,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625780,296.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0001012226057355,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0001065922770067,296.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,7.872869173297659e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0001065922770067,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,0.0005056278896518,293.29168701171875,294.1499938964844,296.398193359375,294.1434326171875,294.2434387207031,295.3703918457031,293.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791036766022,1.7599278478996894e-08,0.0010790860978886,-0.0451443754136562,0.0,0.0,0.0,-0.0134298093616962,60.0,10.22959327697754,0.0,-7.930711376502586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625840,296.8100280761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0001012226057355,296.7861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0001065922770067,296.8101806640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,7.872869173297659e-05,296.7975769042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0001065922770067,297.116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25616455078125,0.0,0.0,0.0005056278896518,293.29168701171875,294.1499938964844,296.398193359375,294.1434326171875,294.2434387207031,295.3703918457031,293.1528015136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791036766022,1.7599278478996894e-08,0.0010790860978886,-0.0451443754136562,0.0,0.0,0.0,-0.0134298093616962,60.0,10.22959327697754,0.0,-7.930711376502586e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625900,296.8030700683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001032850996125,296.7706604003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001087641794583,296.8031921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,8.033285121200606e-05,296.78375244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001087641794583,297.1011657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562255859375,0.0,0.0,0.0005159304710105,293.2914428710937,294.1499938964844,296.3857421875,294.1316223144531,294.26434326171875,295.70001220703125,293.1528625488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001100491033867,1.7581452738113512e-08,0.0011004734551534,-0.0450763255357742,0.0,0.0,0.0,-0.0135301398113369,60.0,5.293758392333984,0.0,-8.257192973815108e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17625960,296.8070983886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,0.0001032309301081,296.7687072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506103515625,0.0,0.0,0.0001087071359506,296.8071594238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,8.029072341741994e-05,296.7831420898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0001087071359506,297.0877990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0005156598635949,293.29119873046875,294.1499938964844,296.3734436035156,294.1199951171875,294.2850341796875,295.91754150390625,293.1531677246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010999138467013,1.7548240194287246e-08,0.0010998962679877,-0.0449898466467857,0.0,0.0,0.0,-0.0135121895000338,60.0,3.514017343521118,0.0,-8.248532878951664e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626020,296.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0001031639185384,296.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0001086365737137,296.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,8.023860573302954e-05,296.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0001086365737137,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.000515325111337,293.2906494140625,294.1499938964844,296.34942626953125,294.0972595214844,294.3254089355469,296.1568298339844,293.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991998715326,1.7464156343294235e-08,0.0010991824092343,-0.0447701551020145,0.0,0.0,0.0,-0.0134705314412713,60.0,2.561424016952514,0.0,-8.237827842094705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626080,296.830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0001031639185384,296.7857360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,0.0001086365737137,296.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,8.023860573302954e-05,296.8022766113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,0.0001086365737137,297.070068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.000515325111337,293.2906494140625,294.1499938964844,296.34942626953125,294.0972595214844,294.3254089355469,296.1568298339844,293.1541748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010991998715326,1.7464156343294235e-08,0.0010991824092343,-0.0447701551020145,0.0,0.0,0.0,-0.0134705314412713,60.0,2.561424016952514,0.0,-8.237827842094705e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626140,296.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0001030760031426,296.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.000108543994429,296.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,8.017022628337145e-05,296.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.000108543994429,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564697265625,0.0,0.0,0.000514885992743,293.29010009765625,294.1499938964844,296.326171875,294.0752258300781,294.364501953125,296.2523803710937,293.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.4303317070007324,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626200,296.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.0001030760031426,296.8149719238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,0.000108543994429,296.86041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509460449219,0.0,0.0,8.017022628337145e-05,296.8332214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.000108543994429,297.0632629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564697265625,0.0,0.0,0.000514885992743,293.29010009765625,294.1499938964844,296.326171875,294.0752258300781,294.364501953125,296.2523803710937,293.155517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982631938531,1.7354626180576815e-08,0.0010982458479702,-0.0444839783012867,0.0,0.0,0.0,-0.0134162325412034,60.0,2.4303317070007324,0.0,-8.223792491435233e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626260,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0001029651321005,296.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0001084272444131,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,8.008399163372815e-05,296.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001084272444131,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0005143321468494,293.2895202636719,294.1499938964844,296.3035888671875,294.0538635253906,294.4023132324219,296.28387451171875,293.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.3958663940429688,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626320,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0001029651321005,296.8465881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0001084272444131,296.8911437988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,8.008399163372815e-05,296.866455078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001084272444131,297.0641784667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0005143321468494,293.2895202636719,294.1499938964844,296.3035888671875,294.0538635253906,294.4023132324219,296.28387451171875,293.1570739746094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010970819275826,1.7216477132819822e-08,0.0010970646981149,-0.0441230125725269,0.0,0.0,0.0,-0.0133477468043565,60.0,2.3958663940429688,0.0,-8.206110635455843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626380,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001028278202284,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001082826493075,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.997719512786716e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0001082826493075,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0005136462277732,293.2889099121094,294.1499938964844,296.2817687988281,294.0331726074219,294.4389953613281,296.287841796875,293.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3728156089782715,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626440,296.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001028278202284,296.8768920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001082826493075,296.92010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.997719512786716e-05,296.8984680175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0001082826493075,297.0697326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0005136462277732,293.2889099121094,294.1499938964844,296.2817687988281,294.0331726074219,294.4389953613281,296.287841796875,293.1588134765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010956189362332,1.7045378442048786e-08,0.0010956018231809,-0.0436759293079376,0.0,0.0,0.0,-0.013262927532196,60.0,2.3728156089782715,0.0,-8.184237287878204e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626500,296.9335632324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0001027479229378,296.8908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0001081985101336,296.9335021972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,7.991505117388442e-05,296.91339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001081985101336,297.07379150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.00051324715605,293.2886047363281,294.1499938964844,296.2710876464844,294.0230712890625,294.4568176269531,296.2838134765625,293.15972900390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010947675909847,1.69458225229846e-08,0.001094750710763,-0.0434157699346542,0.0,0.0,0.0,-0.0132135730236768,60.0,2.3620927333831787,0.0,-8.17152354670725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626560,296.9462280273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0001026598038151,296.9040222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0001081057198462,296.9461669921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,7.984651892911643e-05,296.92742919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001081057198462,297.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565612792969,0.0,0.0,0.0005128069897182,293.2882995605469,294.1499938964844,296.2606201171875,294.0131530761719,294.474365234375,296.2777404785156,293.1606750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010938288178294,1.6836029459454952e-08,0.0010938120540231,-0.0431288592517375,0.0,0.0,0.0,-0.0131591456010937,60.0,2.3514201641082764,0.0,-8.157513775586268e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626620,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0001024597586365,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0001078950590454,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,7.969092257553712e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0001078950590454,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0005118077388033,293.28765869140625,294.1499938964844,296.2401428222656,293.9937744140625,294.5085754394531,296.2624816894531,293.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.3300116062164307,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626680,296.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0001024597586365,296.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0001078950590454,296.9694519042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,7.969092257553712e-05,296.95330810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0001078950590454,297.08819580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25653076171875,0.0,0.0,0.0005118077388033,293.28765869140625,294.1499938964844,296.2401428222656,293.9937744140625,294.5085754394531,296.2624816894531,293.1626281738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010916973697021,1.6586763962322948e-08,0.0010916808387264,-0.0424774326384067,0.0,0.0,0.0,-0.013035574927926,60.0,2.3300116062164307,0.0,-8.125751804755056e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626740,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001022246578941,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001076474873116,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.950807048473507e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0001076474873116,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0005106333410367,293.2870178222656,294.1499938964844,296.2203674316406,293.9750366210937,294.541748046875,296.2450561523437,293.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308414936065674,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626800,296.9904479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001022246578941,296.94903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001076474873116,296.9903564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.950807048473507e-05,296.9764404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0001076474873116,297.0986022949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2565002441406,0.0,0.0,0.0005106333410367,293.2870178222656,294.1499938964844,296.2203674316406,293.9750366210937,294.541748046875,296.2450561523437,293.1646423339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010891924612224,1.6293823179580613e-08,0.0010891761630773,-0.0417117960751056,0.0,0.0,0.0,-0.0128903528675436,60.0,2.308414936065674,0.0,-8.08850373346104e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626860,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001019564297166,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.000107365027361,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.929944695206359e-05,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.000107365027361,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0005092934588901,293.2863464355469,294.1499938964844,296.2012634277344,293.9569396972656,294.5738830566406,296.2269287109375,293.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2865943908691406,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626920,297.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001019564297166,296.9674072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.000107365027361,297.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.929944695206359e-05,296.99688720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.000107365027361,297.1091003417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2564392089844,0.0,0.0,0.0005092934588901,293.2863464355469,294.1499938964844,296.2012634277344,293.9569396972656,294.5738830566406,296.2269287109375,293.1667175292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010863345814868,1.5959605192961135e-08,0.0010863186325877,-0.0408381894230842,0.0,0.0,0.0,-0.0127246687188744,60.0,2.2865943908691406,0.0,-8.046112043302855e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17626980,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001016599562717,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001070528305717,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.906885730335489e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0001070528305717,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0005078125395812,293.2856750488281,294.1499938964844,296.18280029296875,293.9394836425781,294.6048583984375,296.20880126953125,293.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2646291255950928,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627040,297.0255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001016599562717,296.9831237792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001070528305717,297.0253601074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.906885730335489e-05,297.0147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0001070528305717,297.1194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2563781738281,0.0,0.0,0.0005078125395812,293.2856750488281,294.1499938964844,296.18280029296875,293.9394836425781,294.6048583984375,296.20880126953125,293.1687927246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010831758845597,1.5590201130066816e-08,0.0010831602849066,-0.0398725047707557,0.0,0.0,0.0,-0.0125415408983826,60.0,2.2646291255950928,0.0,-7.999386752999271e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627100,297.0329284667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0001015033267321,296.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001068878918886,297.03277587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,7.8947028669063e-05,297.0228271484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0001068878918886,297.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0005070301122032,293.28533935546875,294.1499938964844,296.173828125,293.93096923828125,294.6199035644531,296.19989013671875,293.1698608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010815068380907,1.539503458047875e-08,0.0010814914712682,-0.039362259209156,0.0,0.0,0.0,-0.0124447885900735,60.0,2.253650188446045,0.0,-7.974755078521414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627160,297.0399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001013438013615,296.9964904785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,0.0001067198973032,297.039794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513427734375,0.0,0.0,7.882295176386833e-05,297.0303649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25146484375,0.0,0.0,0.0001067198973032,297.1293029785156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562866210937,0.0,0.0,0.0005062332493253,293.2850036621094,294.1499938964844,296.1649780273437,293.922607421875,294.6346740722656,296.1910705566406,293.1708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010798072908073,1.519626380286354e-08,0.0010797920404002,-0.0388425663113594,0.0,0.0,0.0,-0.0123462509363889,60.0,2.2427077293396,0.0,-7.949707736543132e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627220,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0001010214546113,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0001063804593286,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,7.857224409235641e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001063804593286,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0005046231090091,293.2843017578125,294.1499938964844,296.1477966308594,293.9063415527344,294.6635131835937,296.1738586425781,293.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625968761466e-08,0.0010763577884063,-0.0377923622727394,0.0,0.0,0.0,-0.0121471425518393,60.0,2.221065759658813,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627280,297.0528564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,0.0001010214546113,297.008056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0001063804593286,297.0527038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513122558594,0.0,0.0,7.857224409235641e-05,297.0442199707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001063804593286,297.1387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2561950683594,0.0,0.0,0.0005046231090091,293.2843017578125,294.1499938964844,296.1477966308594,293.9063415527344,294.6635131835937,296.1738586425781,293.1730041503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010763725731521,1.4794625968761466e-08,0.0010763577884063,-0.0377923622727394,0.0,0.0,0.0,-0.0121471425518393,60.0,2.221065759658813,0.0,-7.89921656974002e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627340,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0001007082464639,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.000106050632894,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,7.832863775547594e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.000106050632894,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0005030585452914,293.2835998535156,294.1499938964844,296.1312561035156,293.89068603515625,294.69140625,296.1571655273437,293.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404375470178366e-08,0.0010730207432061,-0.0367718264460563,0.0,0.0,0.0,-0.0119536779820919,60.0,2.1999967098236084,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627400,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0001007082464639,297.01812744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.000106050632894,297.0643615722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,7.832863775547594e-05,297.0566101074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.000106050632894,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2560729980469,0.0,0.0,0.0005030585452914,293.2835998535156,294.1499938964844,296.1312561035156,293.89068603515625,294.69140625,296.1571655273437,293.17510986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073035178706,1.4404375470178366e-08,0.0010730207432061,-0.0367718264460563,0.0,0.0,0.0,-0.0119536779820919,60.0,2.1999967098236084,0.0,-7.850311334323123e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627460,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001004186051432,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001057456247508,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.810335955582559e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0001057456247508,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0005016117356717,293.28289794921875,294.1499938964844,296.11529541015625,293.8755798339844,294.7183532714844,296.1410522460937,293.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043479268366356e-08,0.0010699346894398,-0.0358279459178447,0.0,0.0,0.0,-0.0117747662588953,60.0,2.1798031330108643,0.0,-7.805218871226317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627520,297.0751647949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0001004186051432,297.02691650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001057456247508,297.0749816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,7.810335955582559e-05,297.0677795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25128173828125,0.0,0.0,0.0001057456247508,297.15679931640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2559509277344,0.0,0.0,0.0005016117356717,293.28289794921875,294.1499938964844,296.11529541015625,293.8755798339844,294.7183532714844,296.1410522460937,293.1771850585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010699486592784,1.4043479268366356e-08,0.0010699346894398,-0.0358279459178447,0.0,0.0,0.0,-0.0117747662588953,60.0,2.1798031330108643,0.0,-7.805218871226317e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627580,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001001490090857,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001054617314366,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,7.789367373334244e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0001054617314366,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0005002650432288,293.2821655273437,294.1499938964844,296.0999450683594,293.8610534667969,294.7444152832031,296.12548828125,293.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707572854571026e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.160610675811768,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627640,297.0848999023437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001001490090857,297.0346069335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,0.0001054617314366,297.0846862792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510986328125,0.0,0.0,7.789367373334244e-05,297.0779113769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.251220703125,0.0,0.0,0.0001054617314366,297.165283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0005002650432288,293.2821655273437,294.1499938964844,296.0999450683594,293.8610534667969,294.7444152832031,296.12548828125,293.17926025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010670769261196,1.3707572854571026e-08,0.0010670631891116,-0.0349493436515331,0.0,0.0,0.0,-0.0116082467138767,60.0,2.160610675811768,0.0,-7.76336577246184e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627700,297.0895080566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0001000145784928,297.0380859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,0.0001053201631293,297.0892639160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,7.778911822242662e-05,297.0826416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25115966796875,0.0,0.0,0.0001053201631293,297.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,0.0004995935014449,293.2818298339844,294.1499938964844,296.0924987792969,293.8539733886719,294.75714111328125,296.1178894042969,293.1802978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656442027539,1.354007128639978e-08,0.0010656306985765,-0.0345111936330795,0.0,0.0,0.0,-0.0115252081304788,60.0,2.151291608810425,0.0,-7.742537633248504e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627760,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,9.988231613533571e-05,297.0413818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,0.0001051808867487,297.0936889648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,7.768624345771968e-05,297.0871887207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511291503906,0.0,0.0,0.0001051808867487,297.17315673828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2556457519531,0.0,0.0,0.0004989328444935,293.2814636230469,294.1499938964844,296.085205078125,293.8470764160156,294.7696533203125,296.1104431152344,293.1813049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010642349952831,1.337527510969494e-08,0.0010642216075211,-0.0340800993144512,0.0,0.0,0.0,-0.0114435125142335,60.0,2.1421427726745605,0.0,-7.722073291915876e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627820,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,9.962461626855657e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0001049095153575,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,7.748581265332177e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,0.0001049095153575,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.0004976455820724,293.2807312011719,294.1499938964844,296.0710144042969,293.8336486816406,294.7940368652344,296.09600830078125,293.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054187952832308e-08,0.0010614760685712,-0.0332401096820831,0.0,0.0,0.0,-0.0112843355163931,60.0,2.124398708343506,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627880,297.1022644042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,9.962461626855657e-05,297.0473022460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0001049095153575,297.1019897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2509155273437,0.0,0.0,7.748581265332177e-05,297.095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,0.0001049095153575,297.18035888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554626464844,0.0,0.0,0.0004976455820724,293.2807312011719,294.1499938964844,296.0710144042969,293.8336486816406,294.7940368652344,296.09600830078125,293.1833190917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010614891070872,1.3054187952832308e-08,0.0010614760685712,-0.0332401096820831,0.0,0.0,0.0,-0.0112843355163931,60.0,2.124398708343506,0.0,-7.68227792491416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17627940,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,9.93763460428454e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0001046480756485,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.729270873824134e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0001046480756485,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.000496405409649,293.280029296875,294.1499938964844,296.0574035644531,293.8207702636719,294.8176574707031,296.0820617675781,293.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.107318639755249,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628000,297.1098327636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,9.93763460428454e-05,297.0525207519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0001046480756485,297.1095275878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25079345703125,0.0,0.0,7.729270873824134e-05,297.10357666015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0001046480756485,297.1869506835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2552795410156,0.0,0.0,0.000496405409649,293.280029296875,294.1499938964844,296.0574035644531,293.8207702636719,294.8176574707031,296.0820617675781,293.1853332519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010588435688987,1.2744849620105473e-08,0.0010588308796286,-0.0324307866394519,0.0,0.0,0.0,-0.0111309830099344,60.0,2.107318639755249,0.0,-7.644035804332816e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
