time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17628060,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,9.91413471638225e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001044006130541,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,7.710993668297306e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0001044006130541,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,0.000495231593959,293.279296875,294.1499938964844,296.0443420410156,293.80841064453125,294.84051513671875,296.0686950683594,293.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452058051337644e-08,0.0010563273681327,-0.031664703041315,0.0,0.0,0.0,-0.0109858345240354,60.0,2.090971708297729,0.0,-7.607927443586959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628120,297.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,9.91413471638225e-05,297.05712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001044006130541,297.1163024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25067138671875,0.0,0.0,7.710993668297306e-05,297.1106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0001044006130541,297.19287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,0.000495231593959,293.279296875,294.1499938964844,296.0443420410156,293.80841064453125,294.84051513671875,296.0686950683594,293.18731689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010563398245722,1.2452058051337644e-08,0.0010563273681327,-0.031664703041315,0.0,0.0,0.0,-0.0109858345240354,60.0,2.090971708297729,0.0,-7.607927443586959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628180,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,9.892138768918812e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001041689829435,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,7.693885709159076e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001041689829435,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0004941328079439,293.278564453125,294.1499938964844,296.0318298339844,293.7965393066406,294.8626708984375,296.0558166503906,293.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177991948192355e-08,0.001053983811289,-0.030947558581829,0.0,0.0,0.0,-0.0108499675989151,60.0,2.0753891468048096,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628240,297.1226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,9.892138768918812e-05,297.0611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.0001041689829435,297.122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,7.693885709159076e-05,297.1170959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2506408691406,0.0,0.0,0.0001041689829435,297.1981811523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0004941328079439,293.278564453125,294.1499938964844,296.0318298339844,293.7965393066406,294.8626708984375,296.0558166503906,293.1892395019531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010539960348978,1.2177991948192355e-08,0.001053983811289,-0.030947558581829,0.0,0.0,0.0,-0.0108499675989151,60.0,2.0753891468048096,0.0,-7.574205085347786e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628300,297.1253967285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,9.881721780402586e-05,297.0629577636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,0.0001040592906065,297.12506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504577636719,0.0,0.0,7.685783202759922e-05,297.1199951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25054931640625,0.0,0.0,0.0001040592906065,297.2006225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2548217773437,0.0,0.0,0.000493612489663,293.2782287597656,294.1499938964844,296.0257873535156,293.7908020019531,294.8734741210937,296.049560546875,293.1902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010528863640502,1.2048201547543158e-08,0.001052874373272,-0.0306079220026731,0.0,0.0,0.0,-0.0107856271788477,60.0,2.067885398864746,0.0,-7.558261216900064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628360,297.12799072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,9.871809743344784e-05,297.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,0.0001039549097185,297.1276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,7.678074325667694e-05,297.1227722167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.25048828125,0.0,0.0,0.0001039549097185,297.20294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.0004931173170916,293.2778625488281,294.1499938964844,296.0198669433594,293.78521728515625,294.8841247558594,296.0434265136719,293.191162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010518302442505,1.1924703002819116e-08,0.0010518182534724,-0.0302847437560558,0.0,0.0,0.0,-0.0107244038954377,60.0,2.0605924129486084,0.0,-7.543106050889038e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628420,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,9.853487426880748e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,0.0001037619658745,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,7.663823635084555e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.0001037619658745,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,0.0004922021180391,293.2771301269531,294.1499938964844,296.0083923339844,293.7743530273437,294.9049072265625,296.0315246582031,293.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498777264729,1.1696415391782013e-08,0.0010498659685254,-0.0296873170882463,0.0,0.0,0.0,-0.010611230507493,60.0,2.046637535095215,0.0,-7.515131983382163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628480,297.1327514648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,9.853487426880748e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502136230469,0.0,0.0,0.0001037619658745,297.13238525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.250244140625,0.0,0.0,7.663823635084555e-05,297.1278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503356933594,0.0,0.0,0.0001037619658745,297.2071838378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,0.0004922021180391,293.2771301269531,294.1499938964844,296.0083923339844,293.7743530273437,294.9049072265625,296.0315246582031,293.19305419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010498777264729,1.1696415391782013e-08,0.0010498659685254,-0.0296873170882463,0.0,0.0,0.0,-0.010611230507493,60.0,2.046637535095215,0.0,-7.515131983382163e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628540,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,9.837091783992946e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001035893146763,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,7.651071064174175e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0001035893146763,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,0.0004913830780424,293.27642822265625,294.1499938964844,295.9974670410156,293.7640075683594,294.9250793457031,296.0201110839844,293.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481305653229,1.1492130802537304e-08,0.001048119040206,-0.0291526801884174,0.0,0.0,0.0,-0.0105099575594067,60.0,2.033489942550659,0.0,-7.490142195365479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628600,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,9.837091783992946e-05,297.0704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001035893146763,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500915527344,0.0,0.0,7.651071064174175e-05,297.1322937011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25018310546875,0.0,0.0,0.0001035893146763,297.2109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543029785156,0.0,0.0,0.0004913830780424,293.27642822265625,294.1499938964844,295.9974670410156,293.7640075683594,294.9250793457031,296.0201110839844,293.1949157714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010481305653229,1.1492130802537304e-08,0.001048119040206,-0.0291526801884174,0.0,0.0,0.0,-0.0105099575594067,60.0,2.033489942550659,0.0,-7.490142195365479e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628660,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,9.822974243434146e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0001034406450344,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,7.640090916538611e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0001034406450344,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0004906778922304,293.27569580078125,294.1499938964844,295.98699951171875,293.7541198730469,294.94464111328125,296.0091247558594,293.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466263629496,1.1316232395586212e-08,0.0010466150706633,-0.0286923144012689,0.0,0.0,0.0,-0.0104227568954229,60.0,2.021216869354248,0.0,-7.468658935749772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628720,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,9.822974243434146e-05,297.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,0.0001034406450344,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499084472656,0.0,0.0,7.640090916538611e-05,297.13623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0001034406450344,297.2142944335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0004906778922304,293.27569580078125,294.1499938964844,295.98699951171875,293.7541198730469,294.94464111328125,296.0091247558594,293.19677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010466263629496,1.1316232395586212e-08,0.0010466150706633,-0.0286923144012689,0.0,0.0,0.0,-0.0104227568954229,60.0,2.021216869354248,0.0,-7.468658935749772e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628780,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,9.81113626039587e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0001033159860526,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,7.630883919773623e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,0.0001033159860526,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,0.0004900865606032,293.2749938964844,294.1499938964844,295.97705078125,293.74468994140625,294.963623046875,295.99859619140625,293.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453650029376,1.116873793449713e-08,0.0010453538270667,-0.0283062737435102,0.0,0.0,0.0,-0.0103496378287673,60.0,2.0097968578338623,0.0,-7.450667993680329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628840,297.14385986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,9.81113626039587e-05,297.0747375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0001033159860526,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,7.630883919773623e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2498474121094,0.0,0.0,0.0001033159860526,297.21728515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2538757324219,0.0,0.0,0.0004900865606032,293.2749938964844,294.1499938964844,295.97705078125,293.74468994140625,294.963623046875,295.99859619140625,293.1985778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453650029376,1.116873793449713e-08,0.0010453538270667,-0.0283062737435102,0.0,0.0,0.0,-0.0103496378287673,60.0,2.0097968578338623,0.0,-7.450667993680329e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628900,297.145263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,9.806275920709596e-05,297.0756225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0001032648069667,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,7.627103332197294e-05,297.1412048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.249755859375,0.0,0.0,0.0001032648069667,297.2185974121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537536621094,0.0,0.0,0.0004898437764495,293.2746276855469,294.1499938964844,295.9722595214844,293.7401428222656,294.9728698730469,295.9935302734375,293.1994934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001044847536832,1.1108182818020396e-08,0.0010448364773765,-0.0281477775424718,0.0,0.0,0.0,-0.0103196203708648,60.0,2.004469871520996,0.0,-7.443288296826722e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17628960,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,9.801955457078292e-05,297.076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0001032193104038,297.1462097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,7.623743294971064e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2496643066406,0.0,0.0,0.0001032193104038,297.2198791503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536315917969,0.0,0.0,0.0004896280006505,293.2742919921875,294.1499938964844,295.9675598144531,293.7357177734375,294.98199462890625,295.988525390625,293.20037841796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443875798955,1.1054353876716052e-08,0.0010443765204399,-0.0280068833380937,0.0,0.0,0.0,-0.0102929370477795,60.0,1.999339580535889,0.0,-7.436731408461128e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629020,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,9.79500837274827e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0001031461579259,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,7.618340168846771e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001031461579259,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0004892809665761,293.2735595703125,294.1499938964844,295.95855712890625,293.7271728515625,294.9999389648437,295.97882080078125,293.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436463635414,1.0967793784288917e-08,0.0010436353040859,-0.0277803186327219,0.0,0.0,0.0,-0.0102500198408961,60.0,1.989617109298706,0.0,-7.42619334914707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629080,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,9.79500837274827e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0001031461579259,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,7.618340168846771e-05,297.1452331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494812011719,0.0,0.0,0.0001031461579259,297.2221984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25341796875,0.0,0.0,0.0004892809665761,293.2735595703125,294.1499938964844,295.95855712890625,293.7271728515625,294.9999389648437,295.97882080078125,293.2021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010436463635414,1.0967793784288917e-08,0.0010436353040859,-0.0277803186327219,0.0,0.0,0.0,-0.0102500198408961,60.0,1.989617109298706,0.0,-7.42619334914707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629140,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.790965123102068e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0001031035790219,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,7.61519477237016e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0001031035790219,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0004890789859928,293.2728576660156,294.1499938964844,295.95001220703125,293.71905517578125,295.0173645019531,295.96954345703125,293.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432156268507,1.0917415416145104e-08,0.0010432046838104,-0.027648452669382,0.0,0.0,0.0,-0.0102250464260578,60.0,1.9808868169784544,0.0,-7.42006349696567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629200,297.15106201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.790965123102068e-05,297.0790405273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0001031035790219,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,7.61519477237016e-05,297.1474609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492980957031,0.0,0.0,0.0001031035790219,297.2242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.253173828125,0.0,0.0,0.0004890789859928,293.2728576660156,294.1499938964844,295.95001220703125,293.71905517578125,295.0173645019531,295.96954345703125,293.20391845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432156268507,1.0917415416145104e-08,0.0010432046838104,-0.027648452669382,0.0,0.0,0.0,-0.0102250464260578,60.0,1.9808868169784544,0.0,-7.42006349696567e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629260,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,9.788859460968524e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0001030814019031,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,7.613557681906968e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0001030814019031,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.0004889738047495,293.2721862792969,294.1499938964844,295.9424133300781,293.7118835449219,295.0343017578125,295.9607849121094,293.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891181290162422e-08,0.0010429803514853,-0.0275797843933105,0.0,0.0,0.0,-0.0102120405063033,60.0,1.9731289148330688,0.0,-7.416872449539369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629320,297.1528625488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,9.788859460968524e-05,297.0800170898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,0.0001030814019031,297.1524353027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490234375,0.0,0.0,7.613557681906968e-05,297.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0001030814019031,297.22607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2529296875,0.0,0.0,0.0004889738047495,293.2721862792969,294.1499938964844,295.9424133300781,293.7118835449219,295.0343017578125,295.9607849121094,293.20562744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429912945255,1.0891181290162422e-08,0.0010429803514853,-0.0275797843933105,0.0,0.0,0.0,-0.0102120405063033,60.0,1.9731289148330688,0.0,-7.416872449539369e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629380,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.787516319192946e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0001030672574415,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,7.612512854393572e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0001030672574415,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,0.0004889066913165,293.271484375,294.1499938964844,295.93621826171875,293.7060241699219,295.05096435546875,295.95263671875,293.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874444456021592e-08,0.0010428371606394,-0.0275359768420457,0.0,0.0,0.0,-0.010203743353486,60.0,1.96633780002594,0.0,-7.414836744601416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629440,297.1544494628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,9.787516319192946e-05,297.08087158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0001030672574415,297.154052734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,7.612512854393572e-05,297.151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489318847656,0.0,0.0,0.0001030672574415,297.2277526855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,0.0004889066913165,293.271484375,294.1499938964844,295.93621826171875,293.7060241699219,295.05096435546875,295.95263671875,293.2073669433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428481036797,1.0874444456021592e-08,0.0010428371606394,-0.0275359768420457,0.0,0.0,0.0,-0.010203743353486,60.0,1.96633780002594,0.0,-7.414836744601416e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629500,297.1551818847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,9.787110320758076e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.0001030629791785,297.15478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,7.612197077833116e-05,297.1518859863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24884033203125,0.0,0.0,0.0001030629791785,297.228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525634765625,0.0,0.0,0.0004888864350505,293.2711486816406,294.1499938964844,295.9336242675781,293.7035522460937,295.05914306640625,295.94891357421875,293.20819091796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428047971799,1.0869383615386141e-08,0.001042793970555,-0.0275227278470993,0.0,0.0,0.0,-0.01020123437047,60.0,1.963402271270752,0.0,-7.414221414592248e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629560,297.1558532714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,9.786881855688988e-05,297.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0001030605781124,297.1554260253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,7.612018816871569e-05,297.152587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.0001030605781124,297.229248046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25244140625,0.0,0.0,0.0004888750263489,293.2707824707031,294.1499938964844,295.93133544921875,293.701416015625,295.0672302246094,295.9454650878906,293.20904541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427804663777,1.0866537003551002e-08,0.0010427695233374,-0.0275152772665023,0.0,0.0,0.0,-0.0101998234167695,60.0,1.960792064666748,0.0,-7.413875380279934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629620,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.786884766072036e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0001030606144922,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.612021727254614e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,0.0001030606144922,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,0.0004888752009719,293.2701110839844,294.1499938964844,295.9276733398437,293.69793701171875,295.0830993652344,295.939453125,293.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866578747936728e-08,0.0010427698725834,-0.0275153871625661,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9563777446746824,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629680,297.1570129394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.786884766072036e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0001030606144922,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.612021727254614e-05,297.1538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24853515625,0.0,0.0,0.0001030606144922,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2522277832031,0.0,0.0,0.0004888752009719,293.2701110839844,294.1499938964844,295.9276733398437,293.69793701171875,295.0830993652344,295.939453125,293.2107238769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427808156237,1.0866578747936728e-08,0.0010427698725834,-0.0275153871625661,0.0,0.0,0.0,-0.0101998439058661,60.0,1.9563777446746824,0.0,-7.413880354079083e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629740,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,9.787463204702362e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0001030666971928,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,7.612471381435171e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001030666971928,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,0.0004889040719717,293.2694396972656,294.1499938964844,295.9251403808594,293.695556640625,295.0985412597656,295.934814453125,293.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428423993289,1.0873780986742076e-08,0.0010428314562886,-0.0275342371314764,0.0,0.0,0.0,-0.0102034136652946,60.0,1.95306932926178,0.0,-7.41475574272954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629800,297.1579895019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,9.787463204702362e-05,297.0824890136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,0.0001030666971928,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2482604980469,0.0,0.0,7.612471381435171e-05,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24835205078125,0.0,0.0,0.0001030666971928,297.2316589355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2519836425781,0.0,0.0,0.0004889040719717,293.2694396972656,294.1499938964844,295.9251403808594,293.695556640625,295.0985412597656,295.934814453125,293.2123718261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010428423993289,1.0873780986742076e-08,0.0010428314562886,-0.0275342371314764,0.0,0.0,0.0,-0.0102034136652946,60.0,1.95306932926178,0.0,-7.41475574272954e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629860,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.788565512280913e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001030783096211,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,7.613328489242122e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,0.0001030783096211,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.0004889591364189,293.2687683105469,294.1499938964844,295.92364501953125,293.6941223144531,295.1136169433594,295.9313049316406,293.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429597459733,1.088751222511064e-08,0.0010429489193484,-0.0275701824575662,0.0,0.0,0.0,-0.010210221633315,60.0,1.9506336450576784,0.0,-7.416426228701314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629920,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,9.788565512280913e-05,297.0827941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.248046875,0.0,0.0,0.0001030783096211,297.15838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480773925781,0.0,0.0,7.613328489242122e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481384277344,0.0,0.0,0.0001030783096211,297.2326354980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2517395019531,0.0,0.0,0.0004889591364189,293.2687683105469,294.1499938964844,295.92364501953125,293.6941223144531,295.1136169433594,295.9313049316406,293.2140197753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010429597459733,1.088751222511064e-08,0.0010429489193484,-0.0275701824575662,0.0,0.0,0.0,-0.010210221633315,60.0,1.9506336450576784,0.0,-7.416426228701314e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17629980,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,9.790097101358695e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0001030944331432,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,7.614519563503563e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.0,0.0,0.0001030944331432,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0004890356212854,293.26812744140625,294.1499938964844,295.9230651855469,293.6935729980469,295.1283874511719,295.92877197265625,293.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431229602545,1.0906594738457898e-08,0.0010431120172142,-0.0276201292872428,0.0,0.0,0.0,-0.0102196810767054,60.0,1.94896399974823,0.0,-7.418746861276304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630040,297.1595153808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,9.790097101358695e-05,297.0830383300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0001030944331432,297.1591186523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,7.614519563503563e-05,297.1564636230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.0,0.0,0.0001030944331432,297.2334899902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514953613281,0.0,0.0,0.0004890356212854,293.26812744140625,294.1499938964844,295.9230651855469,293.6935729980469,295.1283874511719,295.92877197265625,293.21563720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431229602545,1.0906594738457898e-08,0.0010431120172142,-0.0276201292872428,0.0,0.0,0.0,-0.0102196810767054,60.0,1.94896399974823,0.0,-7.418746861276304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630100,297.1598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,9.791043703444302e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,0.0001031044012052,297.159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,7.615255890414119e-05,297.1567687988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24786376953125,0.0,0.0,0.0001031044012052,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2513732910156,0.0,0.0,0.0004890828859061,293.2677917480469,294.1499938964844,295.9231262207031,293.693603515625,295.1356506347656,295.9279479980469,293.2164306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010432238923385,1.0918385306979417e-08,0.0010432129492983,-0.0276509914547204,0.0,0.0,0.0,-0.0102255269885063,60.0,1.9484797716140747,0.0,-7.420181447059805e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630160,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,9.792045602807776e-05,297.0832214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0001031149513437,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476806640625,0.0,0.0,7.616035145474598e-05,297.1570739746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0001031149513437,297.2342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2512512207031,0.0,0.0,0.0004891329444944,293.2674560546875,294.1499938964844,295.92333984375,293.69384765625,295.1428527832031,295.9273376464844,293.2172241210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010433308780193,1.0930871319203561e-08,0.001043319934979,-0.0276836734265089,0.0,0.0,0.0,-0.0102317174896597,60.0,1.9481258392333984,0.0,-7.42170058742886e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630220,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,9.794189099920914e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001031375213642,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,7.617702067364007e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001031375213642,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,0.0004892399883829,293.2668151855469,294.1499938964844,295.92437744140625,293.6947937011719,295.1571350097656,295.92645263671875,293.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435589356347,1.0957574403391844e-08,0.0010435479925945,-0.0277535673230886,0.0,0.0,0.0,-0.0102449534460902,60.0,1.947696685791016,0.0,-7.424949188816754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630280,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,9.794189099920914e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,0.0001031375213642,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474670410156,0.0,0.0,7.617702067364007e-05,297.1575927734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24755859375,0.0,0.0,0.0001031375213642,297.2349548339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510070800781,0.0,0.0,0.0004892399883829,293.2668151855469,294.1499938964844,295.92437744140625,293.6947937011719,295.1571350097656,295.92645263671875,293.2188415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010435589356347,1.0957574403391844e-08,0.0010435479925945,-0.0277535673230886,0.0,0.0,0.0,-0.0102449534460902,60.0,1.947696685791016,0.0,-7.424949188816754e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630340,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,9.796628000913188e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0001031632054946,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,7.619599637109786e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0001031632054946,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0004893618170171,293.26617431640625,294.1499938964844,295.926025390625,293.6963806152344,295.1711730957031,295.92645263671875,293.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438187746331,1.0987962539843464e-08,0.0010438078315928,-0.0278331078588962,0.0,0.0,0.0,-0.0102600185200572,60.0,1.9479163885116573,0.0,-7.428647563756385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630400,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,9.796628000913188e-05,297.08349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24725341796875,0.0,0.0,0.0001031632054946,297.1607360839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,7.619599637109786e-05,297.1580810546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0001031632054946,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507629394531,0.0,0.0,0.0004893618170171,293.26617431640625,294.1499938964844,295.926025390625,293.6963806152344,295.1711730957031,295.92645263671875,293.22039794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010438187746331,1.0987962539843464e-08,0.0010438078315928,-0.0278331078588962,0.0,0.0,0.0,-0.0102600185200572,60.0,1.9479163885116573,0.0,-7.428647563756385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630460,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,9.799232793739066e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001031906358548,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,7.621625263709575e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001031906358548,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.000489491969347,293.2655639648437,294.1499938964844,295.9282531738281,293.698486328125,295.1849975585937,295.9271850585937,293.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440963087603,1.1020414802942469e-08,0.0010440852493047,-0.0279180500656366,0.0,0.0,0.0,-0.0102761061862111,60.0,1.948630213737488,0.0,-7.432598181367214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
