time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17630520,297.1615295410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,9.799232793739066e-05,297.0835876464844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001031906358548,297.1611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,7.621625263709575e-05,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471618652344,0.0,0.0,0.0001031906358548,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505187988281,0.0,0.0,0.000489491969347,293.2655639648437,294.1499938964844,295.9282531738281,293.698486328125,295.1849975585937,295.9271850585937,293.22198486328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010440963087603,1.1020414802942469e-08,0.0010440852493047,-0.0279180500656366,0.0,0.0,0.0,-0.0102761061862111,60.0,1.948630213737488,0.0,-7.432598181367214e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630580,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,9.801936539588496e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001032191066769,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,7.623728015460074e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001032191066769,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,0.0004896270111203,293.26495361328125,294.1499938964844,295.9309387207031,293.7010192871094,295.1986083984375,295.9285583496094,293.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443843202665,1.1054100745866437e-08,0.0010443732608109,-0.0280062220990657,0.0,0.0,0.0,-0.0102928057312965,60.0,1.9497520923614504,0.0,-7.43670085512349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630640,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,9.801936539588496e-05,297.08367919921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,0.0001032191066769,297.1614990234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24688720703125,0.0,0.0,7.623728015460074e-05,297.1588134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0001032191066769,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,0.0004896270111203,293.26495361328125,294.1499938964844,295.9309387207031,293.7010192871094,295.1986083984375,295.9285583496094,293.2235107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010443843202665,1.1054100745866437e-08,0.0010443732608109,-0.0280062220990657,0.0,0.0,0.0,-0.0102928057312965,60.0,1.9497520923614504,0.0,-7.43670085512349e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630700,297.1620483398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,9.8033036920242e-05,297.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001032335057971,297.16168212890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,7.624791760463268e-05,297.1589660644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001032335057971,297.2369079589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2501525878906,0.0,0.0,0.0004896952887065,293.2646484375,294.1499938964844,295.93243408203125,293.7024230957031,295.205322265625,295.92950439453125,293.22430419921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445300722494,1.1071136007956284e-08,0.0010445190127938,-0.028050810098648,0.0,0.0,0.0,-0.0103012509644031,60.0,1.950473070144653,0.0,-7.438774929369174e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630760,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,9.804666478885338e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0001032478612614,297.1618347167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,7.625851867487654e-05,297.1590881347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24676513671875,0.0,0.0,0.0001032478612614,297.23712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0004897633916698,293.26434326171875,294.1499938964844,295.9339904785156,293.70391845703125,295.21197509765625,295.9305725097656,293.2250671386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010446752421557,1.1088121532054629e-08,0.0010446641827002,-0.0280952677130699,0.0,0.0,0.0,-0.0103096710518002,60.0,1.9512485265731807,0.0,-7.440844029815707e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630820,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,9.80737095233053e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001032763393595,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,7.627955346833915e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,0.0001032763393595,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0004898984916508,293.2637634277344,294.1499938964844,295.93731689453125,293.7070617675781,295.2252197265625,295.9328918457031,293.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449633700773,1.1121816356762793e-08,0.0010449523106217,-0.0281834620982408,0.0,0.0,0.0,-0.0103263752534985,60.0,1.9528976678848269,0.0,-7.444949545742929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630880,297.1624755859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,9.80737095233053e-05,297.0837707519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001032763393595,297.162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,7.627955346833915e-05,297.15936279296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,0.0001032763393595,297.2375793457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497863769531,0.0,0.0,0.0004898984916508,293.2637634277344,294.1499938964844,295.93731689453125,293.7070617675781,295.2252197265625,295.9328918457031,293.2265930175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010449633700773,1.1121816356762793e-08,0.0010449523106217,-0.0281834620982408,0.0,0.0,0.0,-0.0103263752534985,60.0,1.9528976678848269,0.0,-7.444949545742929e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17630940,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.80996701400727e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,0.0001033036824082,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,7.62997442507185e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0001033036824082,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0004900281783193,293.2631530761719,294.1499938964844,295.9407958984375,293.7103576660156,295.23828125,295.93560791015625,293.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452399728819,1.1154159373916173e-08,0.001045228797011,-0.0282681155949831,0.0,0.0,0.0,-0.0103424089029431,60.0,1.9547184705734253,0.0,-7.448891636840926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631000,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,9.80996701400727e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,0.0001033036824082,297.162353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463073730469,0.0,0.0,7.62997442507185e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0001033036824082,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24957275390625,0.0,0.0,0.0004900281783193,293.2631530761719,294.1499938964844,295.9407958984375,293.7103576660156,295.23828125,295.93560791015625,293.2281188964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010452399728819,1.1154159373916173e-08,0.001045228797011,-0.0282681155949831,0.0,0.0,0.0,-0.0103424089029431,60.0,1.9547184705734253,0.0,-7.448891636840926e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631060,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,9.812391363084316e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001033292064676,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,7.631859625689685e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0001033292064676,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.000490149250254,293.2626037597656,294.1499938964844,295.94439697265625,293.7137451171875,295.25115966796875,295.9385681152344,293.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454981820657,1.1184360104721236e-08,0.0010454870061948,-0.0283471625298261,0.0,0.0,0.0,-0.01035737991333,60.0,1.9566171169281008,0.0,-7.4525729587549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631120,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,9.812391363084316e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001033292064676,297.16259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,7.631859625689685e-05,297.1597595214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0001033292064676,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24932861328125,0.0,0.0,0.000490149250254,293.2626037597656,294.1499938964844,295.94439697265625,293.7137451171875,295.25115966796875,295.9385681152344,293.2296447753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010454981820657,1.1184360104721236e-08,0.0010454870061948,-0.0283471625298261,0.0,0.0,0.0,-0.01035737991333,60.0,1.9566171169281008,0.0,-7.4525729587549e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631180,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,9.81457851594314e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0001033522348734,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,7.633560744579881e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001033522348734,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004902585060335,293.26202392578125,294.1499938964844,295.9479675292969,293.7171325683594,295.26385498046875,295.94171142578125,293.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457311291247,1.1211611194994477e-08,0.0010457199532538,-0.0284184888005256,0.0,0.0,0.0,-0.0103708896785974,60.0,1.9585082530975344,0.0,-7.455895456587315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631240,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,9.81457851594314e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0001033522348734,297.16278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459411621094,0.0,0.0,7.633560744579881e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460021972656,0.0,0.0,0.0001033522348734,297.2387084960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491149902344,0.0,0.0,0.0004902585060335,293.26202392578125,294.1499938964844,295.9479675292969,293.7171325683594,295.26385498046875,295.94171142578125,293.23114013671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010457311291247,1.1211611194994477e-08,0.0010457199532538,-0.0284184888005256,0.0,0.0,0.0,-0.0103708896785974,60.0,1.9585082530975344,0.0,-7.455895456587315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631300,297.1632080078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,9.815526573220268e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0001033622247632,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.245849609375,0.0,0.0,7.63429852668196e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0001033622247632,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489929199219,0.0,0.0,0.0004903058870695,293.2617492675781,294.1499938964844,295.94970703125,293.7187805175781,295.2701416015625,295.9432983398437,293.2319030761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458319447934,1.1223427520690166e-08,0.0010458207689225,-0.0284494142979383,0.0,0.0,0.0,-0.0103767458349466,60.0,1.9594106674194336,0.0,-7.457336437255435e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631360,297.1632995605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,9.816414240049198e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,0.0001033715743687,297.1629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,7.634989015059546e-05,297.1600646972656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458190917969,0.0,0.0,0.0001033715743687,297.2390441894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2488708496094,0.0,0.0,0.0004903502413071,293.261474609375,294.1499938964844,295.951416015625,293.72039794921875,295.2763977050781,295.9449157714844,293.2326354980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459262412041,1.1234486230193852e-08,0.0010459150653332,-0.0284783598035573,0.0,0.0,0.0,-0.0103822266682982,60.0,1.960285902023316,0.0,-7.458685757910646e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631420,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,9.81800039880909e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0001033882726915,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,7.63622228987515e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001033882726915,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0004904294619336,293.26092529296875,294.1499938964844,295.9546813964844,293.7234802246094,295.2887878417969,295.9481201171875,293.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460956254974,1.1254243759140081e-08,0.0010460843332111,-0.0285300724208354,0.0,0.0,0.0,-0.0103920232504606,60.0,1.9619532823562624,0.0,-7.461095208327606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631480,297.1634521484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,9.81800039880909e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,0.0001033882726915,297.1631164550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455749511719,0.0,0.0,7.63622228987515e-05,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0001033882726915,297.2393493652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0004904294619336,293.26092529296875,294.1499938964844,295.9546813964844,293.7234802246094,295.2887878417969,295.9481201171875,293.234130859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460956254974,1.1254243759140081e-08,0.0010460843332111,-0.0285300724208354,0.0,0.0,0.0,-0.0103920232504606,60.0,1.9619532823562624,0.0,-7.461095208327606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631540,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,9.819176921155304e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0001034006563713,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,7.637137605343014e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.0001034006563713,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0004904881934635,293.2604064941406,294.1499938964844,295.9576110839844,293.7262878417969,295.3011169433594,295.9512939453125,293.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268898703065132e-08,0.0010462099453434,-0.0285684280097484,0.0,0.0,0.0,-0.0103992903605103,60.0,1.963473439216613,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631600,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,9.819176921155304e-05,297.0838928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0001034006563713,297.16326904296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,7.637137605343014e-05,297.1602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.0001034006563713,297.2396545410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484436035156,0.0,0.0,0.0004904881934635,293.2604064941406,294.1499938964844,295.9576110839844,293.7262878417969,295.3011169433594,295.9512939453125,293.2356262207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462212376296,1.1268898703065132e-08,0.0010462099453434,-0.0285684280097484,0.0,0.0,0.0,-0.0103992903605103,60.0,1.963473439216613,0.0,-7.462882933850778e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631660,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,9.819757542572916e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001034067754517,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,7.637589442310855e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0001034067754517,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0004905172390863,293.2598571777344,294.1499938964844,295.960205078125,293.7287292480469,295.31329345703125,295.95428466796875,293.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462831705808,1.1276140021720948e-08,0.0010462719947099,-0.0285873804241418,0.0,0.0,0.0,-0.0104028806090354,60.0,1.96461832523346,0.0,-7.463766849014064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631720,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,9.819757542572916e-05,297.0838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,0.0001034067754517,297.1634216308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452087402344,0.0,0.0,7.637589442310855e-05,297.1603698730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0001034067754517,297.2399597167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24822998046875,0.0,0.0,0.0004905172390863,293.2598571777344,294.1499938964844,295.960205078125,293.7287292480469,295.31329345703125,295.95428466796875,293.23712158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462831705808,1.1276140021720948e-08,0.0010462719947099,-0.0285873804241418,0.0,0.0,0.0,-0.0104028806090354,60.0,1.96461832523346,0.0,-7.463766849014064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631780,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,9.819640399655329e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001034055385389,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,7.637497765244916e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0001034055385389,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0004905113601125,293.2593688964844,294.1499938964844,295.9622802734375,293.7306823730469,295.3251342773437,295.9568176269531,293.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462707141414,1.1274674527328445e-08,0.0010462594218552,-0.0285835452377796,0.0,0.0,0.0,-0.0104021532461047,60.0,1.96511971950531,0.0,-7.463587792244655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631840,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,9.819640399655329e-05,297.0838317871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001034055385389,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,7.637497765244916e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451171875,0.0,0.0,0.0001034055385389,297.2402038574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2480163574219,0.0,0.0,0.0004905113601125,293.2593688964844,294.1499938964844,295.9622802734375,293.7306823730469,295.3251342773437,295.9568176269531,293.23858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010462707141414,1.1274674527328445e-08,0.0010462594218552,-0.0285835452377796,0.0,0.0,0.0,-0.0104021532461047,60.0,1.96511971950531,0.0,-7.463587792244655e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631900,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,9.81933408183977e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,0.0001034023152897,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,7.637259841430932e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001034023152897,297.2403564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0004904960514977,293.25909423828125,294.1499938964844,295.9631042480469,293.7314758300781,295.3309631347656,295.9578857421875,293.23931884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001046237302944,1.1270857136480572e-08,0.0010462261270731,-0.0285735558718442,0.0,0.0,0.0,-0.0104002580046653,60.0,1.9651780128479004,0.0,-7.46312238675273e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17631960,297.1639099121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,9.81891789706424e-05,297.08380126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0001033979278872,297.1636047363281,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,7.636936061317101e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0001033979278872,297.2404479980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.247802734375,0.0,0.0,0.0004904752713628,293.25885009765625,294.1499938964844,295.9637756347656,293.73211669921875,295.3367614746094,295.9588928222656,293.24005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010461930651217,1.1265669286331104e-08,0.0010461818892508,-0.0285599753260612,0.0,0.0,0.0,-0.0103976866230368,60.0,1.9651504755020144,0.0,-7.462489293175167e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632020,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,9.817704994929954e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001033851585816,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,7.635992369614542e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0001033851585816,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0004904146771878,293.25836181640625,294.1499938964844,295.964599609375,293.7328796386719,295.3482666015625,295.9606628417969,293.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460652410984,1.1250560483233585e-08,0.0010460539488121,-0.0285204295068979,0.0,0.0,0.0,-0.0103902025148272,60.0,1.964817881584168,0.0,-7.460646145318607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632080,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,9.817704994929954e-05,297.083740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0001033851585816,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,7.635992369614542e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0001033851585816,297.2406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0004904146771878,293.25836181640625,294.1499938964844,295.964599609375,293.7328796386719,295.3482666015625,295.9606628417969,293.2415466308594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460652410984,1.1250560483233585e-08,0.0010460539488121,-0.0285204295068979,0.0,0.0,0.0,-0.0103902025148272,60.0,1.964817881584168,0.0,-7.460646145318607e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632140,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,9.81548218987882e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,0.000103361751826,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,7.634263602085412e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.000103361751826,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004903036751784,293.2579040527344,294.1499938964844,295.9646301269531,293.7329406738281,295.3594970703125,295.9617614746094,293.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458275210112,1.1222862639215236e-08,0.001045816228725,-0.0284479353576898,0.0,0.0,0.0,-0.0103764673694968,60.0,1.9636447429656985,0.0,-7.457267514610066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632200,297.1640319824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,9.81548218987882e-05,297.0836486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445373535156,0.0,0.0,0.000103361751826,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,7.634263602085412e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.000103361751826,297.24090576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474060058594,0.0,0.0,0.0004903036751784,293.2579040527344,294.1499938964844,295.9646301269531,293.7329406738281,295.3594970703125,295.9617614746094,293.24298095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010458275210112,1.1222862639215236e-08,0.001045816228725,-0.0284479353576898,0.0,0.0,0.0,-0.0103764673694968,60.0,1.9636447429656985,0.0,-7.457267514610066e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632260,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,9.812565258471297e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001033310400089,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,7.63199568609707e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001033310400089,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0004901579814031,293.2574462890625,294.1499938964844,295.9638061523437,293.7321472167969,295.3705444335937,295.9622802734375,293.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455173905938,1.1186524595530044e-08,0.0010455062147229,-0.0283528268337249,0.0,0.0,0.0,-0.0103584565222263,60.0,1.961870074272156,0.0,-7.452836570109866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632320,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,9.812565258471297e-05,297.08355712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001033310400089,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444152832031,0.0,0.0,7.63199568609707e-05,297.1604919433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001033310400089,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472229003906,0.0,0.0,0.0004901579814031,293.2574462890625,294.1499938964844,295.9638061523437,293.7321472167969,295.3705444335937,295.9622802734375,293.24444580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010455173905938,1.1186524595530044e-08,0.0010455062147229,-0.0283528268337249,0.0,0.0,0.0,-0.0103584565222263,60.0,1.961870074272156,0.0,-7.452836570109866e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632380,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,9.808644972508772e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0001032897489494,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,7.628945604665205e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001032897489494,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0004899621126241,293.2569885253906,294.1499938964844,295.9620361328125,293.73046875,295.3813171386719,295.9620056152344,293.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450989939272,1.11376730060897e-08,0.0010450878180563,-0.028224965557456,0.0,0.0,0.0,-0.0103342356160283,60.0,1.959178447723389,0.0,-7.446882221984198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632440,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,9.808644972508772e-05,297.0834350585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0001032897489494,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442626953125,0.0,0.0,7.628945604665205e-05,297.16046142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,0.0001032897489494,297.2413024902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470397949219,0.0,0.0,0.0004899621126241,293.2569885253906,294.1499938964844,295.9620361328125,293.73046875,295.3813171386719,295.9620056152344,293.24591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010450989939272,1.11376730060897e-08,0.0010450878180563,-0.028224965557456,0.0,0.0,0.0,-0.0103342356160283,60.0,1.959178447723389,0.0,-7.446882221984198e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632500,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,9.806229354580864e-05,297.0833740234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0001032643122016,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,7.627066952409223e-05,297.1604309082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442321777344,0.0,0.0,0.0001032643122016,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469482421875,0.0,0.0,0.0004898414481431,293.2567749023437,294.1499938964844,295.96075439453125,293.729248046875,295.3865966796875,295.9614562988281,293.24664306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104484136682,1.110757530398132e-08,0.0010448303073644,-0.0281461868435144,0.0,0.0,0.0,-0.0103193139657378,60.0,1.9574146270751955,0.0,-7.443214400382203e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632560,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,9.803664579521865e-05,297.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0001032373111229,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,7.625072612427175e-05,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0001032373111229,297.2414855957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0004897133330814,293.2565612792969,294.1499938964844,295.9591979980469,293.727783203125,295.3918151855469,295.9607238769531,293.24737548828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010445680236443,1.1075625749867868e-08,0.0010445569641888,-0.0280625633895397,0.0,0.0,0.0,-0.0103034749627113,60.0,1.955505013465881,0.0,-7.439322047275709e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632620,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.79796313913539e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0001031772699207,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,7.62063791626133e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0001031772699207,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004894285229966,293.2561340332031,294.1499938964844,295.9552307128906,293.7240295410156,295.4021301269531,295.9588317871094,293.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439621983096,1.1004587463503412e-08,0.0010439512552693,-0.0278766211122274,0.0,0.0,0.0,-0.0102682663127779,60.0,1.9511723518371584,0.0,-7.43067118946783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632680,297.16412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,9.79796313913539e-05,297.0831298828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24395751953125,0.0,0.0,0.0001031772699207,297.163818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,7.62063791626133e-05,297.16033935546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440185546875,0.0,0.0,0.0001031772699207,297.2416381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466735839844,0.0,0.0,0.0004894285229966,293.2561340332031,294.1499938964844,295.9552307128906,293.7240295410156,295.4021301269531,295.9588317871094,293.2488098144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010439621983096,1.1004587463503412e-08,0.0010439512552693,-0.0278766211122274,0.0,0.0,0.0,-0.0102682663127779,60.0,1.9511723518371584,0.0,-7.43067118946783e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632740,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.790838521439582e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001031022475217,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.615096546942368e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001031022475217,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0004890726413577,293.2557067871094,294.1499938964844,295.95001220703125,293.71905517578125,295.4120483398437,295.95562744140625,293.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043202006258,1.0915819359524905e-08,0.0010431910632178,-0.0276442747563123,0.0,0.0,0.0,-0.0102242548018693,60.0,1.9453660249710083,0.0,-7.419868808256069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632800,297.1640930175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,9.790838521439582e-05,297.0829467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,0.0001031022475217,297.1637878417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24383544921875,0.0,0.0,7.615096546942368e-05,297.1602478027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001031022475217,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0004890726413577,293.2557067871094,294.1499938964844,295.95001220703125,293.71905517578125,295.4120483398437,295.95562744140625,293.250244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001043202006258,1.0915819359524905e-08,0.0010431910632178,-0.0276442747563123,0.0,0.0,0.0,-0.0102242548018693,60.0,1.9453660249710083,0.0,-7.419868808256069e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632860,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.783351561054587e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.000103023405245,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.609273598063737e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.000103023405245,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0004886986571364,293.2553100585937,294.1499938964844,295.9425354003906,293.7128601074219,295.4217224121094,295.951171875,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424047941341,1.082253486828222e-08,0.0010423939675092,-0.0274000987410545,0.0,0.0,0.0,-0.0101780127733945,60.0,1.938356637954712,0.0,-7.408524993479659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17632920,297.1640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.783351561054587e-05,297.0827331542969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.000103023405245,297.1637268066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.609273598063737e-05,297.1601257324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437744140625,0.0,0.0,0.000103023405245,297.2419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0004886986571364,293.2553100585937,294.1499938964844,295.9425354003906,293.7128601074219,295.4217224121094,295.951171875,293.251708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010424047941341,1.082253486828222e-08,0.0010423939675092,-0.0274000987410545,0.0,0.0,0.0,-0.0101780127733945,60.0,1.938356637954712,0.0,-7.408524993479659e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
