time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17632980,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.775801299838348e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001029438935802,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.60340117267333e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001029438935802,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0004883215297013,293.25494384765625,294.1499938964844,295.9320983886719,293.7054138183594,295.4309387207031,295.944580078125,293.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041599898599,1.0728463450959682e-08,0.0010415891883894,-0.0271538589149713,0.0,0.0,0.0,-0.0101313758641481,60.0,1.9291950464248653,0.0,-7.397094492489489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633040,297.1640014648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.775801299838348e-05,297.0824584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001029438935802,297.16363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.60340117267333e-05,297.1600036621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001029438935802,297.2420349121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0004883215297013,293.25494384765625,294.1499938964844,295.9320983886719,293.7054138183594,295.4309387207031,295.944580078125,293.2531433105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.001041599898599,1.0728463450959682e-08,0.0010415891883894,-0.0271538589149713,0.0,0.0,0.0,-0.0101313758641481,60.0,1.9291950464248653,0.0,-7.397094492489489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633100,297.1639404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,9.772025077836588e-05,297.082275390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001029041304718,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,7.600463868584484e-05,297.159912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001029041304718,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0004881328786723,293.2547607421875,294.1499938964844,295.92584228515625,293.7012634277344,295.4353332519531,295.9402770996094,293.2538452148437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010411974508315,1.0681411310997646e-08,0.0010411867406219,-0.0270306952297687,0.0,0.0,0.0,-0.0101080490276217,60.0,1.923720359802246,0.0,-7.39138101835124e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633160,297.16387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.768248855834828e-05,297.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001028643673635,297.1635131835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,7.5975272920914e-05,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435302734375,0.0,0.0,0.0001028643673635,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,0.0004879442567471,293.25457763671875,294.1499938964844,295.9189147949219,293.6968688964844,295.43963623046875,295.935546875,293.25457763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407951194792,1.063436538828455e-08,0.001040784525685,-0.026907542720437,0.0,0.0,0.0,-0.0100847268477082,60.0,1.9178968667984009,0.0,-7.3856696758412e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633220,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.760700049810112e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001027848702506,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.591655594296753e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001027848702506,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0004875671584159,293.25421142578125,294.1499938964844,295.9031677246094,293.6872863769531,295.4480285644531,295.9250793457031,293.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540305517281467e-08,0.0010399803286418,-0.0266613252460956,0.0,0.0,0.0,-0.0100380973890423,60.0,1.9054505825042725,0.0,-7.374258359504894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633280,297.16375732421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.760700049810112e-05,297.0816955566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001027848702506,297.1633605957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,7.591655594296753e-05,297.1595764160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.243408203125,0.0,0.0,0.0001027848702506,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0004875671584159,293.25421142578125,294.1499938964844,295.9031677246094,293.6872863769531,295.4480285644531,295.9250793457031,293.2560119628906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010399908060207,1.0540305517281467e-08,0.0010399803286418,-0.0266613252460956,0.0,0.0,0.0,-0.0100380973890423,60.0,1.9054505825042725,0.0,-7.374258359504894e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633340,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.753166523296386e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001027055404847,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,7.585796265630051e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001027055404847,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0004871908749919,293.2538757324219,294.1499938964844,295.8851318359375,293.6767578125,295.4558410644531,295.9120483398437,293.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446449927314916e-08,0.0010391777614131,-0.0264156367629766,0.0,0.0,0.0,-0.0099915694445371,60.0,1.890958547592163,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633400,297.16357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.753166523296386e-05,297.08123779296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001027055404847,297.1631774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,7.585796265630051e-05,297.1593322753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433166503906,0.0,0.0,0.0001027055404847,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0004871908749919,293.2538757324219,294.1499938964844,295.8851318359375,293.6767578125,295.4558410644531,295.9120483398437,293.2574462890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391882387921,1.0446449927314916e-08,0.0010391777614131,-0.0264156367629766,0.0,0.0,0.0,-0.0099915694445371,60.0,1.890958547592163,0.0,-7.362880438677166e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633460,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.745651914272456e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001026264144456,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.579951488878578e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001026264144456,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0004868155228905,293.2535400390625,294.1499938964844,295.8650207519531,293.6654357910156,295.463134765625,295.8969116210937,293.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352824375559068e-08,0.0010383771732449,-0.0261705424636602,0.0,0.0,0.0,-0.009945155121386,60.0,1.874929666519165,0.0,-7.351538755528966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633520,297.163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.745651914272456e-05,297.0807189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,0.0001026264144456,297.1629333496094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.579951488878578e-05,297.1590270996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24322509765625,0.0,0.0,0.0001026264144456,297.2421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456359863281,0.0,0.0,0.0004868155228905,293.2535400390625,294.1499938964844,295.8650207519531,293.6654357910156,295.463134765625,295.8969116210937,293.25885009765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010383875342085,1.0352824375559068e-08,0.0010383771732449,-0.0261705424636602,0.0,0.0,0.0,-0.009945155121386,60.0,1.874929666519165,0.0,-7.351538755528966e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633580,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,9.73815840552561e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001025474994094,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,7.574123446829617e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,0.0001025474994094,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0004864411894232,293.2532043457031,294.1499938964844,295.8430480957031,293.6533508300781,295.4698486328125,295.8797302246094,293.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375890415161,1.0259459060080193e-08,0.0010375787969678,-0.0259261280298233,0.0,0.0,0.0,-0.0098988702520728,60.0,1.8575208187103271,0.0,-7.340237573316699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633640,297.1630554199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,9.73815840552561e-05,297.0801086425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001025474994094,297.1626281738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,7.574123446829617e-05,297.1586608886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,0.0001025474994094,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2455139160156,0.0,0.0,0.0004864411894232,293.2532043457031,294.1499938964844,295.8430480957031,293.6533508300781,295.4698486328125,295.8797302246094,293.2602844238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010375890415161,1.0259459060080193e-08,0.0010375787969678,-0.0259261280298233,0.0,0.0,0.0,-0.0098988702520728,60.0,1.8575208187103271,0.0,-7.340237573316699e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633700,297.1628723144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,9.734422201290728e-05,297.07977294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,0.0001025081583065,297.1624450683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,7.571217429358512e-05,297.158447265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,0.0001025081583065,297.2420959472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.0004862545465584,293.2530517578125,294.1499938964844,295.8314208984375,293.6470642089844,295.4729309082031,295.8702087402344,293.260986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371910175308,1.0212906076390029e-08,0.0010371807729825,-0.0258042588829994,0.0,0.0,0.0,-0.0098757920786738,60.0,1.848209977149964,0.0,-7.334605811593067e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633760,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,9.730691817821936e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001024688681354,297.1622619628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,7.568315777461976e-05,297.1582336425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,0.0001024688681354,297.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.000486068194732,293.2529296875,294.1499938964844,295.8194580078125,293.6406555175781,295.4758605957031,295.8603515625,293.2616882324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010367935756221,1.016642503515186e-08,0.0010367833310738,-0.0256825760006904,0.0,0.0,0.0,-0.0098527492955327,60.0,1.838688611984253,0.0,-7.328985418553202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633820,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,9.723242692416534e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0001023904260364,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,7.562521932413802e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.0001023904260364,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0004856961022596,293.25262451171875,294.1499938964844,295.7944641113281,293.6273803710937,295.4814758300781,295.8398742675781,293.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073611278471617e-08,0.0010359897278249,-0.0254395958036184,0.0,0.0,0.0,-0.0098067373037338,60.0,1.8191968202590945,0.0,-7.317768080383757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633880,297.1623229980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,9.723242692416534e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0001023904260364,297.161865234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.242919921875,0.0,0.0,7.562521932413802e-05,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.0001023904260364,297.241943359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24530029296875,0.0,0.0,0.0004856961022596,293.25262451171875,294.1499938964844,295.7944641113281,293.6273803710937,295.4814758300781,295.8398742675781,293.2630920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010359997395426,1.0073611278471617e-08,0.0010359897278249,-0.0254395958036184,0.0,0.0,0.0,-0.0098067373037338,60.0,1.8191968202590945,0.0,-7.317768080383757e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17633940,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.715821215650068e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001023122749757,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,7.55674991523847e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0001023122749757,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.0004853253776673,293.2523498535156,294.1499938964844,295.768310546875,293.6137084960937,295.48638916015625,295.81768798828125,293.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352090466767,9.981145687731896e-09,0.001035199034959,-0.0251975208520889,0.0,0.0,0.0,-0.0097608985379338,60.0,1.7986685037612915,0.0,-7.30660190129129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634000,297.1618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.715821215650068e-05,297.0780029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001023122749757,297.16143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,7.55674991523847e-05,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.0001023122749757,297.2417907714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24517822265625,0.0,0.0,0.0004853253776673,293.2523498535156,294.1499938964844,295.768310546875,293.6137084960937,295.48638916015625,295.81768798828125,293.2644958496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010352090466767,9.981145687731896e-09,0.001035199034959,-0.0251975208520889,0.0,0.0,0.0,-0.0097608985379338,60.0,1.7986685037612915,0.0,-7.30660190129129e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634060,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,9.711681195767596e-05,297.0775451660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001022686774376,297.1611633300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,7.553529576398432e-05,297.15692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001022686774376,297.24169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0004851185949519,293.252197265625,294.1499938964844,295.75323486328125,293.6058654785156,295.48883056640625,295.8045349121094,293.2652893066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010347679490223,9.92956827872149e-09,0.0010347580537199,-0.0250624902546405,0.0,0.0,0.0,-0.0097353300079703,60.0,1.7867636680603027,0.0,-7.300376836383293e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634120,297.1614074707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,9.708429570309818e-05,297.07720947265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0001022344367811,297.1609191894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,7.551000453531742e-05,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001022344367811,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0004849561664741,293.2520751953125,294.1499938964844,295.7412109375,293.59967041015625,295.49072265625,295.794189453125,293.2658996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010344214970245,9.889055796463708e-09,0.0010344116017222,-0.0249564256519079,0.0,0.0,0.0,-0.0097152460366487,60.0,1.7774094343185425,0.0,-7.295489012904e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634180,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,9.701068483991548e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001021569260046,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,7.545275730080903e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0001021569260046,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0004845884686801,293.2518310546875,294.1499938964844,295.71337890625,293.5853881835937,295.494384765625,295.76959228515625,293.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336372070014,9.797340716488634e-09,0.0010336274281144,-0.0247163102030754,0.0,0.0,0.0,-0.009669778868556,60.0,1.7556012868881226,0.0,-7.284430125764629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634240,297.160888671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,9.701068483991548e-05,297.0763854980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001021569260046,297.160400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,7.545275730080903e-05,297.15606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0001021569260046,297.24139404296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0004845884686801,293.2518310546875,294.1499938964844,295.71337890625,293.5853881835937,295.494384765625,295.76959228515625,293.26727294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010336372070014,9.797340716488634e-09,0.0010336274281144,-0.0247163102030754,0.0,0.0,0.0,-0.009669778868556,60.0,1.7556012868881226,0.0,-7.284430125764629e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634300,297.1606140136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,9.697403584141284e-05,297.0759582519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0001021183270495,297.1600952148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,7.542425009887666e-05,297.1557312011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.0001021183270495,297.2412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449645996094,0.0,0.0,0.0004844053764827,293.251708984375,294.1499938964844,295.69927978515625,293.57818603515625,295.49591064453125,295.7568664550781,293.2679748535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001033246750012,9.751675023039752e-09,0.001033236971125,-0.0245967525988817,0.0,0.0,0.0,-0.0096471402794122,60.0,1.7445107698440552,0.0,-7.278926261733434e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634360,297.1603088378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,9.693744505057111e-05,297.0755310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0001020798008539,297.1597900390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,7.539579382864758e-05,297.1553955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001020798008539,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.24493408203125,0.0,0.0,0.0004842226335313,293.2516174316406,294.1499938964844,295.6850891113281,293.57098388671875,295.4972839355469,295.7439880371094,293.2686767578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010328569915145,9.706093706540742e-09,0.0010328472126275,-0.0244774129241704,0.0,0.0,0.0,-0.0096245435997843,60.0,1.7333686351776123,0.0,-7.27343518747148e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634420,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,9.686445264378564e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001020029303617,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,7.533901953138411e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0001020029303617,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0004838579916395,293.2514038085937,294.1499938964844,295.6565246582031,293.5565185546875,295.4997253417969,295.7178955078125,293.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320792207494,9.615146900898708e-09,0.0010320695582777,-0.0242392998188734,0.0,0.0,0.0,-0.0095794582739472,60.0,1.7110109329223633,0.0,-7.262485723913414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634480,297.1596984863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,9.686445264378564e-05,297.07470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001020029303617,297.1591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,7.533901953138411e-05,297.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0001020029303617,297.2408142089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0004838579916395,293.2514038085937,294.1499938964844,295.6565246582031,293.5565185546875,295.4997253417969,295.7178955078125,293.2700500488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010320792207494,9.615146900898708e-09,0.0010320695582777,-0.0242392998188734,0.0,0.0,0.0,-0.0095794582739472,60.0,1.7110109329223633,0.0,-7.262485723913414e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634540,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,9.679183858679608e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001019264673232,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,7.528254354838282e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.0001019264673232,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0004834952997043,293.2511901855469,294.1499938964844,295.6279296875,293.5421142578125,295.5015563964844,295.69140625,293.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313055245205,9.524679711603312e-09,0.0010312959784641,-0.0240024365484714,0.0,0.0,0.0,-0.009534609504044,60.0,1.6886136531829834,0.0,-7.251601630287041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634600,297.1590576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,9.679183858679608e-05,297.0738220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001019264673232,297.1584777832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,7.528254354838282e-05,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.0001019264673232,297.240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24481201171875,0.0,0.0,0.0004834952997043,293.2511901855469,294.1499938964844,295.6279296875,293.5421142578125,295.5015563964844,295.69140625,293.2713928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010313055245205,9.524679711603312e-09,0.0010312959784641,-0.0240024365484714,0.0,0.0,0.0,-0.009534609504044,60.0,1.6886136531829834,0.0,-7.251601630287041e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634660,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,9.671958832768723e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.0001018503826344,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,7.522634405177087e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001018503826344,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.0004831343831028,293.2510070800781,294.1499938964844,295.5995483398437,293.5278625488281,295.5028076171875,295.6647033691406,293.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305356699973,9.434658387874606e-09,0.0010305262403562,-0.0237667374312877,0.0,0.0,0.0,-0.0094899823889136,60.0,1.6663469076156616,0.0,-7.240779353878679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634720,297.1583557128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,9.671958832768723e-05,297.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.0001018503826344,297.15777587890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,7.522634405177087e-05,297.15313720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001018503826344,297.2401123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.0004831343831028,293.2510070800781,294.1499938964844,295.5995483398437,293.5278625488281,295.5028076171875,295.6647033691406,293.27276611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010305356699973,9.434658387874606e-09,0.0010305262403562,-0.0237667374312877,0.0,0.0,0.0,-0.0094899823889136,60.0,1.6663469076156616,0.0,-7.240779353878679e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634780,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,9.664766548667104e-05,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.0001017746471916,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,7.517040648963302e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001017746471916,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0004827751254197,293.2508239746094,294.1499938964844,295.5715637207031,293.5138854980469,295.50360107421875,295.63800048828125,293.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769424349,9.34505095528948e-09,0.001029759994708,-0.0235321167856454,0.0,0.0,0.0,-0.0094455601647496,60.0,1.6443212032318115,0.0,-7.230014631431916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634840,297.1576538085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,9.664766548667104e-05,297.0721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.0001017746471916,297.15704345703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,7.517040648963302e-05,297.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001017746471916,297.2397155761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0004827751254197,293.2508239746094,294.1499938964844,295.5715637207031,293.5138854980469,295.50360107421875,295.63800048828125,293.27410888671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029769424349,9.34505095528948e-09,0.001029759994708,-0.0235321167856454,0.0,0.0,0.0,-0.0094455601647496,60.0,1.6443212032318115,0.0,-7.230014631431916e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634900,297.15728759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,9.661190415499732e-05,297.0717163085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.000101736986835,297.1566772460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,7.5142590503674e-05,297.15191650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.000101736986835,297.2395324707031,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0004825964861083,293.250732421875,294.1499938964844,295.5578308105469,293.5070495605469,295.5038146972656,295.6247253417969,293.2747802734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293883970007,9.300493708508384e-09,0.0010293790837749,-0.0234154537320137,0.0,0.0,0.0,-0.0094234710559248,60.0,1.6334933042526243,0.0,-7.224664955174377e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17634960,297.1568908691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,9.657620830694214e-05,297.0712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001016993992379,297.15631103515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,7.511483272537589e-05,297.1514892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001016993992379,297.23931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0004824181669391,293.2506408691406,294.1499938964844,295.54425048828125,293.50030517578125,295.5039367675781,295.6114807128906,293.2754211425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290080681443,9.256020838677161e-09,0.0010289987549185,-0.0232990067452192,0.0,0.0,0.0,-0.009401423856616,60.0,1.6227593421936035,0.0,-7.219327358143347e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635020,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,9.650502033764496e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001016244350466,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,7.505945541197434e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001016244350466,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0004820625472348,293.25048828125,294.1499938964844,295.517822265625,293.4871520996094,295.5039367675781,295.585205078125,293.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282493894919,9.167322012615386e-09,0.0010282401926815,-0.023066759109497,0.0,0.0,0.0,-0.0093574514612555,60.0,1.6015430688858032,0.0,-7.208687691218074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635080,297.1561584472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,9.650502033764496e-05,297.0704650878906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001016244350466,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,7.505945541197434e-05,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001016244350466,297.2388916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0004820625472348,293.25048828125,294.1499938964844,295.517822265625,293.4871520996094,295.5039367675781,295.585205078125,293.2767639160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282493894919,9.167322012615386e-09,0.0010282401926815,-0.023066759109497,0.0,0.0,0.0,-0.0093574514612555,60.0,1.6015430688858032,0.0,-7.208687691218074e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635140,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,9.64342980296351e-05,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001015499583445,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,7.500445644836873e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001015499583445,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004817092849407,293.2503662109375,294.1499938964844,295.49249267578125,293.474609375,295.5035400390625,295.5594787597656,293.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274958331137,9.079208496132196e-09,0.0010274867527186,-0.0228360407054424,0.0,0.0,0.0,-0.0093137705698609,60.0,1.581111192703247,0.0,-7.198126183993736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635200,297.1553649902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,9.64342980296351e-05,297.06964111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001015499583445,297.1547241210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,7.500445644836873e-05,297.1497497558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001015499583445,297.2384338378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004817092849407,293.2503662109375,294.1499938964844,295.49249267578125,293.474609375,295.5035400390625,295.5594787597656,293.278076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274958331137,9.079208496132196e-09,0.0010274867527186,-0.0228360407054424,0.0,0.0,0.0,-0.0093137705698609,60.0,1.581111192703247,0.0,-7.198126183993736e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635260,297.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,9.6389303507749e-05,297.06915283203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001015025845845,297.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,7.49694590922445e-05,297.149169921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001015025845845,297.2381591796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004814845451619,293.2502746582031,294.1499938964844,295.4769592285156,293.4669189453125,295.5030212402344,295.54345703125,293.2789306640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270165512338,9.023154667886502e-09,0.0010270074708387,-0.022689264267683,0.0,0.0,0.0,-0.0092859817668795,60.0,1.5685951709747314,0.0,-7.191411555140803e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635320,297.1545715332031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,9.63640195550397e-05,297.0688781738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.0001014759545796,297.1539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,7.494979217881337e-05,297.1488647460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001014759545796,297.23797607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0004813582345377,293.2502136230469,294.1499938964844,295.4684753417969,293.4627380371094,295.5027160644531,295.5344543457031,293.2793884277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267470497637,8.991647426626061e-09,0.001026738085784,-0.0226067639887332,0.0,0.0,0.0,-0.0092703625559806,60.0,1.56155526638031,0.0,-7.187638573213917e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635380,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,9.62941921898164e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.000101402416476,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,7.489547715522349e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.000101402416476,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0004810094251297,293.2500915527344,294.1499938964844,295.446044921875,293.45166015625,295.5015563964844,295.5104064941406,293.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026003039442,8.904646797702753e-09,0.0010259940754622,-0.0223789531737566,0.0,0.0,0.0,-0.0092272320762276,60.0,1.5430479049682615,0.0,-7.177225569421354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
