time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17635440,297.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,9.62941921898164e-05,297.068115234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425231933594,0.0,0.0,0.000101402416476,297.1531066894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,7.489547715522349e-05,297.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.000101402416476,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0004810094251297,293.2500915527344,294.1499938964844,295.446044921875,293.45166015625,295.5015563964844,295.5104064941406,293.2807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026003039442,8.904646797702753e-09,0.0010259940754622,-0.0223789531737566,0.0,0.0,0.0,-0.0092272320762276,60.0,1.5430479049682615,0.0,-7.177225569421354e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635500,297.15338134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,9.625950042391196e-05,297.0677490234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.0001013658911688,297.1527099609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,7.486850518034771e-05,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.0001013658911688,297.2372741699219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0004808361409232,293.25006103515625,294.1499938964844,295.4354858398437,293.44647216796875,295.5008239746094,295.4989318847656,293.2813415527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010256335372105,8.861431588513824e-09,0.001025624689646,-0.0222657918930053,0.0,0.0,0.0,-0.0092058088630437,60.0,1.534393072128296,0.0,-7.172055660475962e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635560,297.1529846191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,9.622490324545652e-05,297.0674133300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,0.000101329460449,297.1522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425537109375,0.0,0.0,7.484159141313285e-05,297.14703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.000101329460449,297.2370300292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0004806633223779,293.25,294.1499938964844,295.4253845214844,293.4414978027344,295.5000305175781,295.4877319335937,293.281982421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010252648498862,8.818324737092098e-09,0.0010252560023218,-0.0221529137343168,0.0,0.0,0.0,-0.0091844387352466,60.0,1.52598237991333,0.0,-7.166900672928024e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635620,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,9.61559489951469e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.000101256846392,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,7.47879603295587e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.000101256846392,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0004803188785444,293.2499084472656,294.1499938964844,295.40673828125,293.4323425292969,295.498291015625,295.4659423828125,293.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732413014911344e-09,0.0010245213052257,-0.021927947178483,0.0,0.0,0.0,-0.0091418484225869,60.0,1.5097793340682983,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635680,297.15216064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,9.61559489951469e-05,297.06671142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,0.000101256846392,297.1514587402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2425842285156,0.0,0.0,7.47879603295587e-05,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.000101256846392,297.2365417480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.0004803188785444,293.2499084472656,294.1499938964844,295.40673828125,293.4323425292969,295.498291015625,295.4659423828125,293.28326416015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245300363749,8.732413014911344e-09,0.0010245213052257,-0.021927947178483,0.0,0.0,0.0,-0.0091418484225869,60.0,1.5097793340682983,0.0,-7.156633330396289e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635740,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,9.608761320123448e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001011848798952,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,7.473480945918709e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0001011848798952,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.000479977519717,293.24981689453125,294.1499938964844,295.3903503417969,293.4242858886719,295.49627685546875,295.4460144042969,293.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647269567063631e-09,0.001023793243803,-0.0217049904167652,0.0,0.0,0.0,-0.0090996399521827,60.0,1.495402216911316,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635800,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,9.608761320123448e-05,297.06610107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,0.0001011848798952,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426147460937,0.0,0.0,7.473480945918709e-05,297.14520263671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,0.0001011848798952,297.2360534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445678710937,0.0,0.0,0.000479977519717,293.24981689453125,294.1499938964844,295.3903503417969,293.4242858886719,295.49627685546875,295.4460144042969,293.2845153808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238019749522,8.647269567063631e-09,0.001023793243803,-0.0217049904167652,0.0,0.0,0.0,-0.0090996399521827,60.0,1.495402216911316,0.0,-7.146464042762092e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635860,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,9.601977217243984e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.0001011134445434,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,7.468204421456903e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001011134445434,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004796386347152,293.249755859375,294.1499938964844,295.3764343261719,293.4174499511719,295.4940795898437,295.42779541015625,293.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562746955931289e-09,0.0010230705374851,-0.0214836522936821,0.0,0.0,0.0,-0.0090577378869056,60.0,1.482662320137024,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635920,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,9.601977217243984e-05,297.0655212402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2426452636719,0.0,0.0,0.0001011134445434,297.1498413085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24267578125,0.0,0.0,7.468204421456903e-05,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001011134445434,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004796386347152,293.249755859375,294.1499938964844,295.3764343261719,293.4174499511719,295.4940795898437,295.42779541015625,293.2857971191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230791522189,8.562746955931289e-09,0.0010230705374851,-0.0214836522936821,0.0,0.0,0.0,-0.0090577378869056,60.0,1.482662320137024,0.0,-7.136376467542507e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17635980,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,9.595246956450865e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001010425694403,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,7.46297009754926e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0001010425694403,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004793024563696,293.24969482421875,294.1499938964844,295.3652038574219,293.4119567871094,295.4917297363281,295.4115905761719,293.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.4788940313274e-09,0.001022353535518,-0.0212640687823295,0.0,0.0,0.0,-0.0090161683037877,60.0,1.471777081489563,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636040,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,9.595246956450865e-05,297.06500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,0.0001010425694403,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427062988281,0.0,0.0,7.46297009754926e-05,297.1434020996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0001010425694403,297.235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445983886719,0.0,0.0,0.0004793024563696,293.24969482421875,294.1499938964844,295.3652038574219,293.4119567871094,295.4917297363281,295.4115905761719,293.2870178222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010223620338365,8.4788940313274e-09,0.001022353535518,-0.0212640687823295,0.0,0.0,0.0,-0.0090161683037877,60.0,1.471777081489563,0.0,-7.126376289079418e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636100,297.1494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,9.591908747097476e-05,297.0647888183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,0.000101007419289,297.1486511230469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24273681640625,0.0,0.0,7.460373308276758e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.000101007419289,297.23486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0004791356914211,293.2496643066406,294.1499938964844,295.3606872558594,293.4097595214844,295.4905090332031,295.4045715332031,293.28765869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220063850283,8.437304188646522e-09,0.0010219978867098,-0.0211551561951637,0.0,0.0,0.0,-0.0089955506846308,60.0,1.4673309326171875,0.0,-7.12141883241202e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636160,297.1490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,9.588579996488988e-05,297.0645751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,0.0001009723637253,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427673339844,0.0,0.0,7.457784522557631e-05,297.1425476074219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2427978515625,0.0,0.0,0.0001009723637253,297.234619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24462890625,0.0,0.0,0.0004789694212377,293.2496337890625,294.1499938964844,295.3569030761719,293.40789794921875,295.4892883300781,295.3980407714844,293.28826904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010216516675427,8.395831585517044e-09,0.0010216432856395,-0.0210465490818023,0.0,0.0,0.0,-0.0089749917387962,60.0,1.4632596969604492,0.0,-7.116477007684807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636220,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.581950143910944e-05,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001009025509119,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,7.45262805139646e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001009025509119,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0004786382487509,293.2496032714844,294.1499938964844,295.3517761230469,293.4053955078125,295.48681640625,295.38604736328125,293.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313227439771254e-09,0.0010209368774667,-0.0208302289247512,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4560874700546265,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636280,297.1482849121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,9.581950143910944e-05,297.064208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,0.0001009025509119,297.1474914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428283691406,0.0,0.0,7.45262805139646e-05,297.1416931152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24285888671875,0.0,0.0,0.0001009025509119,297.2341613769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0004786382487509,293.2496032714844,294.1499938964844,295.3517761230469,293.4053955078125,295.48681640625,295.38604736328125,293.2894897460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209451429545,8.313227439771254e-09,0.0010209368774667,-0.0208302289247512,0.0,0.0,0.0,-0.0089340405538678,60.0,1.4560874700546265,0.0,-7.106638832965474e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636340,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,9.575428703101352e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.000100833873148,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,7.44755525374785e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.000100833873148,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0004783124895766,293.24957275390625,294.1499938964844,295.3500061035156,293.404541015625,295.484375,295.3771667480469,293.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202503763139,8.231975989758666e-09,0.001020242110826,-0.0206174459308385,0.0,0.0,0.0,-0.0088937608525156,60.0,1.4517720937728882,0.0,-7.096968346331779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636400,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,9.575428703101352e-05,297.0639343261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,0.000100833873148,297.14678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2428894042969,0.0,0.0,7.44755525374785e-05,297.140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.000100833873148,297.2337341308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447204589844,0.0,0.0,0.0004783124895766,293.24957275390625,294.1499938964844,295.3500061035156,293.404541015625,295.484375,295.3771667480469,293.29071044921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202503763139,8.231975989758666e-09,0.001020242110826,-0.0206174459308385,0.0,0.0,0.0,-0.0088937608525156,60.0,1.4517720937728882,0.0,-7.096968346331779e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636460,297.1471252441406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,9.571496775606648e-05,297.06378173828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,0.0001007924729492,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2429504394531,0.0,0.0,7.444497896358371e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001007924729492,297.2334289550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447509765625,0.0,0.0,0.0004781160969287,293.24957275390625,294.1499938964844,295.3509216308594,293.4050598144531,295.4826965332031,295.3726501464844,293.29156494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198315139859,8.182994726269044e-09,0.0010198233649134,-0.0204891730099916,0.0,0.0,0.0,-0.0088694784790277,60.0,1.4503742456436155,0.0,-7.091141895898545e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636520,297.1469421386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,9.569971007294952e-05,297.063720703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,0.0001007764003588,297.1461181640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24298095703125,0.0,0.0,7.443310460075736e-05,297.1401062011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430114746094,0.0,0.0,0.0001007764003588,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2447814941406,0.0,0.0,0.0004780398739967,293.24957275390625,294.1499938964844,295.3517761230469,293.405517578125,295.4820251464844,295.3708801269531,293.2919006347656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019668765366,8.163981490838523e-09,0.0010196606162935,-0.0204393807798624,0.0,0.0,0.0,-0.00886005256325,60.0,1.449831247329712,0.0,-7.088880948913356e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636580,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,9.56617368501611e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,0.0001007364189717,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,7.4403578764759e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.0001007364189717,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0004778502043336,293.24957275390625,294.1499938964844,295.3569030761719,293.4083557128906,295.47979736328125,295.3672790527344,293.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019263989292,8.116673555491616e-09,0.0010192559566348,-0.0203154888004064,0.0,0.0,0.0,-0.0088365990668535,60.0,1.4504241943359375,0.0,-7.083257003159815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636640,297.14630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,9.56617368501611e-05,297.0635986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430419921875,0.0,0.0,0.0001007364189717,297.1454467773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2430725097656,0.0,0.0,7.4403578764759e-05,297.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.0001007364189717,297.23291015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0004778502043336,293.24957275390625,294.1499938964844,295.3569030761719,293.4083557128906,295.47979736328125,295.3672790527344,293.2931213378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019263989292,8.116673555491616e-09,0.0010192559566348,-0.0203154888004064,0.0,0.0,0.0,-0.0088365990668535,60.0,1.4504241943359375,0.0,-7.083257003159815e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636700,297.14599609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,9.565157233737408e-05,297.06353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,0.0001007257160381,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431030273437,0.0,0.0,7.439566979883239e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,0.0001007257160381,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0004777994181495,293.24957275390625,294.1499938964844,295.3606872558594,293.4104309082031,295.4787902832031,295.3671569824219,293.293701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019156188704,8.104010795761951e-09,0.0010191480396315,-0.0202823244035244,0.0,0.0,0.0,-0.0088303238153457,60.0,1.4521052837371826,0.0,-7.081752073645475e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636760,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,9.564264473738147e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431335449219,0.0,0.0,0.0001007163082249,297.1448669433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431640625,0.0,0.0,7.438872125931084e-05,297.138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2431945800781,0.0,0.0,0.0001007163082249,297.2325439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449035644531,0.0,0.0,0.0004777548019774,293.2496032714844,294.1499938964844,295.3652038574219,293.4129333496094,295.4778137207031,295.36724853515625,293.2942810058594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190616594627,8.092882808341528e-09,0.0010190535103902,-0.0202531795948743,0.0,0.0,0.0,-0.008824810385704,60.0,1.4540438652038574,0.0,-7.08042904307149e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636820,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.563396451994775e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001007071696221,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,7.438196917064488e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001007071696221,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0004777114663738,293.2496032714844,294.1499938964844,295.3764343261719,293.41912841796875,295.4760131835937,295.36932373046875,293.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.082069236081681e-09,0.0010189596796408,-0.0202248636633157,0.0,0.0,0.0,-0.0088194422423839,60.0,1.4592818021774292,0.0,-7.079144381805237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636880,297.1451721191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,9.563396451994775e-05,297.0634460449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,0.0001007071696221,297.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432556152344,0.0,0.0,7.438196917064488e-05,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2432861328125,0.0,0.0,0.0001007071696221,297.2322082519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2449951171875,0.0,0.0,0.0004777114663738,293.2496032714844,294.1499938964844,295.3764343261719,293.41912841796875,295.4760131835937,295.36932373046875,293.29547119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189678287133,8.082069236081681e-09,0.0010189596796408,-0.0202248636633157,0.0,0.0,0.0,-0.0088194422423839,60.0,1.4592818021774292,0.0,-7.079144381805237e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17636940,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.564335050527006e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001007170576485,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.438927423208952e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001007170576485,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0004777583526447,293.2496643066406,294.1499938964844,295.3903503417969,293.4267883300781,295.4745483398437,295.3753662109375,293.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019068295136,8.093767434047551e-09,0.0010190601460635,-0.0202555004507303,0.0,0.0,0.0,-0.0088252443820238,60.0,1.467332363128662,0.0,-7.080534203396385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637000,297.14471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,9.564335050527006e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,0.0001007170576485,297.143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24334716796875,0.0,0.0,7.438927423208952e-05,297.1374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2433776855469,0.0,0.0,0.0001007170576485,297.2318725585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450561523437,0.0,0.0,0.0004777583526447,293.2496643066406,294.1499938964844,295.3903503417969,293.4267883300781,295.4745483398437,295.3753662109375,293.296630859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019068295136,8.093767434047551e-09,0.0010190601460635,-0.0202555004507303,0.0,0.0,0.0,-0.0088252443820238,60.0,1.467332363128662,0.0,-7.080534203396385e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637060,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.566150401951744e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001007361643132,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,7.440338958986104e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001007361643132,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0004778490110766,293.24969482421875,294.1499938964844,295.40673828125,293.435791015625,295.473388671875,295.3834228515625,293.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192613117396,8.116378680256275e-09,0.0010192532790824,-0.0203147158026695,0.0,0.0,0.0,-0.0088364519178867,60.0,1.4770725965499878,0.0,-7.083221476023027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637120,297.144287109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,9.566150401951744e-05,297.0634155273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,0.0001007361643132,297.14337158203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24346923828125,0.0,0.0,7.440338958986104e-05,297.136962890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2434997558594,0.0,0.0,0.0001007361643132,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2451477050781,0.0,0.0,0.0004778490110766,293.24969482421875,294.1499938964844,295.40673828125,293.435791015625,295.473388671875,295.3834228515625,293.2977905273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192613117396,8.116378680256275e-09,0.0010192532790824,-0.0203147158026695,0.0,0.0,0.0,-0.0088364519178867,60.0,1.4770725965499878,0.0,-7.083221476023027e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637180,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.569387475494295e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001007702594506,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.442857167916372e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001007702594506,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0004780107410624,293.249755859375,294.1499938964844,295.4253845214844,293.4460144042969,295.4726257324219,295.3948974609375,293.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196064831689,8.156716191365376e-09,0.0010195983340963,-0.020420353859663,0.0,0.0,0.0,-0.0088564492762088,60.0,1.4889802932739258,0.0,-7.088016928946672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637240,297.1439208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,9.569387475494295e-05,297.0634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,0.0001007702594506,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2435913085937,0.0,0.0,7.442857167916372e-05,297.13653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436218261719,0.0,0.0,0.0001007702594506,297.2313537597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0004780107410624,293.249755859375,294.1499938964844,295.4253845214844,293.4460144042969,295.4726257324219,295.3948974609375,293.2989501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196064831689,8.156716191365376e-09,0.0010195983340963,-0.020420353859663,0.0,0.0,0.0,-0.0088564492762088,60.0,1.4889802932739258,0.0,-7.088016928946672e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637300,297.1437683105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,9.571343252900988e-05,297.0635070800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,0.0001007908576866,297.142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24365234375,0.0,0.0,7.444377843057737e-05,297.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2436828613281,0.0,0.0,0.0001007908576866,297.2312316894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0004781084135174,293.2497863769531,294.1499938964844,295.4354858398437,293.4515686035156,295.472412109375,295.40155029296875,293.2995300292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010198154486715,8.181082478131431e-09,0.0010198071831837,-0.0204841643571853,0.0,0.0,0.0,-0.0088685322552919,60.0,1.4956231117248535,0.0,-7.090914522223103e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637360,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,9.57349329837598e-05,297.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,0.0001008134931907,297.1426696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24371337890625,0.0,0.0,7.446049858117476e-05,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2437438964844,0.0,0.0,0.0001008134931907,297.23114013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.245361328125,0.0,0.0,0.0004782158066518,293.2498474121094,294.1499938964844,295.446044921875,293.45733642578125,295.4723205566406,295.4087219238281,293.30010986328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200445540249,8.207866386555907e-09,0.001020036288537,-0.0205543078482151,0.0,0.0,0.0,-0.0088818101212382,60.0,1.502570390701294,0.0,-7.094099885307514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637420,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.57830634433776e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,0.0001008641775115,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.449794065905735e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001008641775115,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0004784562333952,293.2499084472656,294.1499938964844,295.4684753417969,293.4696044921875,295.4722900390625,295.42437744140625,293.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.26783264074038e-09,0.0010205481667071,-0.0207113493233919,0.0,0.0,0.0,-0.008911533281207,60.0,1.5172103643417358,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637480,297.1433410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,9.57830634433776e-05,297.0636901855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,0.0001008641775115,297.14239501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2438659667969,0.0,0.0,7.449794065905735e-05,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.243896484375,0.0,0.0,0.0001008641775115,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0004784562333952,293.2499084472656,294.1499938964844,295.4684753417969,293.4696044921875,295.4722900390625,295.42437744140625,293.3012390136719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020556432195,8.26783264074038e-09,0.0010205481667071,-0.0207113493233919,0.0,0.0,0.0,-0.008911533281207,60.0,1.5172103643417358,0.0,-7.101235155460017e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637540,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,9.584320650901644e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0001009275147225,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,7.454471779055893e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001009275147225,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.000478756672237,293.2500305175781,294.1499938964844,295.49249267578125,293.482666015625,295.47283935546875,295.4429931640625,293.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211975313723,8.34276736583206e-09,0.0010211891494691,-0.0209075864404439,0.0,0.0,0.0,-0.0089486828073859,60.0,1.5336251258850098,0.0,-7.110156019507485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637600,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,9.584320650901644e-05,297.0638732910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,0.0001009275147225,297.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2439880371094,0.0,0.0,7.454471779055893e-05,297.1356201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2440490722656,0.0,0.0,0.0001009275147225,297.2308044433594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24560546875,0.0,0.0,0.000478756672237,293.2500305175781,294.1499938964844,295.49249267578125,293.482666015625,295.47283935546875,295.4429931640625,293.3023681640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211975313723,8.34276736583206e-09,0.0010211891494691,-0.0209075864404439,0.0,0.0,0.0,-0.0089486828073859,60.0,1.5336251258850098,0.0,-7.110156019507485e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637660,297.14306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,9.589337423676624e-05,297.0640563964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,0.0001009803381748,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441101074219,0.0,0.0,7.458373147528619e-05,297.1354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2441711425781,0.0,0.0,0.0001009803381748,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457275390625,0.0,0.0,0.0004790072562173,293.2500915527344,294.1499938964844,295.5126647949219,293.4936218261719,295.4735717773437,295.458984375,293.30328369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010217322269454,8.405269369404778e-09,0.0010217238450422,-0.0210712626576423,0.0,0.0,0.0,-0.0089796688407659,60.0,1.5474720001220703,0.0,-7.11760108629278e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637720,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,9.590598347131164e-05,297.0640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,0.0001009936167974,297.1420288085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.244140625,0.0,0.0,7.45935394661501e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24420166015625,0.0,0.0,0.0001009936167974,297.2306823730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2457580566406,0.0,0.0,0.0004790702369064,293.2501220703125,294.1499938964844,295.517822265625,293.4964294433594,295.4737548828125,295.4629821777344,293.30352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218662209808,8.420979469292433e-09,0.0010218578390777,-0.0211124047636985,0.0,0.0,0.0,-0.0089874556288123,60.0,1.550933837890625,0.0,-7.11947336640151e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637780,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,9.597866301191972e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001010701525956,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,7.465007365681231e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001010701525956,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004794333071913,293.250244140625,294.1499938964844,295.54425048828125,293.5107421875,295.4752502441406,295.4854431152344,293.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226407321169,8.511533700072961e-09,0.0010226322337985,-0.0213495418429374,0.0,0.0,0.0,-0.0090323472395539,60.0,1.5695044994354248,0.0,-7.130267931643175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637840,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,9.597866301191972e-05,297.0643920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2442932128906,0.0,0.0,0.0001010701525956,297.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24432373046875,0.0,0.0,7.465007365681231e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2443542480469,0.0,0.0,0.0001010701525956,297.2306213378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0004794333071913,293.250244140625,294.1499938964844,295.54425048828125,293.5107421875,295.4752502441406,295.4854431152344,293.3046569824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010226407321169,8.511533700072961e-09,0.0010226322337985,-0.0213495418429374,0.0,0.0,0.0,-0.0090323472395539,60.0,1.5695044994354248,0.0,-7.130267931643175e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
