time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17637900,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,9.601473720977084e-05,297.0645446777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,0.0001011081403703,297.1415710449219,303.1499938964844,285.1499938964844,0.0,-0.0,293.244384765625,0.0,0.0,7.46781297493726e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24444580078125,0.0,0.0,0.0001011081403703,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2459716796875,0.0,0.0,0.0004796134890057,293.25030517578125,294.1499938964844,295.5578308105469,293.5180969238281,295.4761962890625,295.4971618652344,293.3052062988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230257175862,8.556477304466625e-09,0.0010230172192677,-0.0214672330766916,0.0,0.0,0.0,-0.0090546309947967,60.0,1.5790739059448242,0.0,-7.135628976584486e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17637960,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,9.605251398170368e-05,297.0647277832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,0.0001011479253065,297.1413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2444763183594,0.0,0.0,7.470751006621867e-05,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2445068359375,0.0,0.0,0.0001011479253065,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460327148437,0.0,0.0,0.0004798021982423,293.2503967285156,294.1499938964844,295.5715637207031,293.5255126953125,295.477294921875,295.5093994140625,293.3057861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010234279325231,8.603548984353893e-09,0.0010234193177893,-0.0215904992073774,0.0,0.0,0.0,-0.0090779643505811,60.0,1.5888400077819824,0.0,-7.141245106367934e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638020,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,9.612928261049092e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0001012287611956,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,7.476721657440066e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001012287611956,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0004801856703124,293.2505187988281,294.1499938964844,295.5995483398437,293.5405578613281,295.47979736328125,295.534423828125,293.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699189812944041e-09,0.0010242367861792,-0.0218409486114978,0.0,0.0,0.0,-0.0091253761202096,60.0,1.60863995552063,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638080,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,9.612928261049092e-05,297.06512451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,0.0001012287611956,297.1410217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2446594238281,0.0,0.0,7.476721657440066e-05,297.1353454589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.24468994140625,0.0,0.0,0.0001012287611956,297.2305603027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461853027344,0.0,0.0,0.0004801856703124,293.2505187988281,294.1499938964844,295.5995483398437,293.5405578613281,295.47979736328125,295.534423828125,293.3069152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242455173283,8.699189812944041e-09,0.0010242367861792,-0.0218409486114978,0.0,0.0,0.0,-0.0091253761202096,60.0,1.60863995552063,0.0,-7.152664238674333e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638140,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,9.620814671507104e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0001013118162518,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0004805796197615,293.25067138671875,294.1499938964844,295.6279296875,293.5557861328125,295.4827880859375,295.5606994628906,293.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797456096942824e-09,0.0010250770719721,-0.0220982674509286,0.0,0.0,0.0,-0.0091740908101201,60.0,1.628949522972107,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638200,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,9.620814671507104e-05,297.0655517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,0.0001013118162518,297.1406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2448425292969,0.0,0.0,7.482856017304584e-05,297.13543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.244873046875,0.0,0.0,0.0001013118162518,297.2305908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.0004805796197615,293.25067138671875,294.1499938964844,295.6279296875,293.5557861328125,295.4827880859375,295.5606994628906,293.3080444335937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010250858031213,8.797456096942824e-09,0.0010250770719721,-0.0220982674509286,0.0,0.0,0.0,-0.0091740908101201,60.0,1.628949522972107,0.0,-7.164405957382769e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638260,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,9.62847116170451e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001013924411381,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,7.488811388611794e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001013924411381,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0004809620731975,293.2508544921875,294.1499938964844,295.6565246582031,293.571044921875,295.48638916015625,295.5878295898437,293.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259016416966,8.892848235575457e-09,0.0010258927941322,-0.0223480574786663,0.0,0.0,0.0,-0.0092213805764913,60.0,1.6494672298431396,0.0,-7.175813721005397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638320,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,9.62847116170451e-05,297.0660705566406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,0.0001013924411381,297.1402893066406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450256347656,0.0,0.0,7.488811388611794e-05,297.1355895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2450866699219,0.0,0.0,0.0001013924411381,297.23065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2465209960937,0.0,0.0,0.0004809620731975,293.2508544921875,294.1499938964844,295.6565246582031,293.571044921875,295.48638916015625,295.5878295898437,293.3091735839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010259016416966,8.892848235575457e-09,0.0010258927941322,-0.0223480574786663,0.0,0.0,0.0,-0.0092213805764913,60.0,1.6494672298431396,0.0,-7.175813721005397e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638380,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,9.636188769945876e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0001014737063087,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,7.494813326047733e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0001014737063087,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.0004813475825358,293.25103759765625,294.1499938964844,295.6850891113281,293.5862121582031,295.4901733398437,295.6152038574219,293.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267241159453,8.988997990400094e-09,0.0010267151519656,-0.0225998274981975,0.0,0.0,0.0,-0.0092690475285053,60.0,1.6700619459152222,0.0,-7.187320960611032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638440,297.1434631347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,9.636188769945876e-05,297.0666198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,0.0001014737063087,297.1399230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452392578125,0.0,0.0,7.494813326047733e-05,297.1357727050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2452697753906,0.0,0.0,0.0001014737063087,297.230712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467041015625,0.0,0.0,0.0004813475825358,293.25103759765625,294.1499938964844,295.6850891113281,293.5862121582031,295.4901733398437,295.6152038574219,293.310302734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267241159453,8.988997990400094e-09,0.0010267151519656,-0.0225998274981975,0.0,0.0,0.0,-0.0092690475285053,60.0,1.6700619459152222,0.0,-7.187320960611032e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638500,297.14361572265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,9.639367635827512e-05,297.0669250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,0.0001015071829897,297.1397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453308105469,0.0,0.0,7.497286424040794e-05,297.1358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2453918457031,0.0,0.0,0.0001015071829897,297.23077392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2467956542969,0.0,0.0,0.0004815064021386,293.2511291503906,294.1499938964844,295.69927978515625,293.59375,295.4926147460937,295.6290588378906,293.3108825683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010270628845319,9.0286098597403e-09,0.0010270539205521,-0.0227035507559776,0.0,0.0,0.0,-0.0092886853963136,60.0,1.680078387260437,0.0,-7.192064543914968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638560,297.1437072753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,9.643183875596152e-05,297.06719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,0.0001015473681036,297.1395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454528808594,0.0,0.0,7.50025428715162e-05,297.1360168457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2454833984375,0.0,0.0,0.0001015473681036,297.2308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2469177246094,0.0,0.0,0.0004816970031242,293.251220703125,294.1499938964844,295.71337890625,293.6011962890625,295.4947204589844,295.64288330078125,293.3114318847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274687083438,9.076153162368428e-09,0.0010274596279487,-0.0228280425071716,0.0,0.0,0.0,-0.0093122506514191,60.0,1.690376877784729,0.0,-7.19776025448482e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638620,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,9.649525600252672e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0001016141541185,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,7.505186658818275e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0001016141541185,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0004820137983188,293.2514343261719,294.1499938964844,295.7412109375,293.6158142089844,295.4994506835937,295.6706848144531,293.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281450813636,9.15516729094179e-09,0.0010281358845531,-0.0230349339544773,0.0,0.0,0.0,-0.0093514239415526,60.0,1.710506796836853,0.0,-7.20723036806703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638680,297.1439819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,9.649525600252672e-05,297.0678405761719,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,0.0001016141541185,297.1391906738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24566650390625,0.0,0.0,7.505186658818275e-05,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2456970214844,0.0,0.0,0.0001016141541185,297.23095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,0.0004820137983188,293.2514343261719,294.1499938964844,295.7412109375,293.6158142089844,295.4994506835937,295.6706848144531,293.3125915527344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010281450813636,9.15516729094179e-09,0.0010281358845531,-0.0230349339544773,0.0,0.0,0.0,-0.0093514239415526,60.0,1.710506796836853,0.0,-7.20723036806703e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638740,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,9.655438043409958e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0001016764072119,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,7.509785064030439e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0001016764072119,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0004823091148864,293.25164794921875,294.1499938964844,295.768310546875,293.6300048828125,295.5043640136719,295.6983642578125,293.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287754703313,9.22882836817962e-09,0.0010287662735208,-0.0232278052717447,0.0,0.0,0.0,-0.009387943893671,60.0,1.7303303480148315,0.0,-7.216064545900738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638800,297.1442565917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,9.655438043409958e-05,297.0685119628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,0.0001016764072119,297.13885498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2458801269531,0.0,0.0,7.509785064030439e-05,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24591064453125,0.0,0.0,0.0001016764072119,297.2311096191406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2472839355469,0.0,0.0,0.0004823091148864,293.25164794921875,294.1499938964844,295.768310546875,293.6300048828125,295.5043640136719,295.6983642578125,293.313720703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010287754703313,9.22882836817962e-09,0.0010287662735208,-0.0232278052717447,0.0,0.0,0.0,-0.009387943893671,60.0,1.7303303480148315,0.0,-7.216064545900738e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638860,297.1445617675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,9.659062197897585e-05,297.0691223144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2460632324219,0.0,0.0,0.0001017145768855,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,7.512603770010173e-05,297.13690185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,0.0001017145768855,297.23126220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0004824901407118,293.2518310546875,294.1499938964844,295.7913818359375,293.6419677734375,295.50927734375,295.72216796875,293.3147277832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010291612707078,9.273980694501915e-09,0.001029151957482,-0.0233460329473018,0.0,0.0,0.0,-0.0094103254377841,60.0,1.7466226816177368,0.0,-7.221483144803642e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638920,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,9.659556963015348e-05,297.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24609375,0.0,0.0,0.0001017197864712,297.1385192871094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2461242675781,0.0,0.0,7.512988668167964e-05,297.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24615478515625,0.0,0.0,0.0001017197864712,297.2312927246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2474975585937,0.0,0.0,0.0004825148789677,293.2518615722656,294.1499938964844,295.7944641113281,293.6435852050781,295.5099182128906,295.72540283203125,293.3148803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292138904333,9.280149981805152e-09,0.0010292046936228,-0.0233621876686811,0.0,0.0,0.0,-0.0094133839011192,60.0,1.7488441467285156,0.0,-7.222223530334304e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17638980,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,9.663635137258098e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.000101762736449,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,7.516160985687748e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.000101762736449,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0004827186057809,293.2520751953125,294.1499938964844,295.8194580078125,293.65643310546875,295.5155944824219,295.7520446777344,293.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296502150595,9.330963557374616e-09,0.0010296409018337,-0.0234952326864004,0.0,0.0,0.0,-0.0094385826960206,60.0,1.7671653032302856,0.0,-7.22832282917807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639040,297.1449584960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,9.663635137258098e-05,297.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,0.000101762736449,297.13818359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.246337890625,0.0,0.0,7.516160985687748e-05,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2463684082031,0.0,0.0,0.000101762736449,297.2314758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0004827186057809,293.2520751953125,294.1499938964844,295.8194580078125,293.65643310546875,295.5155944824219,295.7520446777344,293.3160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296502150595,9.330963557374616e-09,0.0010296409018337,-0.0234952326864004,0.0,0.0,0.0,-0.0094385826960206,60.0,1.7671653032302856,0.0,-7.22832282917807e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639100,297.1451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,9.664745448390022e-05,297.0703430175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,0.0001017744289129,297.1380310058594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464599609375,0.0,0.0,7.517024641856551e-05,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2464904785156,0.0,0.0,0.0001017744289129,297.2315979003906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478332519531,0.0,0.0,0.0004827740485779,293.252197265625,294.1499938964844,295.8314208984375,293.6625671386719,295.51861572265625,295.764892578125,293.3166198730469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010297666303813,9.344794271726188e-09,0.0010297573171555,-0.0235314462333917,0.0,0.0,0.0,-0.0094454297795891,60.0,1.7755621671676636,0.0,-7.229984078094277e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639160,297.1453552246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,9.66591396718286e-05,297.0707092285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,0.0001017867325572,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24658203125,0.0,0.0,7.517933408962563e-05,297.1377258300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2466125488281,0.0,0.0,0.0001017867325572,297.231689453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479553222656,0.0,0.0,0.0004828324308618,293.2523193359375,294.1499938964844,295.8430480957031,293.6684875488281,295.5216369628906,295.7776794433594,293.31719970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298907291144,9.359352404203491e-09,0.0010298812994733,-0.0235695652663707,0.0,0.0,0.0,-0.0094526447355747,60.0,1.7840007543563845,0.0,-7.231732013224247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639220,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.667283302405848e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001018011462292,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.518997881561518e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001018011462292,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0004829008248634,293.2525634765625,294.1499938964844,295.8650207519531,293.6795654296875,295.52789306640625,295.8025207519531,293.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300377616658,9.376412535289091e-09,0.0010300283320248,-0.0236142314970493,0.0,0.0,0.0,-0.0094611076638102,60.0,1.7999732494354248,0.0,-7.233781218474179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639280,297.145751953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,9.667283302405848e-05,297.0715026855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,0.0001018011462292,297.1376037597656,303.1499938964844,285.1499938964844,0.0,-0.0,293.246826171875,0.0,0.0,7.518997881561518e-05,297.1381225585937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2468566894531,0.0,0.0,0.0001018011462292,297.23193359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0004829008248634,293.2525634765625,294.1499938964844,295.8650207519531,293.6795654296875,295.52789306640625,295.8025207519531,293.318359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010300377616658,9.376412535289091e-09,0.0010300283320248,-0.0236142314970493,0.0,0.0,0.0,-0.0094611076638102,60.0,1.7999732494354248,0.0,-7.233781218474179e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639340,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.666865662438796e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001017967515508,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,7.518673373851925e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001017967515508,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0004828799865208,293.2528381347656,294.1499938964844,295.8851318359375,293.6895751953125,295.5344543457031,295.82568359375,293.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299928253516,9.371212250641749e-09,0.0010299833957105,-0.0236006174236536,0.0,0.0,0.0,-0.0094585279002785,60.0,1.8139241933822632,0.0,-7.233156651409446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639400,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,9.666865662438796e-05,297.0722961425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2470703125,0.0,0.0,0.0001017967515508,297.1372985839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2471008300781,0.0,0.0,7.518673373851925e-05,297.1385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24713134765625,0.0,0.0,0.0001017967515508,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484130859375,0.0,0.0,0.0004828799865208,293.2528381347656,294.1499938964844,295.8851318359375,293.6895751953125,295.5344543457031,295.82568359375,293.31951904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010299928253516,9.371212250641749e-09,0.0010299833957105,-0.0236006174236536,0.0,0.0,0.0,-0.0094585279002785,60.0,1.8139241933822632,0.0,-7.233156651409446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639460,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,9.665880497777836e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0001017863760353,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,7.51790648791939e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0001017863760353,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0004828307428397,293.2530822753906,294.1499938964844,295.9031677246094,293.6983642578125,295.5411071777344,295.84771728515625,293.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298888664692,9.358931407632554e-09,0.0010298795532435,-0.0235684607177972,0.0,0.0,0.0,-0.0094524454325437,60.0,1.82697069644928,0.0,-7.231681564690008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639520,297.1465759277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,9.665880497777836e-05,297.0730895996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,0.0001017863760353,297.13702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2473449707031,0.0,0.0,7.51790648791939e-05,297.1390075683594,303.1499938964844,285.1499938964844,0.0,-0.0,293.24737548828125,0.0,0.0,0.0001017863760353,297.2324523925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2486572265625,0.0,0.0,0.0004828307428397,293.2530822753906,294.1499938964844,295.9031677246094,293.6983642578125,295.5411071777344,295.84771728515625,293.3207092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298888664692,9.358931407632554e-09,0.0010298795532435,-0.0235684607177972,0.0,0.0,0.0,-0.0094524454325437,60.0,1.82697069644928,0.0,-7.231681564690008e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639580,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,9.662749653216451e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0001017534086713,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,7.515471952501684e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0001017534086713,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,0.0004826743679586,293.2533874511719,294.1499938964844,295.9189147949219,293.7058410644531,295.5479736328125,295.8677062988281,293.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295542888343,9.319928828688262e-09,0.0010295449756085,-0.0234663411974906,0.0,0.0,0.0,-0.0094331046566367,60.0,1.83748745918274,0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639640,297.1470031738281,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,9.662749653216451e-05,297.0738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,0.0001017534086713,297.13671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24761962890625,0.0,0.0,7.515471952501684e-05,297.1394348144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2476501464844,0.0,0.0,0.0001017534086713,297.23272705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2489013671875,0.0,0.0,0.0004826743679586,293.2533874511719,294.1499938964844,295.9189147949219,293.7058410644531,295.5479736328125,295.8677062988281,293.3218688964844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010295542888343,9.319928828688262e-09,0.0010295449756085,-0.0234663411974906,0.0,0.0,0.0,-0.0094331046566367,60.0,1.83748745918274,0.0,-7.226998377518612e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639700,297.147216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,9.660957584856078e-05,297.0742492675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,0.0001017345421132,297.1365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24774169921875,0.0,0.0,7.514078606618568e-05,297.1396789550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2477722167969,0.0,0.0,0.0001017345421132,297.2328796386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,0.0004825848445761,293.2535095214844,294.1499938964844,295.92584228515625,293.7090148925781,295.55145263671875,295.8768005371094,293.3224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010293627856299,9.29760091139542e-09,0.0010293534724041,-0.0234078802168369,0.0,0.0,0.0,-0.0094220330938696,60.0,1.842118263244629,0.0,-7.224318210319326e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639760,297.1474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,9.658764611231164e-05,297.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,0.0001017114409478,297.1364440917969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2478942871094,0.0,0.0,7.512372394558042e-05,297.139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2479248046875,0.0,0.0,0.0001017114409478,297.2330017089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2491760253906,0.0,0.0,0.0004824752686545,293.253662109375,294.1499938964844,295.9320983886719,293.7118530273437,295.554931640625,295.88531494140625,293.32305908203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001029129140079,9.270270773242828e-09,0.0010291198268532,-0.0233363192528486,0.0,0.0,0.0,-0.0094084842130541,60.0,1.8462016582489007,0.0,-7.22103763450832e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639820,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,9.653718734625728e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0001016583046293,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,7.508447743020952e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,0.0001016583046293,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,0.0004822232294827,293.25396728515625,294.1499938964844,295.9425354003906,293.71630859375,295.5619201660156,295.9013061523437,293.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.853372573852539,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639880,297.1478576660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,9.653718734625728e-05,297.07537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,0.0001016583046293,297.1361694335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481689453125,0.0,0.0,7.508447743020952e-05,297.14031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2481994628906,0.0,0.0,0.0001016583046293,297.2333068847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2494506835937,0.0,0.0,0.0004822232294827,293.25396728515625,294.1499938964844,295.9425354003906,293.71630859375,295.5619201660156,295.9013061523437,293.32427978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010285928146913,9.207409057410132e-09,0.0010285836178809,-0.0231717228889465,0.0,0.0,0.0,-0.0093773277476429,60.0,1.853372573852539,0.0,-7.213495223368227e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17639940,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.646937542129308e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.0001015868911053,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.50317340134643e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001015868911053,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.00048188449,293.2542724609375,294.1499938964844,295.95001220703125,293.71905517578125,295.56890869140625,295.91461181640625,293.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354368582367,60.0,1.8575929403305047,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640000,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,9.646937542129308e-05,297.0761108398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,0.0001015868911053,297.1358337402344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2484741210937,0.0,0.0,7.50317340134643e-05,297.1407470703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2485046386719,0.0,0.0,0.0001015868911053,297.23358154296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.00048188449,293.2542724609375,294.1499938964844,295.95001220703125,293.71905517578125,295.56890869140625,295.91461181640625,293.3254699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010278695262968,9.122915756165641e-09,0.0010278604459017,-0.0229504853487014,0.0,0.0,0.0,-0.0093354368582367,60.0,1.8575929403305047,0.0,-7.20336430504176e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640060,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,9.64155187830329e-05,297.0767517089844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.0001015301895677,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,7.498985360143706e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248779296875,0.0,0.0,0.0001015301895677,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2499694824219,0.0,0.0,0.0004816154832951,293.25457763671875,294.1499938964844,295.95513916015625,293.7207946777344,295.5755920410156,295.9252014160156,293.3266296386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272959480062,9.055822758341492e-09,0.0010272868676111,-0.0227748062461614,0.0,0.0,0.0,-0.0093021774664521,60.0,1.8603883981704712,0.0,-7.195324513986634e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640120,297.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,9.641327051213013e-05,297.0767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,0.0001015278176055,297.13555908203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2487487792969,0.0,0.0,7.498810009565204e-05,297.14111328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.248779296875,0.0,0.0,0.0001015278176055,297.2338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25,0.0,0.0,0.0004816042492166,293.25457763671875,294.1499938964844,295.955322265625,293.7208557128906,295.5758972167969,295.9256591796875,293.3266906738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272719664499,9.053019667248918e-09,0.0010272628860548,-0.0227674674242734,0.0,0.0,0.0,-0.0093007879331707,60.0,1.8605047464370728,0.0,-7.19498842727262e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640180,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,9.638060873840004e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,0.0001014934241538,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,7.496269972762093e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,0.0001014934241538,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,0.000481441093143,293.2549133300781,294.1499938964844,295.9595642089844,293.72247314453125,295.5827941894531,295.9349975585937,293.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012325108415098e-09,0.0010269146878272,-0.0226609092205762,0.0,0.0,0.0,-0.0092806126922369,60.0,1.86247980594635,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640240,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,9.638060873840004e-05,297.0773620605469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,0.0001014934241538,297.1352844238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2490539550781,0.0,0.0,7.496269972762093e-05,297.1414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24908447265625,0.0,0.0,0.0001014934241538,297.234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2502746582031,0.0,0.0,0.000481441093143,293.2549133300781,294.1499938964844,295.9595642089844,293.72247314453125,295.5827941894531,295.9349975585937,293.3279113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001026923651807,9.012325108415098e-09,0.0010269146878272,-0.0226609092205762,0.0,0.0,0.0,-0.0092806126922369,60.0,1.86247980594635,0.0,-7.190114814648042e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640300,297.1491394042969,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,9.63746351771988e-05,297.07763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,0.0001014871377265,297.1351928710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.24920654296875,0.0,0.0,7.495805039070547e-05,297.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2492370605469,0.0,0.0,0.0001014871377265,297.2342834472656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2504272460937,0.0,0.0,0.0004814112617168,293.25506591796875,294.1499938964844,295.9613037109375,293.7232360839844,295.5862121582031,295.9389343261719,293.3285217285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268611367791,9.004885725971691e-09,0.001026852056384,-0.0226414278149604,0.0,0.0,0.0,-0.0092769293114542,60.0,1.8632677793502808,0.0,-7.189223794057399e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
