time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17640360,297.1492614746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,9.637169569032268e-05,297.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,0.0001014840381685,297.1351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493591308594,0.0,0.0,7.4955758464057e-05,297.14178466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2493896484375,0.0,0.0,0.0001014840381685,297.2344055175781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2505798339844,0.0,0.0,0.0004813965642824,293.2552490234375,294.1499938964844,295.9627990722656,293.72393798828125,295.589599609375,295.942626953125,293.3291320800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010268300538882,9.001218437276748e-09,0.0010268210899084,-0.0226318258792161,0.0,0.0,0.0,-0.0092751132324337,60.0,1.8640044927597048,0.0,-7.188784678646698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640420,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.63806960498914e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001014935114653,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,7.496276521123946e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0001014935114653,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0004814415297005,293.2555847167969,294.1499938964844,295.9651184082031,293.7252502441406,295.59637451171875,295.9490966796875,293.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012432578003882e-09,0.0010269150370731,-0.0226611904799938,0.0,0.0,0.0,-0.0092806629836559,60.0,1.8652664422988887,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640480,297.1495361328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,9.63806960498914e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,0.0001014935114653,297.1349792480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.24969482421875,0.0,0.0,7.496276521123946e-05,297.1420593261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2497253417969,0.0,0.0,0.0001014935114653,297.23468017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0004814415297005,293.2555847167969,294.1499938964844,295.9651184082031,293.7252502441406,295.59637451171875,295.9490966796875,293.3303527832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010269240010529,9.012432578003882e-09,0.0010269150370731,-0.0226611904799938,0.0,0.0,0.0,-0.0092806629836559,60.0,1.8652664422988887,0.0,-7.190127604417287e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640540,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,9.643170778872444e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001015472298604,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,7.500243373215199e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001015472298604,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0004816963337361,293.2559509277344,294.1499938964844,295.966552734375,293.7264099121094,295.6028747558594,295.9525146484375,293.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274680098518,9.075985296647104e-09,0.0010274589294567,-0.0228275991976261,0.0,0.0,0.0,-0.0093121705576777,60.0,1.8660237789154053,0.0,-7.197740359288218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640600,297.1497802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,9.643170778872444e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,0.0001015472298604,297.1350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2500305175781,0.0,0.0,7.500243373215199e-05,297.14227294921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25006103515625,0.0,0.0,0.0001015472298604,297.2348937988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2511901855469,0.0,0.0,0.0004816963337361,293.2559509277344,294.1499938964844,295.966552734375,293.7264099121094,295.6028747558594,295.9525146484375,293.33160400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010274680098518,9.075985296647104e-09,0.0010274589294567,-0.0228275991976261,0.0,0.0,0.0,-0.0093121705576777,60.0,1.8660237789154053,0.0,-7.197740359288218e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640660,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,9.647699334891512e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,0.0001015949164866,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,7.503766391891986e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0001015949164866,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0004819225578103,293.2563171386719,294.1499938964844,295.9672546386719,293.7274169921875,295.6093444824219,295.9560852050781,293.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279506677761,9.132411271650652e-09,0.001027941587381,-0.0229753479361534,0.0,0.0,0.0,-0.0093401446938514,60.0,1.8668205738067627,0.0,-7.204502594504447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640720,297.14996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,9.647699334891512e-05,297.0788879394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,0.0001015949164866,297.1351318359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503662109375,0.0,0.0,7.503766391891986e-05,297.1424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2503967285156,0.0,0.0,0.0001015949164866,297.2351379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25152587890625,0.0,0.0,0.0004819225578103,293.2563171386719,294.1499938964844,295.9672546386719,293.7274169921875,295.6093444824219,295.9560852050781,293.3328552246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010279506677761,9.132411271650652e-09,0.001027941587381,-0.0229753479361534,0.0,0.0,0.0,-0.0093401446938514,60.0,1.8668205738067627,0.0,-7.204502594504447e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640780,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,9.654690802562982e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,0.0001016685419017,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,7.509203715017065e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,0.0001016685419017,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0004822718037758,293.2567138671875,294.1499938964844,295.9672546386719,293.7283020019531,295.61572265625,295.9588928222656,293.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286951437592,9.219520258341164e-09,0.0010286859469488,-0.0232034362852573,0.0,0.0,0.0,-0.0093833254650235,60.0,1.8674720525741573,0.0,-7.214948283262856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640840,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,9.654690802562982e-05,297.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,0.0001016685419017,297.13531494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2507019042969,0.0,0.0,7.509203715017065e-05,297.14263916015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.250732421875,0.0,0.0,0.0001016685419017,297.2353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2518310546875,0.0,0.0,0.0004822718037758,293.2567138671875,294.1499938964844,295.9672546386719,293.7283020019531,295.61572265625,295.9588928222656,293.3341064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010286951437592,9.219520258341164e-09,0.0010286859469488,-0.0232034362852573,0.0,0.0,0.0,-0.0093833254650235,60.0,1.8674720525741573,0.0,-7.214948283262856e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640900,297.1502380371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,9.658449562266468e-05,297.0792236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508544921875,0.0,0.0,0.0001017081231111,297.1353759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,7.512127194786444e-05,297.1427307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2508850097656,0.0,0.0,0.0001017081231111,297.2354736328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25201416015625,0.0,0.0,0.000482459552586,293.25689697265625,294.1499938964844,295.9670104980469,293.7286682128906,295.618896484375,295.96026611328125,293.3347473144531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010290971258655,9.266349465519852e-09,0.0010290878126397,-0.0233260504901409,0.0,0.0,0.0,-0.0094065479934215,60.0,1.867767572402954,0.0,-7.220566544674514e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17640960,297.1502990722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,9.663286618888378e-05,297.0793151855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,0.0001017590620904,297.1355285644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.25103759765625,0.0,0.0,7.515889592468739e-05,297.1427917480469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2510681152344,0.0,0.0,0.0001017590620904,297.2355651855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2521667480469,0.0,0.0,0.0004827011725865,293.257080078125,294.1499938964844,295.96661376953125,293.72900390625,295.6220397949219,295.9611511230469,293.3353576660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010296121472492,9.326616812188604e-09,0.0010296028340235,-0.0234838519245386,0.0,0.0,0.0,-0.0094364238902926,60.0,1.8679972887039185,0.0,-7.227801290810022e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641020,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,9.673785825725643e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001018696202663,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,7.524055399699137e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0001018696202663,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0004832256236113,293.2574768066406,294.1499938964844,295.9654541015625,293.7296142578125,295.62823486328125,295.9624328613281,293.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307291522622,9.4574259534852e-09,0.0010307197226211,-0.0238263495266437,0.0,0.0,0.0,-0.0095012625679373,60.0,1.868416428565979,0.0,-7.243515653954091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641080,297.1504211425781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,9.673785825725643e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,0.0001018696202663,297.1358642578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514038085937,0.0,0.0,7.524055399699137e-05,297.1429138183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2514343261719,0.0,0.0,0.0001018696202663,297.2357788085937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0004832256236113,293.2574768066406,294.1499938964844,295.9654541015625,293.7296142578125,295.62823486328125,295.9624328613281,293.3366394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010307291522622,9.4574259534852e-09,0.0010307197226211,-0.0238263495266437,0.0,0.0,0.0,-0.0095012625679373,60.0,1.868416428565979,0.0,-7.243515653954091e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641140,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.686143312137574e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0001019997507683,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,7.533666939707473e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0001019997507683,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0004838428867515,293.25787353515625,294.1499938964844,295.9638061523437,293.7300720214844,295.63427734375,295.9627990722656,293.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032046158798,9.611387241648116e-09,0.0010320364963263,-0.0242294557392597,0.0,0.0,0.0,-0.0095775900408625,60.0,1.868756890296936,0.0,-7.262033108190735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641200,297.1505126953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,9.686143312137574e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0001019997507683,297.13629150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,7.533666939707473e-05,297.1429748535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25177001953125,0.0,0.0,0.0001019997507683,297.2359619140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0004838428867515,293.25787353515625,294.1499938964844,295.9638061523437,293.7300720214844,295.63427734375,295.9627990722656,293.337890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032046158798,9.611387241648116e-09,0.0010320364963263,-0.0242294557392597,0.0,0.0,0.0,-0.0095775900408625,60.0,1.868756890296936,0.0,-7.262033108190735e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641260,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,9.699859947431833e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,0.0001021441930788,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,7.54433567635715e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,0.0001021441930788,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0004845280782319,293.2582702636719,294.1499938964844,295.9617614746094,293.7304077148437,295.6402282714844,295.9625244140625,293.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335074039176,9.782289644988396e-09,0.0010334976250305,-0.0246769059449434,0.0,0.0,0.0,-0.0096623115241527,60.0,1.869081854820252,0.0,-7.282616110160235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641320,297.15057373046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,9.699859947431833e-05,297.0794982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,0.0001021441930788,297.1368408203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,7.54433567635715e-05,297.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25213623046875,0.0,0.0,0.0001021441930788,297.23614501953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532043457031,0.0,0.0,0.0004845280782319,293.2582702636719,294.1499938964844,295.9617614746094,293.7304077148437,295.6402282714844,295.9625244140625,293.33917236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010335074039176,9.782289644988396e-09,0.0010334976250305,-0.0246769059449434,0.0,0.0,0.0,-0.0096623115241527,60.0,1.869081854820252,0.0,-7.282616110160235e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641380,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,9.715436317492276e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001023082222673,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,7.556450145784765e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.0001023082222673,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,0.0004853061400353,293.2586975097656,294.1499938964844,295.9594116210937,293.73065185546875,295.6459045410156,295.9613647460937,293.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351671371608,9.976355741514452e-09,0.0010351571254432,-0.0251849815249443,0.0,0.0,0.0,-0.0097585190087556,60.0,1.8694220781326287,0.0,-7.30602351950438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641440,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,9.715436317492276e-05,297.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,0.0001023082222673,297.13751220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25250244140625,0.0,0.0,7.556450145784765e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2525329589844,0.0,0.0,0.0001023082222673,297.236328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2535705566406,0.0,0.0,0.0004853061400353,293.2586975097656,294.1499938964844,295.9594116210937,293.73065185546875,295.6459045410156,295.9613647460937,293.3404541015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010351671371608,9.976355741514452e-09,0.0010351571254432,-0.0251849815249443,0.0,0.0,0.0,-0.0097585190087556,60.0,1.8694220781326287,0.0,-7.30602351950438e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641500,297.150634765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,9.72327616182156e-05,297.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,0.0001023907825583,297.13787841796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.252685546875,0.0,0.0,7.562548125861213e-05,297.1430969238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2527160644531,0.0,0.0,0.0001023907825583,297.2364196777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2537536621094,0.0,0.0,0.000485697761178,293.2589111328125,294.1499938964844,295.9581298828125,293.730712890625,295.6487731933594,295.96075439453125,293.3410949707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010360040469095,1.0074038492291493e-08,0.0010359939187765,-0.0254407115280628,0.0,0.0,0.0,-0.0098069524392485,60.0,1.869600534439087,0.0,-7.317819950003468e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641560,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,9.731668251333758e-05,297.0793762207031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528686523437,0.0,0.0,0.0001024791490635,297.13824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,7.569075387436897e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2528991699219,0.0,0.0,0.0001024791490635,297.23651123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2539367675781,0.0,0.0,0.0004861169727519,293.2591552734375,294.1499938964844,295.9568176269531,293.7307434082031,295.65155029296875,295.9599914550781,293.3417358398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010368978837504,1.0178595744037013e-08,0.0010368877556174,-0.025714436545968,0.0,0.0,0.0,-0.0098587842658162,60.0,1.8698021173477173,0.0,-7.330456952558961e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641620,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,9.749024320626631e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,0.0001026619211188,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,0.0001026619211188,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0004869839758612,293.25958251953125,294.1499938964844,295.9540710449219,293.7307434082031,295.6570739746094,295.95819091796875,293.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.03948449847735e-08,0.0010387350339442,-0.0262805465608835,0.0,0.0,0.0,-0.0099659794941544,60.0,1.870240569114685,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641680,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,9.749024320626631e-05,297.07928466796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,0.0001026619211188,297.1390686035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532653808594,0.0,0.0,7.582574471598491e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2532958984375,0.0,0.0,0.0001026619211188,297.2366638183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2543334960937,0.0,0.0,0.0004869839758612,293.25958251953125,294.1499938964844,295.9540710449219,293.7307434082031,295.6570739746094,295.95819091796875,293.343017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010387455113232,1.03948449847735e-08,0.0010387350339442,-0.0262805465608835,0.0,0.0,0.0,-0.0099659794941544,60.0,1.870240569114685,0.0,-7.356628373145213e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641740,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.767739538801834e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,0.0001028589977067,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,7.597130752401426e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,0.0001028589977067,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,0.0004879188199993,293.2600402832031,294.1499938964844,295.95123291015625,293.7306213378906,295.662353515625,295.95587158203125,293.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407401714473,1.0628020241654212e-08,0.0010407294612377,-0.0268909353762865,0.0,0.0,0.0,-0.0100815771147608,60.0,1.8708068132400515,0.0,-7.384900158058373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641800,297.1506652832031,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,9.767739538801834e-05,297.07916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.253662109375,0.0,0.0,0.0001028589977067,297.1400146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,7.597130752401426e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2536926269531,0.0,0.0,0.0001028589977067,297.2368469238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,0.0004879188199993,293.2600402832031,294.1499938964844,295.95123291015625,293.7306213378906,295.662353515625,295.95587158203125,293.34429931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010407401714473,1.0628020241654212e-08,0.0010407294612377,-0.0268909353762865,0.0,0.0,0.0,-0.0100815771147608,60.0,1.8708068132400515,0.0,-7.384900158058373e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641860,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,9.786793816601858e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001030596467899,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,7.611950422869995e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0001030596467899,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,0.0004888706025667,293.260498046875,294.1499938964844,295.9483642578125,293.7304077148437,295.6675720214844,295.9534912109375,293.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427697561681,1.08654187869206e-08,0.0010427588131278,-0.0275123510509729,0.0,0.0,0.0,-0.0101992627605795,60.0,1.871428608894348,0.0,-7.413738956074668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641920,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,9.786793816601858e-05,297.0790100097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,0.0001030596467899,297.1409912109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25408935546875,0.0,0.0,7.611950422869995e-05,297.14312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2541198730469,0.0,0.0,0.0001030596467899,297.23699951171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2550964355469,0.0,0.0,0.0004888706025667,293.260498046875,294.1499938964844,295.9483642578125,293.7304077148437,295.6675720214844,295.9534912109375,293.3455810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010427697561681,1.08654187869206e-08,0.0010427588131278,-0.0275123510509729,0.0,0.0,0.0,-0.0101992627605795,60.0,1.871428608894348,0.0,-7.413738956074668e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17641980,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,9.806722664507106e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,0.0001032695145113,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,7.627451122971252e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,0.0001032695145113,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0004898661281913,293.2609558105469,294.1499938964844,295.9455871582031,293.7300720214844,295.672607421875,295.95086669921875,293.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448937537148,1.1113724163180905e-08,0.0010448825778439,-0.0281622819602489,0.0,0.0,0.0,-0.0103223612532019,60.0,1.8722515106201167,0.0,-7.44396402296843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642040,297.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,9.806722664507106e-05,297.078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,0.0001032695145113,297.1421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2544860839844,0.0,0.0,7.627451122971252e-05,297.1431579589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2545166015625,0.0,0.0,0.0001032695145113,297.2371520996094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2554931640625,0.0,0.0,0.0004898661281913,293.2609558105469,294.1499938964844,295.9455871582031,293.7300720214844,295.672607421875,295.95086669921875,293.3468933105469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010448937537148,1.1113724163180905e-08,0.0010448825778439,-0.0281622819602489,0.0,0.0,0.0,-0.0103223612532019,60.0,1.8722515106201167,0.0,-7.44396402296843e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642100,297.1507263183594,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,9.816756210057064e-05,297.07879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,0.0001033751686918,297.1427001953125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25469970703125,0.0,0.0,7.635254587512463e-05,297.1431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2547302246094,0.0,0.0,0.0001033751686918,297.2372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557067871094,0.0,0.0,0.0004903672961518,293.2611999511719,294.1499938964844,295.9442443847656,293.7298889160156,295.675048828125,295.9495544433594,293.3475341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010459636105224,1.1238737940288956e-08,0.0010459523182362,-0.0284894872456789,0.0,0.0,0.0,-0.0103843389078974,60.0,1.8727030754089355,0.0,-7.459203743565014e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642160,297.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,9.8268486908637e-05,297.0787353515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,0.0001034814486047,297.1432800292969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2549133300781,0.0,0.0,7.643104618182406e-05,297.1432189941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.25494384765625,0.0,0.0,0.0001034814486047,297.2373352050781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25592041015625,0.0,0.0,0.0004908714327029,293.2614440917969,294.1499938964844,295.94293212890625,293.72967529296875,295.677490234375,295.9482421875,293.3481750488281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010470388224348,1.136448446459326e-08,0.0010470275301486,-0.0288186036050319,0.0,0.0,0.0,-0.0104466769844293,60.0,1.873199224472046,0.0,-7.474549335029226e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642220,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,9.847104229265824e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0004918832564726,293.2619323730469,294.1499938964844,295.9405212402344,293.7291564941406,295.6822814941406,295.9456787109375,293.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616848816231597e-08,0.0010491845896467,-0.0294790863990783,0.0,0.0,0.0,-0.0105717806145548,60.0,1.874292492866516,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642280,297.1509094238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,9.847104229265824e-05,297.07861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2553405761719,0.0,0.0,0.0001036947433021,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,7.658858521608636e-05,297.143310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25537109375,0.0,0.0,0.0001036947433021,297.2375183105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.25634765625,0.0,0.0,0.0004918832564726,293.2619323730469,294.1499938964844,295.9405212402344,293.7291564941406,295.6822814941406,295.9456787109375,293.3494873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010491962311789,1.1616848816231597e-08,0.0010491845896467,-0.0294790863990783,0.0,0.0,0.0,-0.0105717806145548,60.0,1.874292492866516,0.0,-7.50539399518857e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642340,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,9.867215703707188e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0001039065318764,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,7.674501102883369e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001039065318764,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0004928878624923,293.262451171875,294.1499938964844,295.9383850097656,293.72857666015625,295.6868896484375,295.9433288574219,293.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513392044231,1.1867430593781592e-08,0.0010513273300603,-0.0301348641514778,0.0,0.0,0.0,-0.0106960041448473,60.0,1.875624656677246,0.0,-7.536083046488784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642400,297.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,9.867215703707188e-05,297.0785217285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,0.0001039065318764,297.1452941894531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2557983398437,0.0,0.0,7.674501102883369e-05,297.1435546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2558288574219,0.0,0.0,0.0001039065318764,297.2377014160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567749023437,0.0,0.0,0.0004928878624923,293.262451171875,294.1499938964844,295.9383850097656,293.72857666015625,295.6868896484375,295.9433288574219,293.3507995605469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513392044231,1.1867430593781592e-08,0.0010513273300603,-0.0301348641514778,0.0,0.0,0.0,-0.0106960041448473,60.0,1.875624656677246,0.0,-7.536083046488784e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642460,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,9.887116902973504e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001041161012835,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,7.689979975111783e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001041161012835,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0004938819329254,293.2629699707031,294.1499938964844,295.9366149902344,293.7279052734375,295.6914367675781,295.9411926269531,293.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115386027744536e-08,0.0010534476023167,-0.0307837333530187,0.0,0.0,0.0,-0.0108189266175031,60.0,1.877068042755127,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642520,297.1517028808594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,9.887116902973504e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001041161012835,297.1461486816406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,7.689979975111783e-05,297.1438293457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2562561035156,0.0,0.0,0.0001041161012835,297.2378845214844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0004938819329254,293.2629699707031,294.1499938964844,295.9366149902344,293.7279052734375,295.6914367675781,295.9411926269531,293.35211181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010534597095102,1.2115386027744536e-08,0.0010534476023167,-0.0307837333530187,0.0,0.0,0.0,-0.0108189266175031,60.0,1.877068042755127,0.0,-7.566512749690446e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642580,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,9.9067110568285e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001043224401655,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,7.705220195930451e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001043224401655,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,0.0004948607529513,293.26348876953125,294.1499938964844,295.935302734375,293.7271728515625,295.6959228515625,295.9392395019531,293.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555479675531,1.2359524959038026e-08,0.001055535627529,-0.0314225777983665,0.0,0.0,0.0,-0.010939959436655,60.0,1.8786581754684448,0.0,-7.59653318027631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642640,297.1522216796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,9.9067110568285e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001043224401655,297.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,7.705220195930451e-05,297.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2567138671875,0.0,0.0,0.0001043224401655,297.23809814453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,0.0004948607529513,293.26348876953125,294.1499938964844,295.935302734375,293.7271728515625,295.6959228515625,295.9392395019531,293.3534240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010555479675531,1.2359524959038026e-08,0.001055535627529,-0.0314225777983665,0.0,0.0,0.0,-0.010939959436655,60.0,1.8786581754684448,0.0,-7.59653318027631e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642700,297.1525573730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,9.916052658809348e-05,297.078369140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,0.0001044208038365,297.1472473144531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569274902344,0.0,0.0,7.712485239608213e-05,297.1444091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2569580078125,0.0,0.0,0.0001044208038365,297.2382202148437,303.1499938964844,285.1499938964844,0.0,-0.0,293.25787353515625,0.0,0.0,0.0004953273455612,293.2637634277344,294.1499938964844,295.9348449707031,293.7267761230469,295.6981201171875,295.9385070800781,293.35406494140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010565422708168,1.2475910082798693e-08,0.0010565296979621,-0.0317271128296852,0.0,0.0,0.0,-0.0109976511448621,60.0,1.879626631736756,0.0,-7.610865537799327e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642760,297.15289306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,9.925397898769006e-05,297.0783996582031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,0.0001045192184392,297.1476135253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2571716308594,0.0,0.0,7.719753921264783e-05,297.1446228027344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2572021484375,0.0,0.0,0.0001045192184392,297.23834228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2580871582031,0.0,0.0,0.0004957941710017,293.2640075683594,294.1499938964844,295.9345092773437,293.7263488769531,295.7003173828125,295.93780517578125,293.354736328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010575377382338,1.2592345832729281e-08,0.001057525165379,-0.0320317707955837,0.0,0.0,0.0,-0.0110553717240691,60.0,1.880592465400696,0.0,-7.625217790518948e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
