time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17642820,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,9.94351430563256e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,0.0001047099940478,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,7.73384454078041e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,0.0001047099940478,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0004966991255059,293.2645568847656,294.1499938964844,295.934326171875,293.7254638671875,295.70465087890625,295.93670654296875,293.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594697669148,1.2818076378096066e-08,0.0010594569612294,-0.0326223783195018,0.0,0.0,0.0,-0.0111672841012477,60.0,1.88268518447876,0.0,-7.65307959227357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642880,297.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,9.94351430563256e-05,297.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,0.0001047099940478,297.14825439453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25762939453125,0.0,0.0,7.73384454078041e-05,297.1451110839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2576599121094,0.0,0.0,0.0001047099940478,297.2385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,293.258544921875,0.0,0.0,0.0004966991255059,293.2645568847656,294.1499938964844,295.934326171875,293.7254638671875,295.70465087890625,295.93670654296875,293.3560485839844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010594697669148,1.2818076378096066e-08,0.0010594569612294,-0.0326223783195018,0.0,0.0,0.0,-0.0111672841012477,60.0,1.88268518447876,0.0,-7.65307959227357e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17642940,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,9.9600620160345e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0001048842459567,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,7.746714982204139e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0001048842459567,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0004975257324986,293.2651062011719,294.1499938964844,295.9347839355469,293.7245483398437,295.7088928222656,295.9364318847656,293.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612319456413,1.3024246570125797e-08,0.0010612189071252,-0.0331617780029773,0.0,0.0,0.0,-0.011269487440586,60.0,1.8852059841156008,0.0,-7.678572444547171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643000,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,9.9600620160345e-05,297.0785522460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,0.0001048842459567,297.1488952636719,303.1499938964844,285.1499938964844,0.0,-0.0,293.25811767578125,0.0,0.0,7.746714982204139e-05,297.1457214355469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2581481933594,0.0,0.0,0.0001048842459567,297.23883056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.259033203125,0.0,0.0,0.0004975257324986,293.2651062011719,294.1499938964844,295.9347839355469,293.7245483398437,295.7088928222656,295.9364318847656,293.3573608398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010612319456413,1.3024246570125797e-08,0.0010612189071252,-0.0331617780029773,0.0,0.0,0.0,-0.011269487440586,60.0,1.8852059841156008,0.0,-7.678572444547171e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643060,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,9.97592433122918e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001050512873916,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,7.759052095934749e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001050512873916,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0004983181133866,293.2656555175781,294.1499938964844,295.93603515625,293.7235412597656,295.713134765625,295.9364929199219,293.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062924042344,1.3221891137504826e-08,0.0010629107709974,-0.0336788408458232,0.0,0.0,0.0,-0.0113674765452742,60.0,1.887872576713562,0.0,-7.703049931251371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643120,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,9.97592433122918e-05,297.0787048339844,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001050512873916,297.1495056152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,7.759052095934749e-05,297.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.25860595703125,0.0,0.0,0.0001050512873916,297.2391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2594909667969,0.0,0.0,0.0004983181133866,293.2656555175781,294.1499938964844,295.93603515625,293.7235412597656,295.713134765625,295.9364929199219,293.3586730957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001062924042344,1.3221891137504826e-08,0.0010629107709974,-0.0336788408458232,0.0,0.0,0.0,-0.0113674765452742,60.0,1.887872576713562,0.0,-7.703049931251371e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643180,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,9.99014955596067e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,0.000105201084807,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,7.770116644678637e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,0.000105201084807,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0004990286543034,293.2662353515625,294.1499938964844,295.9380798339844,293.7225036621094,295.7173156738281,295.9373474121094,293.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399127141155986e-08,0.0010644249850884,-0.0341424942016601,0.0,0.0,0.0,-0.0114553337916731,60.0,1.890907526016236,0.0,-7.725033412953054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643240,297.1566162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,9.99014955596067e-05,297.0789489746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,0.000105201084807,297.150146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.25909423828125,0.0,0.0,7.770116644678637e-05,297.14715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2591247558594,0.0,0.0,0.000105201084807,297.23944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2599792480469,0.0,0.0,0.0004990286543034,293.2662353515625,294.1499938964844,295.9380798339844,293.7225036621094,295.7173156738281,295.9373474121094,293.3600158691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010644383728504,1.3399127141155986e-08,0.0010644249850884,-0.0341424942016601,0.0,0.0,0.0,-0.0114553337916731,60.0,1.890907526016236,0.0,-7.725033412953054e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643300,297.1572570800781,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,9.996406879508868e-05,297.0791015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,0.0001052669831551,297.1504821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.25933837890625,0.0,0.0,7.774983532726765e-05,297.1475830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2593688964844,0.0,0.0,0.0001052669831551,297.2396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2602233886719,0.0,0.0,0.0004993412294425,293.2665100097656,294.1499938964844,295.939453125,293.7219543457031,295.71942138671875,295.9382019042969,293.36065673828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010651038028299,1.3477092331015685e-08,0.0010650904150679,-0.0343464463949203,0.0,0.0,0.0,-0.0114939780905842,60.0,1.8926053047180176,0.0,-7.73471384718505e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643360,297.15789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,0.0001000256452243,297.0792541503906,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,0.0001053318192134,297.1508178710937,303.1499938964844,285.1499938964844,0.0,-0.0,293.25958251953125,0.0,0.0,7.77977256802842e-05,297.14801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2596130371094,0.0,0.0,0.0001053318192134,297.23980712890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2604675292969,0.0,0.0,0.0004996487987227,293.2668151855469,294.1499938964844,295.9410400390625,293.7214050292969,295.72149658203125,295.9390869140625,293.361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010657600359991,1.3553810518374121e-08,0.0010657464154064,-0.034547135233879,0.0,0.0,0.0,-0.0115320105105638,60.0,1.8943235874176023,0.0,-7.744245067442534e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643420,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.000100135570392,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0001054475724231,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,7.788321818225086e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001054475724231,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.0005001979297958,293.26739501953125,294.1499938964844,295.94500732421875,293.7202453613281,295.7256774902344,295.94146728515625,293.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669332696124,1.3690773847940818e-08,0.0010669195326045,-0.0349054001271724,0.0,0.0,0.0,-0.0115999188274145,60.0,1.8980110883712769,0.0,-7.761276066275968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643480,297.15924072265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.000100135570392,297.07965087890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,0.0001054475724231,297.1515197753906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601013183594,0.0,0.0,7.788321818225086e-05,297.1489562988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2601318359375,0.0,0.0,0.0001054475724231,297.2401733398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2609558105469,0.0,0.0,0.0005001979297958,293.26739501953125,294.1499938964844,295.94500732421875,293.7202453613281,295.7256774902344,295.94146728515625,293.3626708984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010669332696124,1.3690773847940818e-08,0.0010669195326045,-0.0349054001271724,0.0,0.0,0.0,-0.0115999188274145,60.0,1.8980110883712769,0.0,-7.761276066275968e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643540,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001001999262371,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001055153479683,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,7.793327677063644e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0001055153479683,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0005005193524993,293.2680053710937,294.1499938964844,295.95001220703125,293.71905517578125,295.7299194335937,295.9452514648437,293.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676174424588,1.3770955931136086e-08,0.0010676035890355,-0.0351151339709758,0.0,0.0,0.0,-0.011639661155641,60.0,1.9017634391784668,0.0,-7.771254928456983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643600,297.1609802246094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001001999262371,297.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,0.0001055153479683,297.1523742675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606201171875,0.0,0.0,7.793327677063644e-05,297.1501770019531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2606506347656,0.0,0.0,0.0001055153479683,297.2406311035156,303.1499938964844,285.1499938964844,0.0,-0.0,293.261474609375,0.0,0.0,0.0005005193524993,293.2680053710937,294.1499938964844,295.95001220703125,293.71905517578125,295.7299194335937,295.9452514648437,293.3639831542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010676174424588,1.3770955931136086e-08,0.0010676035890355,-0.0351151339709758,0.0,0.0,0.0,-0.011639661155641,60.0,1.9017634391784668,0.0,-7.771254928456983e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643660,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001002696080831,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001055887260008,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,7.798747537890449e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.0001055887260008,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,0.0005008674925193,293.26861572265625,294.1499938964844,295.9549865722656,293.7171936035156,295.734130859375,295.9489440917969,293.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683645959943,1.3857785141624392e-08,0.001068350742571,-0.0353422462940216,0.0,0.0,0.0,-0.0116827292367815,60.0,1.9054473638534544,0.0,-7.78206796780978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643720,297.1627197265625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001002696080831,297.0808410644531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,0.0001055887260008,297.1531982421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611389160156,0.0,0.0,7.798747537890449e-05,297.1513671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2611694335937,0.0,0.0,0.0001055887260008,297.2411193847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619934082031,0.0,0.0,0.0005008674925193,293.26861572265625,294.1499938964844,295.9549865722656,293.7171936035156,295.734130859375,295.9489440917969,293.3653259277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010683645959943,1.3857785141624392e-08,0.001068350742571,-0.0353422462940216,0.0,0.0,0.0,-0.0116827292367815,60.0,1.9054473638534544,0.0,-7.78206796780978e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643780,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,0.0001003033685265,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,0.0001056242763297,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,7.801372703397647e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,0.0001056242763297,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0005010360619053,293.26922607421875,294.1499938964844,295.958984375,293.71405029296875,295.73834228515625,295.9526672363281,293.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068722223863,1.3899840389797193e-08,0.0010687083704397,-0.0354522503912448,0.0,0.0,0.0,-0.0117035675793886,60.0,1.908536076545716,0.0,-7.787308220486011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643840,297.1645812988281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,0.0001003033685265,297.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,0.0001056242763297,297.1540832519531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,7.801372703397647e-05,297.15264892578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2616882324219,0.0,0.0,0.0001056242763297,297.2416076660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.26251220703125,0.0,0.0,0.0005010360619053,293.26922607421875,294.1499938964844,295.958984375,293.71405029296875,295.73834228515625,295.9526672363281,293.3666687011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001068722223863,1.3899840389797193e-08,0.0010687083704397,-0.0354522503912448,0.0,0.0,0.0,-0.0117035675793886,60.0,1.908536076545716,0.0,-7.787308220486011e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643900,297.1655578613281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001003122597467,297.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,0.0001056336404872,297.154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2619323730469,0.0,0.0,7.802064646966755e-05,297.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,293.261962890625,0.0,0.0,0.0001056336404872,297.24188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0005010804743506,293.26953125,294.1499938964844,295.960693359375,293.71209716796875,295.74041748046875,295.9545288085937,293.3673095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010688151232898,1.3910917751047693e-08,0.0010688012698665,-0.0354812256991863,0.0,0.0,0.0,-0.0117090502753853,60.0,1.909862041473389,0.0,-7.788688805021593e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17643960,297.1665954589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.000100308090623,297.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,0.0001056292458088,297.155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26220703125,0.0,0.0,7.801740139257163e-05,297.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2622375488281,0.0,0.0,0.0001056292458088,297.2421569824219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2630310058594,0.0,0.0,0.0005010596942156,293.26983642578125,294.1499938964844,295.9621887207031,293.7098693847656,295.7425231933594,295.95623779296875,293.36798095703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010687696048989,1.3905720130935606e-08,0.0010687557514756,-0.0354676321148872,0.0,0.0,0.0,-0.0117064677178859,60.0,1.9106996059417725,0.0,-7.788041500589318e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644020,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001002854478429,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001056054024957,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,7.79997935751453e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0001056054024957,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635498046875,0.0,0.0,0.0005009465967305,293.2704772949219,294.1499938964844,295.9647827148437,293.7047424316406,295.7466735839844,295.9594116210937,293.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685308370739,1.3877512472504353e-08,0.0010685169836506,-0.0353938490152359,0.0,0.0,0.0,-0.0116924969479441,60.0,1.911840558052063,0.0,-7.784525735132777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644080,297.16876220703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001002854478429,297.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,0.0001056054024957,297.1560363769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26275634765625,0.0,0.0,7.79997935751453e-05,297.155517578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2627868652344,0.0,0.0,0.0001056054024957,297.24273681640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2635498046875,0.0,0.0,0.0005009465967305,293.2704772949219,294.1499938964844,295.9647827148437,293.7047424316406,295.7466735839844,295.9594116210937,293.36932373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010685308370739,1.3877512472504353e-08,0.0010685169836506,-0.0353938490152359,0.0,0.0,0.0,-0.0116924969479441,60.0,1.911840558052063,0.0,-7.784525735132777e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644140,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,0.0001002369099296,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,0.0001055542961694,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,7.796204590704292e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,0.0001055542961694,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,0.0005007041618227,293.2710876464844,294.1499938964844,295.96697998046875,293.6988830566406,295.75079345703125,295.9621887207031,293.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680127888917,1.3817037292085388e-08,0.0010679989354684,-0.0352356694638729,0.0,0.0,0.0,-0.0116625120863318,60.0,1.9120289087295528,0.0,-7.776992561048247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644200,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,0.0001002369099296,297.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,0.0001055542961694,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,7.796204590704292e-05,297.1571350097656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2633056640625,0.0,0.0,0.0001055542961694,297.24334716796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2640991210937,0.0,0.0,0.0005007041618227,293.2710876464844,294.1499938964844,295.96697998046875,293.6988830566406,295.75079345703125,295.9621887207031,293.37066650390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680127888917,1.3817037292085388e-08,0.0010679989354684,-0.0352356694638729,0.0,0.0,0.0,-0.0116625120863318,60.0,1.9120289087295528,0.0,-7.776992561048247e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644260,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,0.0001001622949843,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,0.0001054757158271,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,7.790400559315458e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,0.0001054757158271,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,0.0005003313999623,293.271728515625,294.1499938964844,295.96893310546875,293.6924743652344,295.7548828125,295.9646301269531,293.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672172065824,1.3724058334219082e-08,0.0010672035859897,-0.0349924638867378,0.0,0.0,0.0,-0.0116164162755012,60.0,1.9114229679107664,0.0,-7.765417819882715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644320,297.1736755371094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,0.0001001622949843,297.0849914550781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,0.0001054757158271,297.1582946777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26385498046875,0.0,0.0,7.790400559315458e-05,297.1588439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2638854980469,0.0,0.0,0.0001054757158271,297.2440185546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2646484375,0.0,0.0,0.0005003313999623,293.271728515625,294.1499938964844,295.96893310546875,293.6924743652344,295.7548828125,295.9646301269531,293.3720092773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010672172065824,1.3724058334219082e-08,0.0010672035859897,-0.0349924638867378,0.0,0.0,0.0,-0.0116164162755012,60.0,1.9114229679107664,0.0,-7.765417819882715e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644380,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0001000726333586,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0001053813030011,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,7.783427281538025e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,0.0001053813030011,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,0.0004998835502192,293.2723999023437,294.1499938964844,295.9708557128906,293.6856384277344,295.7589111328125,295.9669494628906,293.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662634158506,1.3612347693481297e-08,0.001066249795258,-0.0347002521157264,0.0,0.0,0.0,-0.0115610444918274,60.0,1.9104743003845213,0.0,-7.751521735599455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644440,297.17633056640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0001000726333586,297.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.264404296875,0.0,0.0,0.0001053813030011,297.15948486328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,7.783427281538025e-05,297.16064453125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2644348144531,0.0,0.0,0.0001053813030011,297.2447204589844,303.1499938964844,285.1499938964844,0.0,-0.0,293.26519775390625,0.0,0.0,0.0004998835502192,293.2723999023437,294.1499938964844,295.9708557128906,293.6856384277344,295.7589111328125,295.9669494628906,293.37335205078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010662634158506,1.3612347693481297e-08,0.001066249795258,-0.0347002521157264,0.0,0.0,0.0,-0.0115610444918274,60.0,1.9104743003845213,0.0,-7.751521735599455e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644500,297.1777648925781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.0001000120246317,297.0867004394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.000105317478301,297.1601867675781,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,7.778713188599795e-05,297.16162109375,303.1499938964844,285.1499938964844,0.0,-0.0,293.26470947265625,0.0,0.0,0.000105317478301,297.2451171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2654724121094,0.0,0.0,0.0004995808121748,293.2727355957031,294.1499938964844,295.97186279296875,293.68212890625,295.7608947753906,295.9681091308594,293.3740234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010656159138306,1.3536832099703132e-08,0.0010656024096533,-0.0345027185976505,0.0,0.0,0.0,-0.0115235997363924,60.0,1.9097223281860352,0.0,-7.742135466060064e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644560,297.1791381835937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649841308594,0.0,0.0,9.99580806819722e-05,297.0872802734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649841308594,0.0,0.0,0.0001052606748999,297.16082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2649841308594,0.0,0.0,7.774517143843696e-05,297.1625366210937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2650146484375,0.0,0.0,0.0001052606748999,297.2455139160156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2657470703125,0.0,0.0,0.0004993113107047,293.2730407714844,294.1499938964844,295.97296142578125,293.6785583496094,295.76287841796875,295.9692077636719,293.37469482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010650412878021,1.3469616533257069e-08,0.0010650277836248,-0.0343268923461437,0.0,0.0,0.0,-0.0114902788773179,60.0,1.909036636352539,0.0,-7.73378516782941e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644620,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,9.983036579797044e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0001051261860993,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,7.764584006508812e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655944824219,0.0,0.0,0.0001051261860993,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0004986733547411,293.2737121582031,294.1499938964844,295.97540283203125,293.6714172363281,295.766845703125,295.9715270996094,293.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636812075972,1.3310489599405171e-08,0.0010636679362505,-0.0339106209576129,0.0,0.0,0.0,-0.0114113967865705,60.0,1.9075065851211548,0.0,-7.714035632488958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644680,297.1820373535156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,9.983036579797044e-05,297.08856201171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,0.0001051261860993,297.1622009277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655639648437,0.0,0.0,7.764584006508812e-05,297.1644897460937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2655944824219,0.0,0.0,0.0001051261860993,297.2463073730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2663269042969,0.0,0.0,0.0004986733547411,293.2737121582031,294.1499938964844,295.97540283203125,293.6714172363281,295.766845703125,295.9715270996094,293.37603759765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010636812075972,1.3310489599405171e-08,0.0010636679362505,-0.0339106209576129,0.0,0.0,0.0,-0.0114113967865705,60.0,1.9075065851211548,0.0,-7.714035632488958e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644740,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,9.96846501948312e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.0001049727361532,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,7.75325097492896e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001049727361532,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0004979454679414,293.2743835449219,294.1499938964844,295.9783935546875,293.66436767578125,295.7707824707031,295.9742736816406,293.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621279943734,1.3128929943206913e-08,0.001062114839442,-0.0334356464445591,0.0,0.0,0.0,-0.0113213872537016,60.0,1.9060404300689693,0.0,-7.6915320335047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644800,297.1850891113281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,9.96846501948312e-05,297.0899963378906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,0.0001049727361532,297.1636657714844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2661437988281,0.0,0.0,7.75325097492896e-05,297.16656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.26617431640625,0.0,0.0,0.0001049727361532,297.24713134765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2668762207031,0.0,0.0,0.0004979454679414,293.2743835449219,294.1499938964844,295.9783935546875,293.66436767578125,295.7707824707031,295.9742736816406,293.3773803710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010621279943734,1.3128929943206913e-08,0.001062114839442,-0.0334356464445591,0.0,0.0,0.0,-0.0113213872537016,60.0,1.9060404300689693,0.0,-7.6915320335047e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644860,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,9.953397966455668e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0001048140693455,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,7.741531589999795e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0001048140693455,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0004971928428858,293.2750549316406,294.1499938964844,295.98211669921875,293.6575927734375,295.77471923828125,295.9771728515625,293.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605241404846,1.2941196558813315e-08,0.0010605112183839,-0.0329444929957389,0.0,0.0,0.0,-0.0112283276394009,60.0,1.9046622514724727,0.0,-7.66829799658808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644920,297.188232421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,9.953397966455668e-05,297.0914306640625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,0.0001048140693455,297.1651611328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667236328125,0.0,0.0,7.741531589999795e-05,297.16864013671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2667541503906,0.0,0.0,0.0001048140693455,297.2479858398437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2674560546875,0.0,0.0,0.0004971928428858,293.2750549316406,294.1499938964844,295.98211669921875,293.6575927734375,295.77471923828125,295.9771728515625,293.3787536621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010605241404846,1.2941196558813315e-08,0.0010605112183839,-0.0329444929957389,0.0,0.0,0.0,-0.0112283276394009,60.0,1.9046622514724727,0.0,-7.66829799658808e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17644980,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.936552669387312e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001046366814989,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,7.728429773123935e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001046366814989,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.0004963513929396,293.2757568359375,294.1499938964844,295.9867858886719,293.6512145996094,295.7786560058594,295.98114013671875,293.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587279684841,1.2731309340097141e-08,0.001058715279214,-0.0323953591287136,0.0,0.0,0.0,-0.0111242718994617,60.0,1.9039945602416992,0.0,-7.642363897275575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645040,297.1916198730469,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,9.936552669387312e-05,297.0931091308594,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001046366814989,297.1665344238281,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,7.728429773123935e-05,297.1708679199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.267333984375,0.0,0.0,0.0001046366814989,297.2489318847656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2680358886719,0.0,0.0,0.0004963513929396,293.2757568359375,294.1499938964844,295.9867858886719,293.6512145996094,295.7786560058594,295.98114013671875,293.3800964355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010587279684841,1.2731309340097141e-08,0.001058715279214,-0.0323953591287136,0.0,0.0,0.0,-0.0111242718994617,60.0,1.9039945602416992,0.0,-7.642363897275575e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645100,297.1933288574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,9.928238432621583e-05,297.09393310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,0.0001045491299009,297.1672058105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2676086425781,0.0,0.0,7.721962901996449e-05,297.1719665527344,303.1499938964844,285.1499938964844,0.0,-0.0,293.26763916015625,0.0,0.0,0.0001045491299009,297.2493896484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2683410644531,0.0,0.0,0.000495936081279,293.2760925292969,294.1499938964844,295.9895324707031,293.64825439453125,295.7806396484375,295.9831848144531,293.3807678222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010578412329778,1.2627719314650676e-08,0.001057828660123,-0.0321243219077587,0.0,0.0,0.0,-0.011072913184762,60.0,1.903689861297608,0.0,-7.629580522916515e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645160,297.195068359375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,9.919652802636848e-05,297.0948181152344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,0.0001044587261276,297.1678161621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679138183594,0.0,0.0,7.715285755693913e-05,297.173095703125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2679443359375,0.0,0.0,0.0001044587261276,297.2498474121094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2686462402344,0.0,0.0,0.0004955072072334,293.27642822265625,294.1499938964844,295.9925842285156,293.6454772949219,295.7826538085937,295.985595703125,293.3814392089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010569265577942,1.2520748882138832e-08,0.0010569141013547,-0.0318444371223449,0.0,0.0,0.0,-0.0110198846086859,60.0,1.9036672115325928,0.0,-7.616390718112599e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645220,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,9.902242163661867e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0001042753792717,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,7.701743743382394e-05,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0001042753792717,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.0004946375265717,293.2771301269531,294.1499938964844,295.99969482421875,293.6404724121094,295.7867126464844,295.9909973144531,293.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550720617175,1.2303817520376016e-08,0.0010550597216933,-0.031276810914278,0.0,0.0,0.0,-0.0109123447909951,60.0,1.904123425483704,0.0,-7.589677863961698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
