time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17645280,297.1986999511719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,9.902242163661867e-05,297.0966796875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0001042753792717,297.1689758300781,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,7.701743743382394e-05,297.1754150390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2685241699219,0.0,0.0,0.0001042753792717,297.2508239746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.26922607421875,0.0,0.0,0.0004946375265717,293.2771301269531,294.1499938964844,295.99969482421875,293.6404724121094,295.7867126464844,295.9909973144531,293.3828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010550720617175,1.2303817520376016e-08,0.0010550597216933,-0.031276810914278,0.0,0.0,0.0,-0.0109123447909951,60.0,1.904123425483704,0.0,-7.589677863961698e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645340,297.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,9.88464307738468e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001040900460793,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,7.688055484322831e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001040900460793,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,0.0004937583580613,293.27783203125,294.1499938964844,296.0083312988281,293.6363830566406,295.79083251953125,295.99737548828125,293.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.208453603851467e-08,0.0010531848529353,-0.0307030044496059,0.0,0.0,0.0,-0.0108036380261182,60.0,1.905464053153992,0.0,-7.562723425280637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645400,297.2025146484375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,9.88464307738468e-05,297.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001040900460793,297.1700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,7.688055484322831e-05,297.1778259277344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2691345214844,0.0,0.0,0.0001040900460793,297.2518310546875,303.1499938964844,285.1499938964844,0.0,-0.0,293.26983642578125,0.0,0.0,0.0004937583580613,293.27783203125,294.1499938964844,296.0083312988281,293.6363830566406,295.79083251953125,295.99737548828125,293.3841552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010531968437135,1.208453603851467e-08,0.0010531848529353,-0.0307030044496059,0.0,0.0,0.0,-0.0108036380261182,60.0,1.905464053153992,0.0,-7.562723425280637e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645460,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,9.86715967883356e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.0001039059425238,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,7.674457447137684e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.0001039059425238,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0004928850685246,293.2785339355469,294.1499938964844,296.0186767578125,293.6333923339844,295.7950744628906,296.0050048828125,293.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866704063834277e-08,0.0010513222077861,-0.0301329623907804,0.0,0.0,0.0,-0.010695650242269,60.0,1.9079265594482424,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645520,297.2064819335937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,9.86715967883356e-05,297.1006774902344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.0001039059425238,297.171142578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,7.674457447137684e-05,297.1802978515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2697448730469,0.0,0.0,0.0001039059425238,297.2528381347656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2704162597656,0.0,0.0,0.0004928850685246,293.2785339355469,294.1499938964844,296.0186767578125,293.6333923339844,295.7950744628906,296.0050048828125,293.385498046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010513340821489,1.1866704063834277e-08,0.0010513222077861,-0.0301329623907804,0.0,0.0,0.0,-0.010695650242269,60.0,1.9079265594482424,0.0,-7.535994228646814e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645580,297.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,9.850054630078375e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,7.66115408623591e-05,297.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,0.0001037258189171,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710266113281,0.0,0.0,0.00049203063827,293.2792663574219,294.1499938964844,296.0308837890625,293.63165283203125,295.7994384765625,296.0140380859375,293.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653587428384073e-08,0.0010494998423382,-0.0295752342790365,0.0,0.0,0.0,-0.0105899991467595,60.0,1.911685824394226,0.0,-7.509889599077725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645640,297.2107238769531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,9.850054630078375e-05,297.1028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,0.0001037258189171,297.17218017578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,7.66115408623591e-05,297.1828308105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2703552246094,0.0,0.0,0.0001037258189171,297.2538757324219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2710266113281,0.0,0.0,0.00049203063827,293.2792663574219,294.1499938964844,296.0308837890625,293.63165283203125,295.7994384765625,296.0140380859375,293.3868713378906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010495114838704,1.1653587428384073e-08,0.0010494998423382,-0.0295752342790365,0.0,0.0,0.0,-0.0105899991467595,60.0,1.911685824394226,0.0,-7.509889599077725e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645700,297.2129821777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,9.841813880484553e-05,297.10400390625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,0.0001036390385706,297.1726989746094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2706604003906,0.0,0.0,7.654743967577815e-05,297.1841735839844,303.1499938964844,285.1499938964844,0.0,-0.0,293.27069091796875,0.0,0.0,0.0001036390385706,297.2544250488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2713317871094,0.0,0.0,0.0004916189936921,293.2796325683594,294.1499938964844,296.03778076171875,293.6313171386719,295.8017272949219,296.01934814453125,293.3875427246094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010486337123438,1.1550910450353058e-08,0.001048622187227,-0.0293065141886472,0.0,0.0,0.0,-0.0105390986427664,60.0,1.914317488670349,0.0,-7.497328624594959e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645760,297.2153015136719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,9.833668445935471e-05,297.10516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,0.0001035532623063,297.1732177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2709655761719,0.0,0.0,7.648408791283146e-05,297.1855163574219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27099609375,0.0,0.0,0.0001035532623063,297.2549743652344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716369628906,0.0,0.0,0.0004912121221423,293.27996826171875,294.1499938964844,296.0451965332031,293.63134765625,295.8040466308594,296.0249328613281,293.3882141113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010477661853656,1.1449423631404445e-08,0.0010477546602487,-0.0290409065783023,0.0,0.0,0.0,-0.0104887895286083,60.0,1.9172056913375848,0.0,-7.484923258971321e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645820,297.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,9.817851241678e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0001033867010846,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,7.636106602149084e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0001033867010846,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,0.000490422011353,293.2807006835937,294.1499938964844,296.0617980957031,293.6325988769531,295.80877685546875,296.0370178222656,293.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.125235016274928e-08,0.0010460688499733,-0.0285251140594482,0.0,0.0,0.0,-0.0103910882025957,60.0,1.923784613609314,0.0,-7.460864281938484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645880,297.2201843261719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,9.817851241678e-05,297.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0001033867010846,297.1742858886719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,7.636106602149084e-05,297.1882629394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.2716064453125,0.0,0.0,0.0001033867010846,297.2560729980469,303.1499938964844,285.1499938964844,0.0,-0.0,293.27227783203125,0.0,0.0,0.000490422011353,293.2807006835937,294.1499938964844,296.0617980957031,293.6325988769531,295.80877685546875,296.0370178222656,293.3895874023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010460800258442,1.125235016274928e-08,0.0010460688499733,-0.0285251140594482,0.0,0.0,0.0,-0.0103910882025957,60.0,1.923784613609314,0.0,-7.460864281938484e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17645940,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,9.803440480027348e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0001032349464367,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,7.624897989444435e-05,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,0.0001032349464367,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,0.0004897021572105,293.28143310546875,294.1499938964844,296.08087158203125,293.6355895996094,295.8138122558594,296.0514831542969,293.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072796013422705e-08,0.0010445335647091,-0.028055153787136,0.0,0.0,0.0,-0.0103020761162042,60.0,1.9326167106628416,0.0,-7.438977434048867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646000,297.225830078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,9.803440480027348e-05,297.1101379394531,303.1499938964844,285.1499938964844,0.0,-0.0,293.272216796875,0.0,0.0,0.0001032349464367,297.17547607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,7.624897989444435e-05,297.1912536621094,303.1499938964844,285.1499938964844,0.0,-0.0,293.2722473144531,0.0,0.0,0.0001032349464367,297.2572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,0.0004897021572105,293.28143310546875,294.1499938964844,296.08087158203125,293.6355895996094,295.8138122558594,296.0514831542969,293.39093017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00104454474058,1.1072796013422705e-08,0.0010445335647091,-0.028055153787136,0.0,0.0,0.0,-0.0103020761162042,60.0,1.9326167106628416,0.0,-7.438977434048867e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646060,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,9.790141484700143e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,0.0001030949060805,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,7.614554488100111e-05,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,0.0001030949060805,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,0.0004890378331765,293.2821655273437,294.1499938964844,296.10260009765625,293.6405029296875,295.8191223144531,296.0680236816406,293.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.943435788154602,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646120,297.232177734375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,9.790141484700143e-05,297.1128234863281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,0.0001030949060805,297.1767272949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728576660156,0.0,0.0,7.614554488100111e-05,297.1944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2728881835937,0.0,0.0,0.0001030949060805,297.2584228515625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,0.0004890378331765,293.2821655273437,294.1499938964844,296.10260009765625,293.6405029296875,295.8191223144531,296.0680236816406,293.3923034667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010431276168674,1.0907102776513966e-08,0.0010431167902424,-0.0276214592158794,0.0,0.0,0.0,-0.0102199343964457,60.0,1.943435788154602,0.0,-7.418808678494315e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646180,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,9.778450476005672e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,0.0001029717968776,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,7.605461723869666e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,0.0001029717968776,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,0.0004884538357146,293.28289794921875,294.1499938964844,296.127197265625,293.6474914550781,295.8247985839844,296.087158203125,293.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418819729238,1.0761442403861564e-08,0.0010418712627142,-0.0272401850670576,0.0,0.0,0.0,-0.0101477252319455,60.0,1.9566563367843628,0.0,-7.401101242976439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646240,297.2392578125,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,9.778450476005672e-05,297.1156921386719,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,0.0001029717968776,297.1781005859375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27349853515625,0.0,0.0,7.605461723869666e-05,297.1978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2735290527344,0.0,0.0,0.0001029717968776,297.2596740722656,303.1499938964844,285.1499938964844,0.0,-0.0,293.2741394042969,0.0,0.0,0.0004884538357146,293.28289794921875,294.1499938964844,296.127197265625,293.6474914550781,295.8247985839844,296.087158203125,293.3936462402344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010418819729238,1.0761442403861564e-08,0.0010418712627142,-0.0272401850670576,0.0,0.0,0.0,-0.0101477252319455,60.0,1.9566563367843628,0.0,-7.401101242976439e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646300,297.2431030273437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738342285156,0.0,0.0,9.773310739547014e-05,297.1171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738342285156,0.0,0.0,0.0001029176710289,297.1788635253906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738342285156,0.0,0.0,7.601464312756434e-05,297.1996459960937,303.1499938964844,285.1499938964844,0.0,-0.0,293.2738342285156,0.0,0.0,0.0001029176710289,297.26031494140625,303.1499938964844,285.1499938964844,0.0,-0.0,293.27447509765625,0.0,0.0,0.0004881971108261,293.2832946777344,294.1499938964844,296.140625,293.6517944335937,295.82781982421875,296.0978698730469,293.39434814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010413347044959,1.0697403851622768e-08,0.0010413241107016,-0.0270725563168525,0.0,0.0,0.0,-0.0101159801706671,60.0,1.9643338918685915,0.0,-7.393322931648072e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646360,297.2470397949219,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,9.768413292476907e-05,297.11871337890625,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,0.0001028660990414,297.1796264648437,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,7.597654621349648e-05,297.20147705078125,303.1499938964844,285.1499938964844,0.0,-0.0,293.274169921875,0.0,0.0,0.0001028660990414,297.2609558105469,303.1499938964844,285.1499938964844,0.0,-0.0,293.2747802734375,0.0,0.0,0.0004879524640273,293.2836608886719,294.1499938964844,296.15484619140625,293.6566772460937,295.8309326171875,296.10894775390625,293.39501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010408132802695,1.0636384217832529e-08,0.0010408026864752,-0.0269128270447254,0.0,0.0,0.0,-0.0100857317447662,60.0,1.972395896911621,0.0,-7.385914813085037e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646420,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,9.759830572875217e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,0.0001027757170959,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,7.590979657834396e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,0.0001027757170959,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,0.0004875237646047,293.2843933105469,294.1499938964844,296.18572998046875,293.66827392578125,295.8373413085937,296.1326904296875,293.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529450200635893e-08,0.0010398866143077,-0.0266329087316989,0.0,0.0,0.0,-0.0100327115505933,60.0,1.9898393154144287,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646480,297.2552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,9.759830572875217e-05,297.1218566894531,297.1499938964844,293.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,0.0001027757170959,297.1812438964844,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,7.590979657834396e-05,297.2051696777344,303.1499938964844,285.1499938964844,0.0,-0.0,293.2748107910156,0.0,0.0,0.0001027757170959,297.2622375488281,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754211425781,0.0,0.0,0.0004875237646047,293.2843933105469,294.1499938964844,296.18572998046875,293.66827392578125,295.8373413085937,296.1326904296875,293.3963928222656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001039897208102,1.0529450200635893e-08,0.0010398866143077,-0.0266329087316989,0.0,0.0,0.0,-0.0100327115505933,60.0,1.9898393154144287,0.0,-7.372941723815529e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646540,297.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,9.753568156156688e-05,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,0.0001027097678161,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,7.5861084042117e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754821777344,0.0,0.0,0.0001027097678161,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,0.0004872108984272,293.28515625,294.1499938964844,296.2200622558594,293.68243408203125,295.8441467285156,296.15924072265625,293.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451418397394718e-08,0.0010392202530056,-0.0264286417514085,0.0,0.0,0.0,-0.009994032792747,60.0,2.010240316390991,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646600,297.26434326171875,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,9.753568156156688e-05,297.1250915527344,297.1499938964844,293.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,0.0001027097678161,297.1829833984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.27545166015625,0.0,0.0,7.5861084042117e-05,297.208984375,303.1499938964844,285.1499938964844,0.0,-0.0,293.2754821777344,0.0,0.0,0.0001027097678161,297.2635803222656,303.1499938964844,285.1499938964844,0.0,-0.0,293.27606201171875,0.0,0.0,0.0004872108984272,293.28515625,294.1499938964844,296.2200622558594,293.68243408203125,295.8441467285156,296.15924072265625,293.39776611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010392307303845,1.0451418397394718e-08,0.0010392202530056,-0.0264286417514085,0.0,0.0,0.0,-0.009994032792747,60.0,2.010240316390991,0.0,-7.363482268374355e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646660,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,9.749348828336224e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,0.0001026653408189,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,7.582826947327703e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,0.0001026653408189,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767333984375,0.0,0.0,0.0004870001866947,293.2859191894531,294.1499938964844,296.2580261230469,293.69927978515625,295.8515319824219,296.189208984375,293.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.033877372741699,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646720,297.2746276855469,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,9.749348828336224e-05,297.1285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,0.0001026653408189,297.18487548828125,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,7.582826947327703e-05,297.21295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.276123046875,0.0,0.0,0.0001026653408189,297.2649230957031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767333984375,0.0,0.0,0.0004870001866947,293.2859191894531,294.1499938964844,296.2580261230469,293.69927978515625,295.8515319824219,296.189208984375,293.3991394042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001038780901581,1.0398855110338444e-08,0.0010387705406174,-0.0262910425662994,0.0,0.0,0.0,-0.0099679734557867,60.0,2.033877372741699,0.0,-7.357113673833737e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646780,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,9.747490548761562e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,7.581381942145526e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,0.0004869073454756,293.28668212890625,294.1499938964844,296.2998046875,293.7189636230469,295.8594970703125,296.2228088378906,293.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375701187115284e-08,0.0010385724017396,-0.0262304320931434,0.0,0.0,0.0,-0.0099564949050545,60.0,2.060668706893921,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646840,297.2861328125,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,9.747490548761562e-05,297.1321105957031,297.1499938964844,293.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0001026457684929,297.1869812011719,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,7.581381942145526e-05,297.217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,293.2767944335937,0.0,0.0,0.0001026457684929,297.26629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2773742675781,0.0,0.0,0.0004869073454756,293.28668212890625,294.1499938964844,296.2998046875,293.7189636230469,295.8594970703125,296.2228088378906,293.4005126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385828791186,1.0375701187115284e-08,0.0010385724017396,-0.0262304320931434,0.0,0.0,0.0,-0.0099564949050545,60.0,2.060668706893921,0.0,-7.354309161655692e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646900,297.2922668457031,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771301269531,0.0,0.0,9.747472358867526e-05,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,293.2771301269531,0.0,0.0,0.000102645579318,297.1881408691406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771301269531,0.0,0.0,7.581367390230298e-05,297.2191467285156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2771301269531,0.0,0.0,0.000102645579318,297.2669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2777099609375,0.0,0.0,0.0004869064432568,293.2870788574219,294.1499938964844,296.3221740722656,293.7299499511719,295.8637390136719,296.24102783203125,293.40118408203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010385807836428,1.037547292526142e-08,0.0010385704226791,-0.0262298341840505,0.0,0.0,0.0,-0.0099563812837004,60.0,2.0752973556518555,0.0,-7.354281450489e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17646960,297.2985534667969,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,9.7481461125426e-05,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,0.0001026526733767,297.1893920898437,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,7.58189198677428e-05,297.2213439941406,303.1499938964844,285.1499938964844,0.0,-0.0,293.2774658203125,0.0,0.0,0.0001026526733767,297.2677307128906,303.1499938964844,285.1499938964844,0.0,-0.0,293.2780456542969,0.0,0.0,0.0004869400872848,293.2874755859375,294.1499938964844,296.3455810546875,293.74169921875,295.8681640625,296.2602233886719,293.4018859863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010386526118963,1.0383870652219684e-08,0.0010386422509327,-0.0262518152594566,0.0,0.0,0.0,-0.0099605442956089,60.0,2.0907740592956543,0.0,-7.355298947686606e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647020,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,9.751661127666011e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,0.0001026896861731,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,7.58462556404993e-05,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0001026896861731,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.000487115670694,293.28826904296875,294.1499938964844,296.3955993652344,293.7676086425781,295.8775634765625,296.3016357421875,293.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390271199867,1.0427662289203e-08,0.0010390166426077,-0.0263664536178112,0.0,0.0,0.0,-0.0099822534248232,60.0,2.124394655227661,0.0,-7.360603859751792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647080,297.3114929199219,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,9.751661127666011e-05,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,0.0001026896861731,297.1923217773437,303.1499938964844,285.1499938964844,0.0,-0.0,293.27813720703125,0.0,0.0,7.58462556404993e-05,297.2259826660156,303.1499938964844,285.1499938964844,0.0,-0.0,293.2781677246094,0.0,0.0,0.0001026896861731,297.26922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,293.2787170410156,0.0,0.0,0.000487115670694,293.28826904296875,294.1499938964844,296.3955993652344,293.7676086425781,295.8775634765625,296.3016357421875,293.4032592773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010390271199867,1.0427662289203e-08,0.0010390166426077,-0.0263664536178112,0.0,0.0,0.0,-0.0099822534248232,60.0,2.124394655227661,0.0,-7.360603859751792e-08,0.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647140,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.050000000745058,9.758117812452838e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.050000000745058,0.000102757679997,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.050000000745058,7.589646702399477e-05,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.050000000745058,0.000102757679997,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.050000000745058,0.0004874381702393,293.2890319824219,284.95001220703125,296.45001220703125,293.7968444824219,295.8877868652344,296.3472595214844,293.4046630859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.050810460867524e-08,0.0010397040750831,-0.0265770331025123,0.0,0.0,0.0,-0.0100221298635005,60.0,2.1616528034210205,0.0,-7.370353927171891e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647200,297.3246765136719,297.1499938964844,293.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.050000000745058,9.758117812452838e-05,297.1439208984375,297.1499938964844,293.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.050000000745058,0.000102757679997,297.19580078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.050000000745058,7.589646702399477e-05,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.2788391113281,0.0,0.050000000745058,0.000102757679997,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,293.2793884277344,0.0,0.050000000745058,0.0004874381702393,293.2890319824219,284.95001220703125,296.45001220703125,293.7968444824219,295.8877868652344,296.3472595214844,293.4046630859375,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0010397146688774,1.050810460867524e-08,0.0010397040750831,-0.0265770331025123,0.0,0.0,0.0,-0.0100221298635005,60.0,2.1616528034210205,0.0,-7.370353927171891e-08,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647260,297.3187255859375,297.1499938964844,293.1499938964844,0.0,-0.0,293.36358642578125,0.6364234089851379,0.050000000745058,0.0407831408083438,297.1397399902344,297.1499938964844,293.1499938964844,0.0,-0.0,293.36358642578125,0.6364234089851379,0.050000000745058,0.0429466105997562,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,293.3635559082031,0.6364234089851379,0.050000000745058,0.031720221042633,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,293.36358642578125,0.6364234089851379,0.050000000745058,0.0429466105997562,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,293.3637084960937,0.6364234089851379,0.050000000745058,0.2037202417850494,293.3788146972656,284.95001220703125,296.47833251953125,293.81231689453125,296.9358215332031,297.0830078125,293.4708251953125,1.0,0.1096973344683647,0.2000000029802322,0.2000000029802322,0.9901630878448486,1.0,-0.4338410794734955,0.018589524552226,0.4152515530586242,-0.0869724825024604,0.0,0.0,0.0,10.233054161071776,60.0,450.6160888671875,0.0,12.260262489318848,1.0,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17647320,297.3011779785156,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415100097656,0.6340109705924988,0.050000000745058,0.0452253967523574,297.12725830078125,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415100097656,0.6340109705924988,0.050000000745058,0.0476245209574699,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415100097656,0.6340109705924988,0.050000000745058,0.0351753085851669,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415100097656,0.6340109705924988,0.050000000745058,0.0476245209574699,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,293.6415405273437,0.6340109705924988,0.050000000745058,0.2259102165699005,293.67584228515625,284.95001220703125,296.50665283203125,293.8277587890625,297.06951904296875,297.2456359863281,293.785400390625,1.0,0.1210744529962539,0.4000000059604645,0.4000000059604645,0.9803261160850524,1.0,-0.4818845093250274,0.0870872661471366,0.3947972655296325,-0.0282795280218124,1.0,1.0,0.0,12.537333488464355,60.0,2315.480712890625,0.0,16.67268180847168,1.0,292.3028259277344,293.9203796386719,293.4341125488281,294.21844482421875,293.1499938964844,293.1499938964844,283.1499938964844,1545.6484375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.0,1.0,0.0,0.0,0.7775977849960327,0.7776092886924744,1.0359313051822029e-07,4.12861442565918,4.128603935241699,1.0817673683050089e-05,0.0,0.0,-0.0,5819.94384765625,0.0,16.64394760131836,1864.0284423828125,0.0,0.0,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17647380,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.5726691484451294,0.050000000745058,0.0456710383296012,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.5726691484451294,0.050000000745058,0.0480937995016574,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.5726691484451294,0.050000000745058,0.0355219170451164,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.5726691484451294,0.050000000745058,0.0480937995016574,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.5726691484451294,0.050000000745058,0.2281362861394882,291.2514953613281,284.95001220703125,296.5633239746094,293.8586120605469,296.9521484375,297.21746826171875,290.18212890625,1.0,0.1405506134033203,0.800000011920929,0.800000011920929,0.960652232170105,1.0,-0.4866353571414947,0.1985606849193573,0.2880746722221374,0.0819185450673103,1.0,1.0,0.0,20.07489776611328,60.0,8864.833984375,0.0,23.168954849243164,1.0,286.71600341796875,289.7347106933594,297.33819580078125,298.6239624023437,293.1499938964844,293.1499938964844,283.1499938964844,3203.9248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1025183722376823,1.0,0.0,0.0,1.1922439336776731,1.1922463178634644,9.495433062056693e-08,4.265827178955078,4.265817642211914,9.786755981622264e-06,0.0,0.0,-0.0,6705.99951171875,0.0,51.879642486572266,1895.4239501953125,0.0,0.0,0.3044539988040924,1.0,0.0,3.0,1.0,0.0
17647440,297.2582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.5726691484451294,0.050000000745058,0.0456710383296012,297.0945739746094,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.5726691484451294,0.050000000745058,0.0480937995016574,297.1380920410156,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.5726691484451294,0.050000000745058,0.0355219170451164,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.5726691484451294,0.050000000745058,0.0480937995016574,297.21002197265625,297.1499938964844,293.1499938964844,0.0,-0.0,291.44384765625,0.5726691484451294,0.050000000745058,0.2281362861394882,291.2514953613281,284.95001220703125,296.5633239746094,293.8586120605469,296.9521484375,297.21746826171875,290.18212890625,1.0,0.1405506134033203,0.800000011920929,0.800000011920929,0.960652232170105,1.0,-0.4866353571414947,0.1985606849193573,0.2880746722221374,0.0819185450673103,1.0,1.0,0.0,20.07489776611328,60.0,8864.833984375,0.0,23.168954849243164,1.0,286.71600341796875,289.7347106933594,297.33819580078125,298.6239624023437,293.1499938964844,293.1499938964844,283.1499938964844,3203.9248046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1025183722376823,1.0,0.0,0.0,1.1922439336776731,1.1922463178634644,9.495433062056693e-08,4.265827178955078,4.265817642211914,9.786755981622264e-06,0.0,0.0,-0.0,6705.99951171875,0.0,51.879642486572266,1895.4239501953125,0.0,0.0,0.3044539988040924,1.0,0.0,3.0,1.0,0.0
17647500,297.22125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883972167969,0.5506340265274048,0.050000000745058,0.0458080433309078,297.0665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883972167969,0.5506340265274048,0.050000000745058,0.0482380762696266,297.10498046875,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883972167969,0.5506340265274048,0.050000000745058,0.0356284789741039,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883972167969,0.5506340265274048,0.050000000745058,0.0482380762696266,297.1781921386719,297.1499938964844,293.1499938964844,0.0,-0.0,289.3883972167969,0.5506340265274048,0.050000000745058,0.2288206666707992,289.18896484375,284.95001220703125,296.5916748046875,293.8739929199219,296.93487548828125,297.1883239746094,288.2138061523437,1.0,0.1489455103874206,1.0,1.0,0.9508153200149536,1.0,-0.4880955815315246,0.2046191841363906,0.2834763824939728,0.0876803919672966,1.0,1.0,0.0,23.73685073852539,60.0,11376.8818359375,0.0,26.31631088256836,1.0,284.9804077148437,287.6453552246094,298.6405639648437,300.12432861328125,293.1499938964844,293.1499938964844,283.1499938964844,4812.3125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.357936292886734,1.0,0.0,0.0,1.4611704349517822,1.4611741304397583,1.4246417379126797e-07,4.2659220695495605,4.2659125328063965,9.785945621842984e-06,0.0,0.0,-0.0,6564.697265625,0.0,95.49229431152344,1895.436767578125,0.0,206.68540954589844,0.3672479391098022,1.0,0.0,3.0,1.0,0.0
17647560,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,287.5822448730469,0.5336372256278992,0.050000000745058,0.045938890427351,297.0321960449219,297.1499938964844,293.1499938964844,0.0,-0.0,287.5822448730469,0.5336372256278992,0.050000000745058,0.0483758635818958,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5822448730469,0.5336372256278992,0.050000000745058,0.0357302464544773,297.1139831542969,297.1499938964844,293.1499938964844,0.0,-0.0,287.5822448730469,0.5336372256278992,0.050000000745058,0.0483758635818958,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,287.5822448730469,0.5336372256278992,0.050000000745058,0.2294742614030838,287.4162292480469,284.95001220703125,296.6199951171875,293.88934326171875,296.9236755371094,297.1508178710937,286.67657470703125,1.0,0.1565021127462387,0.999164581298828,0.999164581298828,0.960652232170105,1.0,-0.4894895255565643,0.2051600813865661,0.2843294441699981,0.087951935827732,1.0,1.0,0.0,27.23663711547852,60.0,11996.56640625,0.0,29.34295082092285,1.0,283.9816589355469,286.10089111328125,298.46734619140625,300.22589111328125,293.1499938964844,293.1499938964844,283.1499938964844,6454.66552734375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5120445489883423,1.0,0.0,0.0,1.6922357082366943,1.692240595817566,1.9108003357359848e-07,4.265923976898193,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6055.32861328125,0.0,148.33639526367188,1895.4371337890625,0.0,545.2843627929688,0.4261932075023651,1.0,0.0,3.0,1.0,0.0
