time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17647620,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.5104743838310242,0.050000000745058,0.0461775958538055,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.5104743838310242,0.050000000745058,0.0486272349953651,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.5104743838310242,0.050000000745058,0.035915907472372,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.5104743838310242,0.050000000745058,0.0486272349953651,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.5104743838310242,0.050000000745058,0.2306666672229766,285.40966796875,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639343261719,285.1659851074219,1.0,0.1693333834409713,0.9974936842918396,0.9974936842918396,0.9803261160850524,1.0,-0.4920330345630646,0.2058503925800323,0.2861826419830322,0.0881323963403701,1.0,1.0,0.0,33.62138366699219,60.0,11809.646484375,0.0,34.9082145690918,1.0,283.2704467773437,284.6922302246094,297.2871398925781,298.7317810058594,293.1499938964844,293.1499938964844,283.1499938964844,10018.685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839925408363342,1.0,0.0,0.0,2.1082851886749268,2.108292818069458,2.965869896343065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.69677734375,0.0,286.8492736816406,1895.4371337890625,0.0,843.5478515625,0.5272059440612793,1.0,0.0,3.0,1.0,0.0
17647680,297.08172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.5104743838310242,0.050000000745058,0.0461775958538055,296.95751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.5104743838310242,0.050000000745058,0.0486272349953651,296.97607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.5104743838310242,0.050000000745058,0.035915907472372,297.03546142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.5104743838310242,0.050000000745058,0.0486272349953651,297.0508117675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4749450683594,0.5104743838310242,0.050000000745058,0.2306666672229766,285.40966796875,284.95001220703125,296.6766662597656,293.9200134277344,296.89715576171875,297.0639343261719,285.1659851074219,1.0,0.1693333834409713,0.9974936842918396,0.9974936842918396,0.9803261160850524,1.0,-0.4920330345630646,0.2058503925800323,0.2861826419830322,0.0881323963403701,1.0,1.0,0.0,33.62138366699219,60.0,11809.646484375,0.0,34.9082145690918,1.0,283.2704467773437,284.6922302246094,297.2871398925781,298.7317810058594,293.1499938964844,293.1499938964844,283.1499938964844,10018.685546875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5839925408363342,1.0,0.0,0.0,2.1082851886749268,2.108292818069458,2.965869896343065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5404.69677734375,0.0,286.8492736816406,1895.4371337890625,0.0,843.5478515625,0.5272059440612793,1.0,0.0,3.0,1.0,0.0
17647740,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4961697161197662,0.050000000745058,0.0463814288377761,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4961697161197662,0.050000000745058,0.0488418787717819,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4961697161197662,0.050000000745058,0.0360744446516037,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4961697161197662,0.050000000745058,0.0488418787717819,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4961697161197662,0.050000000745058,0.2316848337650299,284.8458557128906,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.9812316894531,284.7994689941406,1.0,0.1794995963573455,0.9958227872848512,0.9958227872848512,1.0,1.0,-0.4942051768302917,0.2064395993947982,0.2877655625343323,0.0882594287395477,0.7563812732696533,0.7563812732696533,0.0,39.073036193847656,60.0,11504.1787109375,0.0,39.70475387573242,1.0,283.1625061035156,284.38360595703125,296.656982421875,297.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,19779.3984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141750574111938,1.0,0.0,0.0,2.257253408432007,2.257263660430908,3.3998051662820217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5498046875,0.0,390.4335021972656,1895.4371337890625,0.0,552.3734741210938,0.5681167244911194,1.0,0.0,3.0,1.0,0.0
17647800,297.0050964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4961697161197662,0.050000000745058,0.0463814288377761,296.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4961697161197662,0.050000000745058,0.0488418787717819,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4961697161197662,0.050000000745058,0.0360744446516037,296.96539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4961697161197662,0.050000000745058,0.0488418787717819,296.9698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.86090087890625,0.4961697161197662,0.050000000745058,0.2316848337650299,284.8458557128906,284.95001220703125,296.7333374023437,293.9506225585937,296.87322998046875,296.9812316894531,284.7994689941406,1.0,0.1794995963573455,0.9958227872848512,0.9958227872848512,1.0,1.0,-0.4942051768302917,0.2064395993947982,0.2877655625343323,0.0882594287395477,0.7563812732696533,0.7563812732696533,0.0,39.073036193847656,60.0,11504.1787109375,0.0,39.70475387573242,1.0,283.1625061035156,284.38360595703125,296.656982421875,297.7249450683594,293.1499938964844,293.1499938964844,283.1499938964844,19779.3984375,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5141750574111938,1.0,0.0,0.0,2.257253408432007,2.257263660430908,3.3998051662820217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4632.5498046875,0.0,390.4335021972656,1895.4371337890625,0.0,552.3734741210938,0.5681167244911194,1.0,0.0,3.0,1.0,0.0
17647860,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.4864092469215393,0.050000000745058,0.0465502627193927,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.4864092469215393,0.050000000745058,0.049019668251276,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.4864092469215393,0.050000000745058,0.0362057574093341,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.4864092469215393,0.050000000745058,0.049019668251276,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82183837890625,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8514404296875,1.0,0.1874685585498809,0.9974936842918396,0.9974936842918396,0.9982804656028748,1.0,-0.4960042834281921,0.2072338163852691,0.288770467042923,0.0886372923851013,0.6453825235366821,0.6453825235366821,0.0,43.58837890625,48.0,11172.0244140625,0.0,43.70864486694336,1.0,283.1514892578125,284.5351867675781,296.5497131347656,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27918.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217517971992492,1.0,0.0,0.0,1.900263428688049,1.9002732038497925,2.409467185771064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.90771484375,0.0,287.0880126953125,1895.4371337890625,0.0,315.769775390625,0.5091593265533447,1.0,0.0,3.0,1.0,0.0
17647920,296.954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.4864092469215393,0.050000000745058,0.0465502627193927,296.839599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.4864092469215393,0.050000000745058,0.049019668251276,296.8349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.4864092469215393,0.050000000745058,0.0362057574093341,296.91119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.4864092469215393,0.050000000745058,0.049019668251276,296.90411376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8180236816406,0.4864092469215393,0.050000000745058,0.2325281947851181,284.82183837890625,284.95001220703125,296.7900085449219,293.9811096191406,296.8569030761719,296.9119873046875,284.8514404296875,1.0,0.1874685585498809,0.9974936842918396,0.9974936842918396,0.9982804656028748,1.0,-0.4960042834281921,0.2072338163852691,0.288770467042923,0.0886372923851013,0.6453825235366821,0.6453825235366821,0.0,43.58837890625,48.0,11172.0244140625,0.0,43.70864486694336,1.0,283.1514892578125,284.5351867675781,296.5497131347656,297.42108154296875,293.1499938964844,293.1499938964844,283.1499938964844,27918.12890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4217517971992492,1.0,0.0,0.0,1.900263428688049,1.9002732038497925,2.409467185771064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4363.90771484375,0.0,287.0880126953125,1895.4371337890625,0.0,315.769775390625,0.5091593265533447,1.0,0.0,3.0,1.0,0.0
17647980,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841203093528747,0.050000000745058,0.0465923100709915,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841203093528747,0.050000000745058,0.0490639470517635,296.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841203093528747,0.050000000745058,0.0362384654581546,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841203093528747,0.050000000745058,0.0490639470517635,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841203093528747,0.050000000745058,0.2327382415533065,284.9355163574219,284.95001220703125,296.8466796875,294.01153564453125,296.8388671875,296.8398132324219,284.9509582519531,1.0,0.1889099180698394,0.999164581298828,0.999164581298828,0.9965609312057496,1.0,-0.496452659368515,0.2074886858463287,0.2889639735221863,0.088717371225357,0.6764242649078369,0.6764242649078369,0.0,44.712284088134766,36.0,11349.4365234375,0.0,44.70966720581055,1.0,283.1502380371094,284.6456298828125,296.7297058105469,297.5513916015625,293.1499938964844,293.1499938964844,283.1499938964844,22312.583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624418675899505,1.0,0.0,0.0,1.8114176988601685,1.811426043510437,2.189427732446348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.09423828125,0.0,237.3258819580078,1895.4371337890625,0.0,213.73619079589844,0.4802790284156799,1.0,0.0,3.0,1.0,0.0
17648040,296.9256896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841203093528747,0.050000000745058,0.0465923100709915,296.8038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841203093528747,0.050000000745058,0.0490639470517635,296.7920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841203093528747,0.050000000745058,0.0362384654581546,296.8727722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841203093528747,0.050000000745058,0.0490639470517635,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.4841203093528747,0.050000000745058,0.2327382415533065,284.9355163574219,284.95001220703125,296.8466796875,294.01153564453125,296.8388671875,296.8398132324219,284.9509582519531,1.0,0.1889099180698394,0.999164581298828,0.999164581298828,0.9965609312057496,1.0,-0.496452659368515,0.2074886858463287,0.2889639735221863,0.088717371225357,0.6764242649078369,0.6764242649078369,0.0,44.712284088134766,36.0,11349.4365234375,0.0,44.70966720581055,1.0,283.1502380371094,284.6456298828125,296.7297058105469,297.5513916015625,293.1499938964844,293.1499938964844,283.1499938964844,22312.583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3624418675899505,1.0,0.0,0.0,1.8114176988601685,1.811426043510437,2.189427732446348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4517.09423828125,0.0,237.3258819580078,1895.4371337890625,0.0,213.73619079589844,0.4802790284156799,1.0,0.0,3.0,1.0,0.0
17648100,296.9172058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853486716747284,0.050000000745058,0.046569675207138,296.7906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853486716747284,0.050000000745058,0.0490401089191436,296.7760314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853486716747284,0.050000000745058,0.0362208597362041,296.8583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853486716747284,0.050000000745058,0.0490401089191436,296.8336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.4853486716747284,0.050000000745058,0.2326251715421676,284.957763671875,284.95001220703125,296.875,294.0267333984375,296.8467712402344,296.8314208984375,284.963134765625,1.0,0.1877065151929855,1.0,1.0,0.9957011342048644,1.0,-0.4962115585803985,0.2074281126260757,0.288783460855484,0.0886461213231086,0.6907516717910767,0.6907516717910767,0.0,44.106239318847656,36.0,11375.763671875,0.0,44.16972732543945,1.0,283.15008544921875,284.65411376953125,296.8577575683594,297.68048095703125,293.1499938964844,293.1499938964844,283.1499938964844,20282.390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3513908982276916,1.0,0.0,0.0,1.8078272342681885,1.8078352212905884,2.1807568373333202e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4550.74609375,0.0,228.7213134765625,1895.4371337890625,0.0,196.517807006836,0.4775034189224243,1.0,0.0,3.0,1.0,0.0
17648160,296.9114990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.4878960251808166,0.050000000745058,0.0465233027935028,296.7799072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.4878960251808166,0.050000000745058,0.0489912778139114,296.7624816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.4878960251808166,0.050000000745058,0.0361847914755344,296.8463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.4878960251808166,0.050000000745058,0.0489912778139114,296.8161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9635314941406,0.4878960251808166,0.050000000745058,0.2323935329914093,284.9640197753906,284.95001220703125,296.9033203125,294.0419006347656,296.85943603515625,296.832275390625,284.9643859863281,1.0,0.1853966116905212,1.0,1.0,0.9939969182014464,1.0,-0.4957174360752105,0.2072710990905761,0.2884463667869568,0.0885172337293624,0.6988787055015564,0.6988787055015564,0.0,42.865177154541016,25.0,11388.6748046875,0.0,43.06558609008789,1.0,283.1500549316406,284.65087890625,296.9724426269531,297.80596923828125,293.1499938964844,293.1499938964844,283.1499938964844,19421.28125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.349971055984497,1.0,0.0,0.0,1.8150705099105835,1.8150783777236936,2.198266884079203e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4574.43359375,0.0,227.67169189453125,1895.4371337890625,0.0,194.3212127685547,0.4740144610404968,1.0,0.0,3.0,1.0,0.0
17648220,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960991144180298,0.050000000745058,0.0463825687766075,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960991144180298,0.050000000745058,0.048843078315258,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960991144180298,0.050000000745058,0.0360753312706947,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960991144180298,0.050000000745058,0.048843078315258,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960991144180298,0.050000000745058,0.2316905260086059,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.884521484375,296.834716796875,284.96453857421875,1.0,0.1784287840127945,1.0,1.0,0.9905884265899658,1.0,-0.4942183196544647,0.2067577093839645,0.2874606251716614,0.0881249085068702,0.7093766927719116,0.7093766927719116,0.0,39.09906005859375,25.0,11332.5908203125,0.0,39.72800064086914,1.0,283.1499938964844,284.6506042480469,297.1168518066406,297.9779052734375,293.1499938964844,293.1499938964844,283.1499938964844,18167.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607900738716125,1.0,0.0,0.0,1.806776523590088,1.8067840337753296,2.1782226156119577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.73779296875,0.0,220.57704162597656,1895.4371337890625,0.0,211.1455078125,0.4720811545848846,1.0,0.0,3.0,1.0,0.0
17648280,296.90594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960991144180298,0.050000000745058,0.0463825687766075,296.7640380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960991144180298,0.050000000745058,0.048843078315258,296.7411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960991144180298,0.050000000745058,0.0360753312706947,296.8282470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960991144180298,0.050000000745058,0.048843078315258,296.7879333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9650573730469,0.4960991144180298,0.050000000745058,0.2316905260086059,284.9650573730469,284.95001220703125,296.9599914550781,294.0721435546875,296.884521484375,296.834716796875,284.96453857421875,1.0,0.1784287840127945,1.0,1.0,0.9905884265899658,1.0,-0.4942183196544647,0.2067577093839645,0.2874606251716614,0.0881249085068702,0.7093766927719116,0.7093766927719116,0.0,39.09906005859375,25.0,11332.5908203125,0.0,39.72800064086914,1.0,283.1499938964844,284.6506042480469,297.1168518066406,297.9779052734375,293.1499938964844,293.1499938964844,283.1499938964844,18167.478515625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3607900738716125,1.0,0.0,0.0,1.806776523590088,1.8067840337753296,2.1782226156119577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4571.73779296875,0.0,220.57704162597656,1895.4371337890625,0.0,211.1455078125,0.4720811545848846,1.0,0.0,3.0,1.0,0.0
17648340,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034526586532593,0.050000000745058,0.0462710037827491,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034526586532593,0.050000000745058,0.0487255975604057,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034526586532593,0.050000000745058,0.0359885580837726,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034526586532593,0.050000000745058,0.0487255975604057,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034526586532593,0.050000000745058,0.2311332523822784,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.9091491699219,296.8361511230469,284.95635986328125,1.0,0.1730796545743942,1.0,1.0,0.9871799349784852,1.0,-0.4930289089679718,0.2063871026039123,0.2866418063640594,0.0877715051174163,0.7130690217018127,0.7130690217018127,0.0,36.1127815246582,25.0,11298.6396484375,0.0,37.09545135498047,1.0,283.1499938964844,284.6386413574219,297.1619567871094,298.04425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17881.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738211393356323,1.0,0.0,0.0,1.8153568506240845,1.8153643608093264,2.1989603737893049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.73779296875,0.0,222.0264587402344,1895.4371337890625,0.0,231.8121032714844,0.4731803834438324,1.0,0.0,3.0,1.0,0.0
17648400,296.906005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034526586532593,0.050000000745058,0.0462710037827491,296.75390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034526586532593,0.050000000745058,0.0487255975604057,296.7257385253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034526586532593,0.050000000745058,0.0359885580837726,296.8162536621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034526586532593,0.050000000745058,0.0487255975604057,296.7673645019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.5034526586532593,0.050000000745058,0.2311332523822784,284.9584655761719,284.95001220703125,297.01666259765625,294.1023254394531,296.9091491699219,296.8361511230469,284.95635986328125,1.0,0.1730796545743942,1.0,1.0,0.9871799349784852,1.0,-0.4930289089679718,0.2063871026039123,0.2866418063640594,0.0877715051174163,0.7130690217018127,0.7130690217018127,0.0,36.1127815246582,25.0,11298.6396484375,0.0,37.09545135498047,1.0,283.1499938964844,284.6386413574219,297.1619567871094,298.04425048828125,293.1499938964844,293.1499938964844,283.1499938964844,17881.44140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738211393356323,1.0,0.0,0.0,1.8153568506240845,1.8153643608093264,2.1989603737893049e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4562.73779296875,0.0,222.0264587402344,1895.4371337890625,0.0,231.8121032714844,0.4731803834438324,1.0,0.0,3.0,1.0,0.0
17648460,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097229480743408,0.050000000745058,0.0461870282888412,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097229480743408,0.050000000745058,0.0486371628940105,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097229480743408,0.050000000745058,0.0359232425689697,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097229480743408,0.050000000745058,0.0486371628940105,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097229480743408,0.050000000745058,0.2307137548923492,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9327392578125,296.8358764648437,284.9515380859375,1.0,0.1688165664672851,1.0,1.0,0.9837085604667664,1.0,-0.4921342134475708,0.2061504423618316,0.2859837412834167,0.0874626338481903,0.7122822403907776,0.7122822403907776,0.0,33.86402893066406,25.0,11270.658203125,0.0,35.12125396728516,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.0507507324219,293.1499938964844,293.1499938964844,283.1499938964844,17962.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799188733100891,1.0,0.0,0.0,1.8165936470031736,1.8166011571884155,2.201957727265836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3486328125,0.0,222.69058227539065,1895.4371337890625,0.0,241.70309448242188,0.4735926687717438,1.0,0.0,3.0,1.0,0.0
17648520,296.9097595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097229480743408,0.050000000745058,0.0461870282888412,296.7476806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097229480743408,0.050000000745058,0.0486371628940105,296.715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097229480743408,0.050000000745058,0.0359232425689697,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097229480743408,0.050000000745058,0.0486371628940105,296.7524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.5097229480743408,0.050000000745058,0.2307137548923492,284.9524230957031,284.95001220703125,297.0733337402344,294.1324462890625,296.9327392578125,296.8358764648437,284.9515380859375,1.0,0.1688165664672851,1.0,1.0,0.9837085604667664,1.0,-0.4921342134475708,0.2061504423618316,0.2859837412834167,0.0874626338481903,0.7122822403907776,0.7122822403907776,0.0,33.86402893066406,25.0,11270.658203125,0.0,35.12125396728516,1.0,283.1499938964844,284.6332397460937,297.16314697265625,298.0507507324219,293.1499938964844,293.1499938964844,283.1499938964844,17962.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799188733100891,1.0,0.0,0.0,1.8165936470031736,1.8166011571884155,2.201957727265836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4549.3486328125,0.0,222.69058227539065,1895.4371337890625,0.0,241.70309448242188,0.4735926687717438,1.0,0.0,3.0,1.0,0.0
17648580,296.9128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.512615442276001,0.050000000745058,0.0461514331400394,296.7456970214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.512615442276001,0.050000000745058,0.0485996827483177,296.7112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.512615442276001,0.050000000745058,0.0358955599367618,296.80584716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.512615442276001,0.050000000745058,0.0485996827483177,296.7466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.512615442276001,0.050000000745058,0.2305359691381454,284.9511108398437,284.95001220703125,297.1028137207031,294.1480407714844,296.9454345703125,296.8363037109375,284.9506530761719,1.0,0.1669737547636032,1.0,1.0,0.9819034337997437,1.0,-0.4917550384998321,0.206067144870758,0.2856878936290741,0.0873133540153503,0.7119227647781372,0.7119227647781372,0.0,32.91059494018555,25.0,11260.5810546875,0.0,34.28635025024414,1.0,283.1499938964844,284.632080078125,297.1629333496094,298.0491943359375,293.1499938964844,293.1499938964844,283.1499938964844,17991.80078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3803515434265136,1.0,0.0,0.0,1.8162357807159424,1.816243290901184,2.2010901545854722e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4544.83642578125,0.0,222.69549560546875,1895.4371337890625,0.0,242.4113311767578,0.4735827147960663,1.0,0.0,3.0,1.0,0.0
17648640,296.91619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151446461677551,0.050000000745058,0.0461217910051345,296.74432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151446461677551,0.050000000745058,0.0485684685409069,296.7082214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151446461677551,0.050000000745058,0.0358725041151046,296.80389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151446461677551,0.050000000745058,0.0485684685409069,296.7419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5151446461677551,0.050000000745058,0.2303878962993621,284.9504089355469,284.95001220703125,297.1300048828125,294.1624450683594,296.9574279785156,296.8371887207031,284.9501953125,1.0,0.1654212921857834,1.0,1.0,0.9802371859550476,1.0,-0.4914389848709106,0.20600625872612,0.2854327261447906,0.0871796235442161,0.7116969227790833,0.7116969227790833,0.0,32.11637496948242,25.0,11252.822265625,0.0,33.59182357788086,1.0,283.1499938964844,284.6312866210937,297.1654663085937,298.0497131347656,293.1499938964844,293.1499938964844,283.1499938964844,18008.017578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3799675107002258,1.0,0.0,0.0,1.815852403640747,1.8158600330352783,2.2001613331212866e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4541.802734375,0.0,222.64317321777344,1895.4371337890625,0.0,241.78268432617188,0.4735389947891235,1.0,0.0,3.0,1.0,0.0
17648700,296.920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175599455833435,0.050000000745058,0.0460946857929229,296.7434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175599455833435,0.050000000745058,0.04853992536664,296.70587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175599455833435,0.050000000745058,0.0358514226973056,296.8024597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175599455833435,0.050000000745058,0.04853992536664,296.73785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.5175599455833435,0.050000000745058,0.2302525043487548,284.9501342773437,284.95001220703125,297.1583251953125,294.17742919921875,296.9702453613281,296.8386535644531,284.9500427246094,1.0,0.1639873385429382,1.0,1.0,0.9785014986991882,1.0,-0.4911502301692962,0.2059617936611175,0.2851884365081787,0.0870453417301178,0.7115861177444458,0.7115861177444458,0.0,31.38985824584961,25.0,11246.5087890625,0.0,32.9572868347168,1.0,283.1499938964844,284.6307373046875,297.1722412109375,298.05389404296875,293.1499938964844,293.1499938964844,283.1499938964844,18013.412109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3788667023181915,1.0,0.0,0.0,1.8154798746109009,1.815487504005432,2.1992585175212298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.0302734375,0.0,222.55374145507807,1895.4371337890625,0.0,239.9844665527344,0.473474383354187,1.0,0.0,3.0,1.0,0.0
17648760,296.9245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197978615760803,0.050000000745058,0.0460705496370792,296.74298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197978615760803,0.050000000745058,0.0485145077109336,296.7040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197978615760803,0.050000000745058,0.0358326509594917,296.8014831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197978615760803,0.050000000745058,0.0485145077109336,296.7344665527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.5197978615760803,0.050000000745058,0.2301319390535354,284.9500732421875,284.95001220703125,297.1866760253906,294.1923828125,296.9833068847656,296.8405456542969,284.9500732421875,1.0,0.1626983731985092,1.0,1.0,0.9767709970474244,1.0,-0.4908929765224457,0.2059320360422134,0.2849609553813934,0.0869151204824447,0.7115703225135803,0.7115703225135803,0.0,30.74274635314941,25.0,11241.4990234375,0.0,32.39271545410156,1.0,283.1499938964844,284.6302490234375,297.1827087402344,298.06201171875,293.1499938964844,293.1499938964844,283.1499938964844,18012.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3775774836540222,1.0,0.0,0.0,1.815242052078247,1.8152495622634888,2.198682267362529e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4539.32958984375,0.0,222.47994995117188,1895.4371337890625,0.0,237.8856506347656,0.4734241068363189,1.0,0.0,3.0,1.0,0.0
17648820,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237991213798523,0.050000000745058,0.0460295565426349,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237991213798523,0.050000000745058,0.0484713390469551,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237991213798523,0.050000000745058,0.0358007661998271,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237991213798523,0.050000000745058,0.0484713390469551,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237991213798523,0.050000000745058,0.2299271672964096,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.010009765625,296.84527587890625,284.9502868652344,1.0,0.1604819893836975,1.0,1.0,0.9733099937438964,1.0,-0.490456074476242,0.205909252166748,0.284546822309494,0.0866646543145179,0.7117776274681091,0.7117776274681091,0.0,29.643104553222656,25.0,11234.736328125,0.0,31.4346866607666,1.0,283.1499938964844,284.6292724609375,297.211181640625,298.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375265508890152,1.0,0.0,0.0,1.815337300300598,1.81534481048584,2.198912909534556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.34033203125,0.0,222.457748413086,1895.4371337890625,0.0,234.1403350830078,0.4734188616275787,1.0,0.0,3.0,1.0,0.0
17648880,296.934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237991213798523,0.050000000745058,0.0460295565426349,296.7430725097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237991213798523,0.050000000745058,0.0484713390469551,296.7017517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237991213798523,0.050000000745058,0.0358007661998271,296.8005676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237991213798523,0.050000000745058,0.0484713390469551,296.7292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.5237991213798523,0.050000000745058,0.2299271672964096,284.9502258300781,284.95001220703125,297.24334716796875,294.22222900390625,297.010009765625,296.84527587890625,284.9502868652344,1.0,0.1604819893836975,1.0,1.0,0.9733099937438964,1.0,-0.490456074476242,0.205909252166748,0.284546822309494,0.0866646543145179,0.7117776274681091,0.7117776274681091,0.0,29.643104553222656,25.0,11234.736328125,0.0,31.4346866607666,1.0,283.1499938964844,284.6292724609375,297.211181640625,298.0872802734375,293.1499938964844,293.1499938964844,283.1499938964844,17998.8828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.375265508890152,1.0,0.0,0.0,1.815337300300598,1.81534481048584,2.198912909534556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4540.34033203125,0.0,222.457748413086,1895.4371337890625,0.0,234.1403350830078,0.4734188616275787,1.0,0.0,3.0,1.0,0.0
17648940,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271720290184021,0.050000000745058,0.0459969639778137,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271720290184021,0.050000000745058,0.0484370179474353,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271720290184021,0.050000000745058,0.0357754155993461,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271720290184021,0.050000000745058,0.0484370179474353,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271720290184021,0.050000000745058,0.2297643572092056,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0373840332031,296.85113525390625,284.9505920410156,1.0,0.1586941480636596,1.0,1.0,0.9698489904403688,1.0,-0.4901087582111358,0.2059282809495926,0.2841804921627044,0.0864278823137283,0.7122390270233154,0.7122390270233154,0.0,28.76809501647949,25.0,11231.7109375,0.0,30.673587799072266,1.0,283.1499938964844,284.62811279296875,297.2445983886719,298.11962890625,293.1499938964844,293.1499938964844,283.1499938964844,17978.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738503456115722,1.0,0.0,0.0,1.8163328170776367,1.8163403272628784,2.201325486339556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.5810546875,0.0,222.6747283935547,1895.4371337890625,0.0,231.859115600586,0.473587155342102,1.0,0.0,3.0,1.0,0.0
17649000,296.94512939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271720290184021,0.050000000745058,0.0459969639778137,296.7442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271720290184021,0.050000000745058,0.0484370179474353,296.70086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271720290184021,0.050000000745058,0.0357754155993461,296.8008117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271720290184021,0.050000000745058,0.0484370179474353,296.7257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.5271720290184021,0.050000000745058,0.2297643572092056,284.9505310058594,284.95001220703125,297.29998779296875,294.25201416015625,297.0373840332031,296.85113525390625,284.9505920410156,1.0,0.1586941480636596,1.0,1.0,0.9698489904403688,1.0,-0.4901087582111358,0.2059282809495926,0.2841804921627044,0.0864278823137283,0.7122390270233154,0.7122390270233154,0.0,28.76809501647949,25.0,11231.7109375,0.0,30.673587799072266,1.0,283.1499938964844,284.62811279296875,297.2445983886719,298.11962890625,293.1499938964844,293.1499938964844,283.1499938964844,17978.55078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3738503456115722,1.0,0.0,0.0,1.8163328170776367,1.8163403272628784,2.201325486339556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4543.5810546875,0.0,222.6747283935547,1895.4371337890625,0.0,231.859115600586,0.473587155342102,1.0,0.0,3.0,1.0,0.0
17649060,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300093293190002,0.050000000745058,0.0459708124399185,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300093293190002,0.050000000745058,0.0484094768762588,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300093293190002,0.050000000745058,0.0357550755143165,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300093293190002,0.050000000745058,0.0484094768762588,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300093293190002,0.050000000745058,0.2296337187290191,284.95074462890625,284.95001220703125,297.3566589355469,294.2816772460937,297.06524658203125,296.8577575683594,284.9508056640625,1.0,0.1572418510913849,1.0,1.0,0.9663994312286376,1.0,-0.4898300468921661,0.2059784084558487,0.2838516533374786,0.0862041935324668,0.7128474712371826,0.7128474712371826,0.0,28.065231323242188,25.0,11231.4267578125,0.0,30.06301498413086,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,17959.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732336163520813,1.0,0.0,0.0,1.818110108375549,1.8181177377700808,2.205635638574677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.935546875,0.0,223.1254119873047,1895.4371337890625,0.0,230.8674774169922,0.4739207327365875,1.0,0.0,3.0,1.0,0.0
17649120,296.9566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300093293190002,0.050000000745058,0.0459708124399185,296.7463684082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300093293190002,0.050000000745058,0.0484094768762588,296.7010192871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300093293190002,0.050000000745058,0.0357550755143165,296.8019104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300093293190002,0.050000000745058,0.0484094768762588,296.7234191894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.5300093293190002,0.050000000745058,0.2296337187290191,284.95074462890625,284.95001220703125,297.3566589355469,294.2816772460937,297.06524658203125,296.8577575683594,284.9508056640625,1.0,0.1572418510913849,1.0,1.0,0.9663994312286376,1.0,-0.4898300468921661,0.2059784084558487,0.2838516533374786,0.0862041935324668,0.7128474712371826,0.7128474712371826,0.0,28.065231323242188,25.0,11231.4267578125,0.0,30.06301498413086,1.0,283.1499938964844,284.62664794921875,297.2781066894531,298.1534118652344,293.1499938964844,293.1499938964844,283.1499938964844,17959.119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3732336163520813,1.0,0.0,0.0,1.818110108375549,1.8181177377700808,2.205635638574677e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4547.935546875,0.0,223.1254119873047,1895.4371337890625,0.0,230.8674774169922,0.4739207327365875,1.0,0.0,3.0,1.0,0.0
17649180,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323790907859802,0.050000000745058,0.0459497831761837,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323790907859802,0.050000000745058,0.0483873337507247,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323790907859802,0.050000000745058,0.035738717764616,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323790907859802,0.050000000745058,0.0483873337507247,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323790907859802,0.050000000745058,0.2295286804437637,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0934753417969,296.86492919921875,284.9509582519531,1.0,0.1560620367527008,1.0,1.0,0.9629498720169068,1.0,-0.489605963230133,0.2060522586107254,0.2835537195205688,0.0859947502613067,0.7135429978370667,0.7135429978370667,0.0,27.49946022033692,25.0,11233.2666015625,0.0,29.57205390930176,1.0,283.1499938964844,284.625,297.3099365234375,298.18603515625,293.1499938964844,293.1499938964844,283.1499938964844,17943.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373033195734024,1.0,0.0,0.0,1.8204997777938845,1.8205074071884155,2.2114376463378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.90576171875,0.0,223.7710418701172,1895.4371337890625,0.0,230.54556274414065,0.474390298128128,1.0,0.0,3.0,1.0,0.0
17649240,296.9686889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323790907859802,0.050000000745058,0.0459497831761837,296.74908447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323790907859802,0.050000000745058,0.0483873337507247,296.7019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323790907859802,0.050000000745058,0.035738717764616,296.8035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323790907859802,0.050000000745058,0.0483873337507247,296.7221069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5323790907859802,0.050000000745058,0.2295286804437637,284.950927734375,284.95001220703125,297.413330078125,294.311279296875,297.0934753417969,296.86492919921875,284.9509582519531,1.0,0.1560620367527008,1.0,1.0,0.9629498720169068,1.0,-0.489605963230133,0.2060522586107254,0.2835537195205688,0.0859947502613067,0.7135429978370667,0.7135429978370667,0.0,27.49946022033692,25.0,11233.2666015625,0.0,29.57205390930176,1.0,283.1499938964844,284.625,297.3099365234375,298.18603515625,293.1499938964844,293.1499938964844,283.1499938964844,17943.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373033195734024,1.0,0.0,0.0,1.8204997777938845,1.8205074071884155,2.2114376463378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4552.90576171875,0.0,223.7710418701172,1895.4371337890625,0.0,230.54556274414065,0.474390298128128,1.0,0.0,3.0,1.0,0.0
17649300,296.9748840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334041118621826,0.050000000745058,0.0459409020841121,296.75067138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334041118621826,0.050000000745058,0.0483779832720756,296.70269775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334041118621826,0.050000000745058,0.0357318148016929,296.8045959472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334041118621826,0.050000000745058,0.0483779832720756,296.72174072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95098876953125,0.5334041118621826,0.050000000745058,0.2294843196868896,284.95098876953125,284.95001220703125,297.4416809082031,294.3260498046875,297.1076965332031,296.8686828613281,284.9510192871094,1.0,0.1555604785680771,1.0,1.0,0.9612250924110411,1.0,-0.4895113706588745,0.2060962170362472,0.283415138721466,0.0858960598707199,0.713915228843689,0.713915228843689,0.0,27.26035499572754,25.0,11234.859375,0.0,29.364707946777344,1.0,283.1499938964844,284.62408447265625,297.3251953125,298.2017517089844,293.1499938964844,293.1499938964844,283.1499938964844,17936.787109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729858994483948,1.0,0.0,0.0,1.8218834400177,1.821891069412232,2.214800360889058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4555.572265625,0.0,224.1554412841797,1895.4371337890625,0.0,230.4696044921875,0.4746677279472351,1.0,0.0,3.0,1.0,0.0
17649360,296.9811096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343414545059204,0.050000000745058,0.0459328927099704,296.7523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343414545059204,0.050000000745058,0.0483695492148399,296.7035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343414545059204,0.050000000745058,0.0357255823910236,296.8056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343414545059204,0.050000000745058,0.0483695492148399,296.72149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.5343414545059204,0.050000000745058,0.2294443100690841,284.9510498046875,284.95001220703125,297.4700012207031,294.3408203125,297.1219482421875,296.8724975585937,284.9510803222656,1.0,0.1551061868667602,1.0,1.0,0.959503710269928,1.0,-0.4894260168075561,0.206143707036972,0.2832823097705841,0.0858011022210121,0.7143000364303589,0.7143000364303589,0.0,27.04452896118164,25.0,11236.8076171875,0.0,29.17761993408203,1.0,283.1499938964844,284.6231384277344,297.34014892578125,298.2171630859375,293.1499938964844,293.1499938964844,283.1499938964844,17931.029296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3729398250579834,1.0,0.0,0.0,1.8233647346496584,1.8233723640441888,2.218403238885003e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4558.34228515625,0.0,224.57205200195312,1895.4371337890625,0.0,230.3956451416016,0.4749673008918762,1.0,0.0,3.0,1.0,0.0
17649420,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359827876091003,0.050000000745058,0.0459191128611564,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359827876091003,0.050000000745058,0.0483550392091274,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359827876091003,0.050000000745058,0.0357148684561252,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359827876091003,0.050000000745058,0.0483550392091274,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359827876091003,0.050000000745058,0.2293754816055297,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.150634765625,296.88037109375,284.951171875,1.0,0.1543204635381698,1.0,1.0,0.9560610055923462,1.0,-0.4892791509628296,0.2062467783689499,0.2830323576927185,0.0856240540742874,0.7151028513908386,0.7151028513908386,0.0,26.67286491394043,25.0,11241.6318359375,0.0,28.855613708496094,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.24737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17921.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728183209896087,1.0,0.0,0.0,1.826576232910156,1.8265838623046875,2.226224751211703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.1865234375,0.0,225.48779296875,1895.4371337890625,0.0,230.2006072998047,0.4756228923797607,1.0,0.0,3.0,1.0,0.0
