time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17649480,296.9938049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359827876091003,0.050000000745058,0.0459191128611564,296.7560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359827876091003,0.050000000745058,0.0483550392091274,296.7055358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359827876091003,0.050000000745058,0.0357148684561252,296.80810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359827876091003,0.050000000745058,0.0483550392091274,296.721435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.5359827876091003,0.050000000745058,0.2293754816055297,284.9511413574219,284.95001220703125,297.52667236328125,294.3702392578125,297.150634765625,296.88037109375,284.951171875,1.0,0.1543204635381698,1.0,1.0,0.9560610055923462,1.0,-0.4892791509628296,0.2062467783689499,0.2830323576927185,0.0856240540742874,0.7151028513908386,0.7151028513908386,0.0,26.67286491394043,25.0,11241.6318359375,0.0,28.855613708496094,1.0,283.1499938964844,284.6212158203125,297.36962890625,298.24737548828125,293.1499938964844,293.1499938964844,283.1499938964844,17921.34375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3728183209896087,1.0,0.0,0.0,1.826576232910156,1.8265838623046875,2.226224751211703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4564.1865234375,0.0,225.48779296875,1895.4371337890625,0.0,230.2006072998047,0.4756228923797607,1.0,0.0,3.0,1.0,0.0
17649540,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373418927192688,0.050000000745058,0.0459079332649707,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373418927192688,0.050000000745058,0.0483432635664939,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373418927192688,0.050000000745058,0.0357061699032783,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373418927192688,0.050000000745058,0.0483432635664939,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373418927192688,0.050000000745058,0.2293196320533752,284.9512023925781,284.95001220703125,297.5833435058594,294.39959716796875,297.179443359375,296.8884582519531,284.95123291015625,1.0,0.1536787152290344,1.0,1.0,0.9526182413101196,1.0,-0.4891599714756012,0.2063579112291336,0.2828020751476288,0.0854657515883445,0.7159463167190552,0.7159463167190552,0.0,26.37084579467773,25.0,11247.546875,0.0,28.59410095214844,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,17913.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726524114608764,1.0,0.0,0.0,1.830077528953552,1.8300851583480835,2.2347677486322937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.43212890625,0.0,226.4999847412109,1895.4371337890625,0.0,229.93438720703125,0.4763438403606415,1.0,0.0,3.0,1.0,0.0
17649600,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373418927192688,0.050000000745058,0.0459079332649707,296.7599792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373418927192688,0.050000000745058,0.0483432635664939,296.7079162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373418927192688,0.050000000745058,0.0357061699032783,296.8107604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373418927192688,0.050000000745058,0.0483432635664939,296.7217712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.5373418927192688,0.050000000745058,0.2293196320533752,284.9512023925781,284.95001220703125,297.5833435058594,294.39959716796875,297.179443359375,296.8884582519531,284.95123291015625,1.0,0.1536787152290344,1.0,1.0,0.9526182413101196,1.0,-0.4891599714756012,0.2063579112291336,0.2828020751476288,0.0854657515883445,0.7159463167190552,0.7159463167190552,0.0,26.37084579467773,25.0,11247.546875,0.0,28.59410095214844,1.0,283.1499938964844,284.6191711425781,297.3988037109375,298.2772827148437,293.1499938964844,293.1499938964844,283.1499938964844,17913.61328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3726524114608764,1.0,0.0,0.0,1.830077528953552,1.8300851583480835,2.2347677486322937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4570.43212890625,0.0,226.4999847412109,1895.4371337890625,0.0,229.93438720703125,0.4763438403606415,1.0,0.0,3.0,1.0,0.0
17649660,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384671688079834,0.050000000745058,0.045898824930191,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384671688079834,0.050000000745058,0.0483336746692657,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384671688079834,0.050000000745058,0.0356990881264209,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384671688079834,0.050000000745058,0.0483336746692657,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384671688079834,0.050000000745058,0.2292741388082504,284.9512634277344,284.95001220703125,297.6400146484375,294.4288635253906,297.2083740234375,296.89666748046875,284.9512939453125,1.0,0.1531530767679214,1.0,1.0,0.9491789937019348,1.0,-0.4890629351139068,0.2064741104841232,0.2825888097286224,0.0853263363242149,0.7168247103691101,0.7168247103691101,0.0,26.124500274658203,25.0,11254.349609375,0.0,28.38090705871582,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17907.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724661767482757,1.0,0.0,0.0,1.833814024925232,1.8338216543197632,2.2439024860432255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.03564453125,0.0,227.5911407470703,1895.4371337890625,0.0,229.6356506347656,0.4771176278591156,1.0,0.0,3.0,1.0,0.0
17649720,297.01971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384671688079834,0.050000000745058,0.045898824930191,296.7642517089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384671688079834,0.050000000745058,0.0483336746692657,296.7106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384671688079834,0.050000000745058,0.0356990881264209,296.8135681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384671688079834,0.050000000745058,0.0483336746692657,296.7224426269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.5384671688079834,0.050000000745058,0.2292741388082504,284.9512634277344,284.95001220703125,297.6400146484375,294.4288635253906,297.2083740234375,296.89666748046875,284.9512939453125,1.0,0.1531530767679214,1.0,1.0,0.9491789937019348,1.0,-0.4890629351139068,0.2064741104841232,0.2825888097286224,0.0853263363242149,0.7168247103691101,0.7168247103691101,0.0,26.124500274658203,25.0,11254.349609375,0.0,28.38090705871582,1.0,283.1499938964844,284.6170654296875,297.4279479980469,298.30718994140625,293.1499938964844,293.1499938964844,283.1499938964844,17907.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3724661767482757,1.0,0.0,0.0,1.833814024925232,1.8338216543197632,2.2439024860432255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4577.03564453125,0.0,227.5911407470703,1895.4371337890625,0.0,229.6356506347656,0.4771176278591156,1.0,0.0,3.0,1.0,0.0
17649780,297.0276184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390432476997375,0.050000000745058,0.0458942167460918,296.76690673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390432476997375,0.050000000745058,0.0483288168907165,296.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390432476997375,0.050000000745058,0.0356955006718635,296.8153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390432476997375,0.050000000745058,0.0483288168907165,296.72296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.5390432476997375,0.050000000745058,0.2292511016130447,284.9512939453125,284.95001220703125,297.67401123046875,294.4463806152344,297.2257995605469,296.90167236328125,284.9513244628906,1.0,0.1528858542442321,1.0,1.0,0.947115421295166,1.0,-0.4890137910842895,0.2065456658601761,0.2824681103229522,0.0852515920996666,0.7173671722412109,0.7173671722412109,0.0,25.999610900878903,25.0,11258.8095703125,0.0,28.27286148071289,1.0,283.1499938964844,284.61578369140625,297.4454650878906,298.3251647949219,293.1499938964844,293.1499938964844,283.1499938964844,17904.044921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3723559081554413,1.0,0.0,0.0,1.8361554145812988,1.83616304397583,2.249636139595168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4581.154296875,0.0,228.2795562744141,1895.4371337890625,0.0,229.45887756347656,0.4776041805744171,1.0,0.0,3.0,1.0,0.0
17649840,297.0328674316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393959879875183,0.050000000745058,0.0458914078772068,296.76873779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393959879875183,0.050000000745058,0.0483258627355098,296.71356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393959879875183,0.050000000745058,0.0356933176517486,296.8165283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393959879875183,0.050000000745058,0.0483258627355098,296.723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.5393959879875183,0.050000000745058,0.2292370945215225,284.9513244628906,284.95001220703125,297.6966552734375,294.4580383300781,297.2374267578125,296.905029296875,284.9513244628906,1.0,0.1527228504419326,1.0,1.0,0.9457396864891052,1.0,-0.4889838695526123,0.2065937966108322,0.2823900878429413,0.0852051377296447,0.7177340388298035,0.7177340388298035,0.0,25.923553466796875,25.0,11261.904296875,0.0,28.207075119018555,1.0,283.1499938964844,284.61492919921875,297.4571228027344,298.337158203125,293.1499938964844,293.1499938964844,283.1499938964844,17902.037109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722856342792511,1.0,0.0,0.0,1.837748527526856,1.8377561569213867,2.253541424579453e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.9501953125,0.0,228.7496032714844,1895.4371337890625,0.0,229.34622192382807,0.4779357314109802,1.0,0.0,3.0,1.0,0.0
17649900,297.0394897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539796769618988,0.050000000745058,0.0458882376551628,296.77105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539796769618988,0.050000000745058,0.0483225211501121,296.7151184082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539796769618988,0.050000000745058,0.035690851509571,296.8180236816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539796769618988,0.050000000745058,0.0483225211501121,296.72393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95135498046875,0.539796769618988,0.050000000745058,0.2292212396860122,284.95135498046875,284.95001220703125,297.7250061035156,294.4725952148437,297.2519836425781,296.90924072265625,284.95135498046875,1.0,0.1525381058454513,1.0,1.0,0.9440200328826904,1.0,-0.4889500439167022,0.2066547125577926,0.2822953462600708,0.0851507559418678,0.7181993126869202,0.7181993126869202,0.0,25.837451934814453,25.0,11265.927734375,0.0,28.13261604309082,1.0,283.1499938964844,284.61383056640625,297.4717102050781,298.3521728515625,293.1499938964844,293.1499938964844,283.1499938964844,17899.720703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3722023069858551,1.0,0.0,0.0,1.8397809267044067,1.839788556098938,2.2585285819332057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4587.50927734375,0.0,229.35122680664065,1895.4371337890625,0.0,229.2126617431641,0.4783593416213989,1.0,0.0,3.0,1.0,0.0
17649960,297.046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540161669254303,0.050000000745058,0.0458853617310524,296.7734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540161669254303,0.050000000745058,0.0483194962143898,296.7167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540161669254303,0.050000000745058,0.035688616335392,296.819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540161669254303,0.050000000745058,0.0483194962143898,296.7245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513854980469,0.540161669254303,0.050000000745058,0.2292068898677826,284.9513854980469,284.95001220703125,297.7533264160156,294.48712158203125,297.2665405273437,296.9134521484375,284.9513854980469,1.0,0.1523703932762146,1.0,1.0,0.94230318069458,1.0,-0.4889194071292877,0.2067160010337829,0.2822034060955047,0.0851004123687744,0.7186709046363831,0.7186709046363831,0.0,25.75939178466797,25.0,11270.095703125,0.0,28.065120697021484,1.0,283.1499938964844,284.6127319335937,297.4862976074219,298.3671875,293.1499938964844,293.1499938964844,283.1499938964844,17897.572265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3721246421337127,1.0,0.0,0.0,1.8418511152267456,1.8418588638305664,2.2636145047272294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4591.1259765625,0.0,229.966064453125,1895.4371337890625,0.0,229.0882263183593,0.4787914156913757,1.0,0.0,3.0,1.0,0.0
17650020,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407937169075012,0.050000000745058,0.045880414545536,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407937169075012,0.050000000745058,0.0483142845332622,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407937169075012,0.050000000745058,0.0356847643852233,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407937169075012,0.050000000745058,0.0483142845332622,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407937169075012,0.050000000745058,0.229182168841362,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29571533203125,296.9219665527344,284.951416015625,1.0,0.1520807892084121,1.0,1.0,0.9388694763183594,1.0,-0.4888666868209839,0.2068397998809814,0.2820268869400024,0.0850111469626426,0.719632625579834,0.719632625579834,0.0,25.62480735778809,25.0,11278.8388671875,0.0,27.94878196716309,1.0,283.1499938964844,284.6105041503906,297.5154113769531,298.397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17893.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719861209392547,1.0,0.0,0.0,1.8460986614227293,1.8461064100265503,2.274066730478808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.5224609375,0.0,231.2333221435547,1895.4371337890625,0.0,228.86627197265625,0.4796793460845947,1.0,0.0,3.0,1.0,0.0
17650080,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407937169075012,0.050000000745058,0.045880414545536,296.7783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407937169075012,0.050000000745058,0.0483142845332622,296.7200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407937169075012,0.050000000745058,0.0356847643852233,296.8227233886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407937169075012,0.050000000745058,0.0483142845332622,296.72589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951416015625,0.5407937169075012,0.050000000745058,0.229182168841362,284.951416015625,284.95001220703125,297.8099975585937,294.5161437988281,297.29571533203125,296.9219665527344,284.951416015625,1.0,0.1520807892084121,1.0,1.0,0.9388694763183594,1.0,-0.4888666868209839,0.2068397998809814,0.2820268869400024,0.0850111469626426,0.719632625579834,0.719632625579834,0.0,25.62480735778809,25.0,11278.8388671875,0.0,27.94878196716309,1.0,283.1499938964844,284.6105041503906,297.5154113769531,298.397216796875,293.1499938964844,293.1499938964844,283.1499938964844,17893.69921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3719861209392547,1.0,0.0,0.0,1.8460986614227293,1.8461064100265503,2.274066730478808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4598.5224609375,0.0,231.2333221435547,1895.4371337890625,0.0,228.86627197265625,0.4796793460845947,1.0,0.0,3.0,1.0,0.0
17650140,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0458763688802719,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0483100265264511,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0356816202402114,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0483100265264511,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.2291619628667831,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.324951171875,296.9305419921875,284.9514465332031,1.0,0.1518430262804031,1.0,1.0,0.9354357719421388,1.0,-0.4888235628604889,0.2069652527570724,0.2818583250045776,0.0849352180957794,0.7206169962882996,0.7206169962882996,0.0,25.51451873779297,25.0,11288.06640625,0.0,27.85347557067871,1.0,283.1499938964844,284.6082458496094,297.54443359375,298.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,17890.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718667328357696,1.0,0.0,0.0,1.85047459602356,1.8504822254180908,2.284860300960645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.109375,0.0,232.54644775390625,1895.4371337890625,0.0,228.6750946044922,0.4805958569049835,1.0,0.0,3.0,1.0,0.0
17650200,297.0728454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0458763688802719,296.7833557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0483100265264511,296.7236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0356816202402114,296.825927734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.0483100265264511,296.7274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5413141846656799,0.050000000745058,0.2291619628667831,284.9514465332031,284.95001220703125,297.8666687011719,294.5450744628906,297.324951171875,296.9305419921875,284.9514465332031,1.0,0.1518430262804031,1.0,1.0,0.9354357719421388,1.0,-0.4888235628604889,0.2069652527570724,0.2818583250045776,0.0849352180957794,0.7206169962882996,0.7206169962882996,0.0,25.51451873779297,25.0,11288.06640625,0.0,27.85347557067871,1.0,283.1499938964844,284.6082458496094,297.54443359375,298.4271850585937,293.1499938964844,293.1499938964844,283.1499938964844,17890.29296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3718667328357696,1.0,0.0,0.0,1.85047459602356,1.8504822254180908,2.284860300960645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4606.109375,0.0,232.54644775390625,1895.4371337890625,0.0,228.6750946044922,0.4805958569049835,1.0,0.0,3.0,1.0,0.0
17650260,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417425036430359,0.050000000745058,0.0458730608224868,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417425036430359,0.050000000745058,0.0483065396547317,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417425036430359,0.050000000745058,0.0356790460646152,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417425036430359,0.050000000745058,0.0483065396547317,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417425036430359,0.050000000745058,0.2291454374790191,284.95147705078125,284.95001220703125,297.92333984375,294.57391357421875,297.354248046875,296.9391784667969,284.95147705078125,1.0,0.151647686958313,1.0,1.0,0.9320023059844972,1.0,-0.4887883067131042,0.2070920467376709,0.2816962599754333,0.0848715603351593,0.7216222286224365,0.7216222286224365,0.0,25.424047470092773,25.0,11297.728515625,0.0,27.775320053100582,1.0,283.1499938964844,284.60595703125,297.5733642578125,298.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,17887.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717624247074127,1.0,0.0,0.0,1.854965090751648,1.8549728393554688,2.295962815423991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.86572265625,0.0,233.90139770507807,1895.4371337890625,0.0,228.5080718994141,0.4815378189086914,1.0,0.0,3.0,1.0,0.0
17650320,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417425036430359,0.050000000745058,0.0458730608224868,296.7885437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417425036430359,0.050000000745058,0.0483065396547317,296.727294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417425036430359,0.050000000745058,0.0356790460646152,296.8291931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417425036430359,0.050000000745058,0.0483065396547317,296.7290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.5417425036430359,0.050000000745058,0.2291454374790191,284.95147705078125,284.95001220703125,297.92333984375,294.57391357421875,297.354248046875,296.9391784667969,284.95147705078125,1.0,0.151647686958313,1.0,1.0,0.9320023059844972,1.0,-0.4887883067131042,0.2070920467376709,0.2816962599754333,0.0848715603351593,0.7216222286224365,0.7216222286224365,0.0,25.424047470092773,25.0,11297.728515625,0.0,27.775320053100582,1.0,283.1499938964844,284.60595703125,297.5733642578125,298.45709228515625,293.1499938964844,293.1499938964844,283.1499938964844,17887.25390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3717624247074127,1.0,0.0,0.0,1.854965090751648,1.8549728393554688,2.295962815423991e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4613.86572265625,0.0,233.90139770507807,1895.4371337890625,0.0,228.5080718994141,0.4815378189086914,1.0,0.0,3.0,1.0,0.0
17650380,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420949459075928,0.050000000745058,0.0458703525364398,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420949459075928,0.050000000745058,0.0483036898076534,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420949459075928,0.050000000745058,0.0356769412755966,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420949459075928,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420949459075928,0.050000000745058,0.2291319072246551,284.9515075683594,284.95001220703125,297.9800109863281,294.6026611328125,297.3836364746094,296.9479675292969,284.9515380859375,1.0,0.1514870226383209,1.0,1.0,0.9285688400268556,1.0,-0.4887594282627105,0.2072199583053589,0.2815394699573517,0.0848192274570465,0.7226489782333374,0.7226489782333374,0.0,25.34972381591797,25.0,11307.80078125,0.0,27.71113395690918,1.0,283.1499938964844,284.6036376953125,297.6021728515625,298.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,17884.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371670126914978,1.0,0.0,0.0,1.8595633506774905,1.859571099281311,2.307359920905583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.78271484375,0.0,235.29591369628903,1895.4371337890625,0.0,228.3603515625,0.482503592967987,1.0,0.0,3.0,1.0,0.0
17650440,297.1000061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420949459075928,0.050000000745058,0.0458703525364398,296.7938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420949459075928,0.050000000745058,0.0483036898076534,296.73114013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420949459075928,0.050000000745058,0.0356769412755966,296.83258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420949459075928,0.050000000745058,0.0483036898076534,296.7309265136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.5420949459075928,0.050000000745058,0.2291319072246551,284.9515075683594,284.95001220703125,297.9800109863281,294.6026611328125,297.3836364746094,296.9479675292969,284.9515380859375,1.0,0.1514870226383209,1.0,1.0,0.9285688400268556,1.0,-0.4887594282627105,0.2072199583053589,0.2815394699573517,0.0848192274570465,0.7226489782333374,0.7226489782333374,0.0,25.34972381591797,25.0,11307.80078125,0.0,27.71113395690918,1.0,283.1499938964844,284.6036376953125,297.6021728515625,298.4869384765625,293.1499938964844,293.1499938964844,283.1499938964844,17884.42578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371670126914978,1.0,0.0,0.0,1.8595633506774905,1.859571099281311,2.307359920905583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4621.78271484375,0.0,235.29591369628903,1895.4371337890625,0.0,228.3603515625,0.482503592967987,1.0,0.0,3.0,1.0,0.0
17650500,297.1070556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478914260864,0.050000000745058,0.0458691790699958,296.7966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478914260864,0.050000000745058,0.0483024530112743,296.7331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478914260864,0.050000000745058,0.0356760285794734,296.8343200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478914260864,0.050000000745058,0.0483024530112743,296.7318725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5422478914260864,0.050000000745058,0.2291260510683059,284.9515380859375,284.95001220703125,298.0083312988281,294.61700439453125,297.3984375,296.95245361328125,284.9515380859375,1.0,0.1514172852039337,1.0,1.0,0.9268521666526794,1.0,-0.4887469112873077,0.2072843164205551,0.2814626097679138,0.0847968682646751,0.7231706976890564,0.7231706976890564,0.0,25.317481994628903,25.0,11312.978515625,0.0,27.68329429626465,1.0,283.1499938964844,284.6024780273437,297.6165466308594,298.5018310546875,293.1499938964844,293.1499938964844,283.1499938964844,17883.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716279566287994,1.0,0.0,0.0,1.8619002103805544,1.861907958984375,2.313162923428536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4625.79736328125,0.0,236.0071258544922,1895.4371337890625,0.0,228.29286193847656,0.4829947650432586,1.0,0.0,3.0,1.0,0.0
17650560,297.1143798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423867106437683,0.050000000745058,0.0458681173622608,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423867106437683,0.050000000745058,0.0483013354241848,296.73516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423867106437683,0.050000000745058,0.0356752015650272,296.8360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423867106437683,0.050000000745058,0.0483013354241848,296.7328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515380859375,0.5423867106437683,0.050000000745058,0.2291207462549209,284.9515380859375,284.95001220703125,298.0366516113281,294.6313171386719,297.4132995605469,296.9571228027344,284.9515686035156,1.0,0.1513539552688598,1.0,1.0,0.9251380562782288,1.0,-0.4887356162071228,0.2073484808206558,0.2813871204853058,0.0847778245806694,0.723699688911438,0.723699688911438,0.0,25.28822135925293,25.0,11318.2666015625,0.0,27.658035278320312,1.0,283.1499938964844,284.601318359375,297.63092041015625,298.5167236328125,293.1499938964844,293.1499938964844,283.1499938964844,17881.58203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715884089469909,1.0,0.0,0.0,1.8642661571502688,1.8642739057540887,2.319045080412252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4629.85693359375,0.0,236.7286071777344,1895.4371337890625,0.0,228.2295684814453,0.4834920763969421,1.0,0.0,3.0,1.0,0.0
17650620,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0458662919700145,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0356737822294235,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4432678222656,296.9667663574219,284.9515991210937,1.0,0.1512447893619537,1.0,1.0,0.9217098355293274,1.0,-0.4887161552906036,0.2074763476848602,0.2812398076057434,0.0847495570778846,0.7247816920280457,0.7247816920280457,0.0,25.23781013488769,25.0,11329.1767578125,0.0,27.6145248413086,1.0,283.1499938964844,284.5989685058594,297.6595458984375,298.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,17878.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715173006057739,1.0,0.0,0.0,1.869095802307129,1.8691035509109497,2.3310764163397845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.11328125,0.0,238.2059631347656,1895.4371337890625,0.0,228.11578369140625,0.4845075607299804,1.0,0.0,3.0,1.0,0.0
17650680,297.1294860839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0458662919700145,296.8049621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.7393493652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0356737822294235,296.8397827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.0482994131743907,296.7350158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.542625904083252,0.050000000745058,0.2291116267442703,284.9515991210937,284.95001220703125,298.09332275390625,294.659912109375,297.4432678222656,296.9667663574219,284.9515991210937,1.0,0.1512447893619537,1.0,1.0,0.9217098355293274,1.0,-0.4887161552906036,0.2074763476848602,0.2812398076057434,0.0847495570778846,0.7247816920280457,0.7247816920280457,0.0,25.23781013488769,25.0,11329.1767578125,0.0,27.6145248413086,1.0,283.1499938964844,284.5989685058594,297.6595458984375,298.54644775390625,293.1499938964844,293.1499938964844,283.1499938964844,17878.4921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715173006057739,1.0,0.0,0.0,1.869095802307129,1.8691035509109497,2.3310764163397845e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4638.11328125,0.0,238.2059631347656,1895.4371337890625,0.0,228.11578369140625,0.4845075607299804,1.0,0.0,3.0,1.0,0.0
17650740,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0458647981286048,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0356726199388504,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4733581542969,296.9766540527344,284.9516296386719,1.0,0.1511551588773727,1.0,1.0,0.918281614780426,1.0,-0.4887002408504486,0.2076039016246795,0.281096339225769,0.0847331508994102,0.725887656211853,0.725887656211853,0.0,25.19643783569336,25.0,11340.4345703125,0.0,27.578826904296875,1.0,283.1499938964844,284.5965881347656,297.68804931640625,298.5761108398437,293.1499938964844,293.1499938964844,283.1499938964844,17875.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714562058448791,1.0,0.0,0.0,1.8740427494049072,1.8740506172180176,2.343432186080463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.50537109375,0.0,239.726806640625,1895.4371337890625,0.0,228.0180206298828,0.4855486452579498,1.0,0.0,3.0,1.0,0.0
17650800,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0458647981286048,296.8106994628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0356726199388504,296.8436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.0482978411018848,296.7373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.5428219437599182,0.050000000745058,0.2291041761636734,284.9516296386719,284.95001220703125,298.1499938964844,294.6884155273437,297.4733581542969,296.9766540527344,284.9516296386719,1.0,0.1511551588773727,1.0,1.0,0.918281614780426,1.0,-0.4887002408504486,0.2076039016246795,0.281096339225769,0.0847331508994102,0.725887656211853,0.725887656211853,0.0,25.19643783569336,25.0,11340.4345703125,0.0,27.578826904296875,1.0,283.1499938964844,284.5965881347656,297.68804931640625,298.5761108398437,293.1499938964844,293.1499938964844,283.1499938964844,17875.494140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714562058448791,1.0,0.0,0.0,1.8740427494049072,1.8740506172180176,2.343432186080463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4646.50537109375,0.0,239.726806640625,1895.4371337890625,0.0,228.0180206298828,0.4855486452579498,1.0,0.0,3.0,1.0,0.0
17650860,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5035400390625,296.9866027832031,284.95166015625,1.0,0.1510803699493408,1.0,1.0,0.91485333442688,1.0,-0.4886870384216308,0.2077313065528869,0.2809557020664215,0.0847275629639625,0.727006733417511,0.727006733417511,0.0,25.16193580627441,25.0,11351.89453125,0.0,27.54906463623047,1.0,283.1499938964844,284.5941772460937,297.7164001464844,298.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17872.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371426522731781,1.0,0.0,0.0,1.8790757656097408,1.879083514213562,2.356036219453017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.96240234375,0.0,241.28321838378903,1895.4371337890625,0.0,227.9705352783203,0.4866093695163727,1.0,0.0,3.0,1.0,0.0
17650920,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0458635613322258,296.81658935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0356716588139534,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.0482965372502803,296.7397766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.542985200881958,0.050000000745058,0.2290979772806167,284.95166015625,284.95001220703125,298.2066650390625,294.7165832519531,297.5035400390625,296.9866027832031,284.95166015625,1.0,0.1510803699493408,1.0,1.0,0.91485333442688,1.0,-0.4886870384216308,0.2077313065528869,0.2809557020664215,0.0847275629639625,0.727006733417511,0.727006733417511,0.0,25.16193580627441,25.0,11351.89453125,0.0,27.54906463623047,1.0,283.1499938964844,284.5941772460937,297.7164001464844,298.6055908203125,293.1499938964844,293.1499938964844,283.1499938964844,17872.92578125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371426522731781,1.0,0.0,0.0,1.8790757656097408,1.879083514213562,2.356036219453017e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4654.96240234375,0.0,241.28321838378903,1895.4371337890625,0.0,227.9705352783203,0.4866093695163727,1.0,0.0,3.0,1.0,0.0
17650980,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430781841278076,0.050000000745058,0.045862853527069,296.8206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430781841278076,0.050000000745058,0.0482957959175109,296.7513122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430781841278076,0.050000000745058,0.0356711111962795,296.8502502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430781841278076,0.050000000745058,0.0482957959175109,296.74151611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5430781841278076,0.050000000745058,0.229094460606575,284.95166015625,284.95001220703125,298.2452087402344,294.7354736328125,297.5240478515625,296.99334716796875,284.95166015625,1.0,0.1510375738143921,1.0,1.0,0.9125221371650696,1.0,-0.4886795282363891,0.207819178700447,0.2808603346347809,0.0847271010279655,0.7277703881263733,0.7277703881263733,0.0,25.142194747924805,25.0,11359.705078125,0.0,27.532045364379883,1.0,283.1499938964844,284.5924987792969,297.7353820800781,298.6254272460937,293.1499938964844,293.1499938964844,283.1499938964844,17871.62109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714325428009033,1.0,0.0,0.0,1.882535576820373,1.882543444633484,2.364720188552383e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4660.69091796875,0.0,242.3592071533203,1895.4371337890625,0.0,227.9801788330078,0.4873398244380951,1.0,0.0,3.0,1.0,0.0
17651040,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431174635887146,0.050000000745058,0.0458625592291355,296.82257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431174635887146,0.050000000745058,0.0482954829931259,296.7528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431174635887146,0.050000000745058,0.0356708765029907,296.8515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431174635887146,0.050000000745058,0.0482954829931259,296.7423400878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.5431174635887146,0.050000000745058,0.2290929704904556,284.95166015625,284.95001220703125,298.2633361816406,294.7442626953125,297.5337219238281,296.9965209960937,284.95166015625,1.0,0.1510194242000579,1.0,1.0,0.9114251136779784,1.0,-0.4886763393878937,0.2078607678413391,0.2808155715465545,0.0847280099987983,0.728129506111145,0.728129506111145,0.0,25.13382339477539,25.0,11363.376953125,0.0,27.52482795715332,1.0,283.1499938964844,284.5917358398437,297.7442321777344,298.6346740722656,293.1499938964844,293.1499938964844,283.1499938964844,17871.140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714393675327301,1.0,0.0,0.0,1.884169697761536,1.884177565574646,2.368827267673624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4663.37255859375,0.0,242.869140625,1895.4371337890625,0.0,227.9910888671875,0.4876851737499237,1.0,0.0,3.0,1.0,0.0
17651100,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0458621196448802,296.8255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0482950210571289,296.7551574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0356705375015735,296.85357666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.0482950210571289,296.7436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5431751608848572,0.050000000745058,0.2290907949209213,284.9516906738281,284.95001220703125,298.2916564941406,294.7579040527344,297.548828125,297.00146484375,284.9516906738281,1.0,0.1509927362203598,1.0,1.0,0.9097110033035278,1.0,-0.4886716902256012,0.2079262733459472,0.2807454168796539,0.0847302824258804,0.728690505027771,0.728690505027771,0.0,25.12151336669922,25.0,11369.1083984375,0.0,27.514219284057617,1.0,283.1499938964844,284.5904846191406,297.75799560546875,298.6490478515625,293.1499938964844,293.1499938964844,283.1499938964844,17870.509765625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714578151702881,1.0,0.0,0.0,1.8867287635803225,1.8867366313934328,2.375266348053629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4667.55078125,0.0,243.6697540283203,1895.4371337890625,0.0,228.0206298828125,0.4882264137268066,1.0,0.0,3.0,1.0,0.0
17651160,297.19073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432272553443909,0.050000000745058,0.0458617284893989,296.8286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432272553443909,0.050000000745058,0.0482946075499057,296.757568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432272553443909,0.050000000745058,0.035670232027769,296.85565185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432272553443909,0.050000000745058,0.0482946075499057,296.7450256347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5432272553443909,0.050000000745058,0.2290888279676437,284.9516906738281,284.95001220703125,298.32000732421875,294.7714538574219,297.5639038085937,297.00640869140625,284.9516906738281,1.0,0.1509685218334198,1.0,1.0,0.9079990386962892,1.0,-0.4886674880981445,0.2079920470714569,0.2806754410266876,0.0847343131899833,0.7292510271072388,0.7292510271072388,0.0,25.1103458404541,25.0,11374.830078125,0.0,27.50459671020508,1.0,283.1499938964844,284.5892639160156,297.7716064453125,298.6632995605469,293.1499938964844,293.1499938964844,283.1499938964844,17870.03125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714800179004669,1.0,0.0,0.0,1.889293074607849,1.88930094242096,2.3817274552584425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4671.70751953125,0.0,244.4745483398437,1895.4371337890625,0.0,228.05615234375,0.4887692332267761,1.0,0.0,3.0,1.0,0.0
17651220,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433158278465271,0.050000000745058,0.0458610579371452,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433158278465271,0.050000000745058,0.0482939034700393,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433158278465271,0.050000000745058,0.0356697104871273,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433158278465271,0.050000000745058,0.0482939034700393,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433158278465271,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5940856933594,297.0162353515625,284.9516906738281,1.0,0.1509271264076233,1.0,1.0,0.9045751690864564,1.0,-0.4886603355407715,0.2081247270107269,0.2805356383323669,0.0847474262118339,0.7303732633590698,0.7303732633590698,0.0,25.09125328063965,25.0,11386.2646484375,0.0,27.4881534576416,1.0,283.1499938964844,284.5867919921875,297.79840087890625,298.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,17869.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715219497680664,1.0,0.0,0.0,1.894436597824097,1.894444465637207,2.394713476405741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.96630859375,0.0,246.0956268310547,1895.4371337890625,0.0,228.12319946289065,0.4898591041564941,1.0,0.0,3.0,1.0,0.0
17651280,297.20574951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433158278465271,0.050000000745058,0.0458610579371452,296.8348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433158278465271,0.050000000745058,0.0482939034700393,296.762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433158278465271,0.050000000745058,0.0356697104871273,296.8598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433158278465271,0.050000000745058,0.0482939034700393,296.7478332519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433158278465271,0.050000000745058,0.2290854752063751,284.9516906738281,284.95001220703125,298.3766784667969,294.7982177734375,297.5940856933594,297.0162353515625,284.9516906738281,1.0,0.1509271264076233,1.0,1.0,0.9045751690864564,1.0,-0.4886603355407715,0.2081247270107269,0.2805356383323669,0.0847474262118339,0.7303732633590698,0.7303732633590698,0.0,25.09125328063965,25.0,11386.2646484375,0.0,27.4881534576416,1.0,283.1499938964844,284.5867919921875,297.79840087890625,298.6913146972656,293.1499938964844,293.1499938964844,283.1499938964844,17869.333984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715219497680664,1.0,0.0,0.0,1.894436597824097,1.894444465637207,2.394713476405741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4679.96630859375,0.0,246.0956268310547,1895.4371337890625,0.0,228.12319946289065,0.4898591041564941,1.0,0.0,3.0,1.0,0.0
