time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17651340,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889627456665,0.050000000745058,0.045860506594181,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889627456665,0.050000000745058,0.0482933223247528,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889627456665,0.050000000745058,0.0356692820787429,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889627456665,0.050000000745058,0.0482933223247528,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889627456665,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.624267578125,297.0260314941406,284.9516906738281,1.0,0.1508925855159759,1.0,1.0,0.9011512398719788,1.0,-0.4886544644832611,0.2082592397928238,0.2803952097892761,0.0847663208842277,0.7314984202384949,0.7314984202384949,0.0,25.07532501220703,25.0,11397.697265625,0.0,27.47444534301757,1.0,283.1499938964844,284.5843505859375,297.8247985839844,298.71893310546875,293.1499938964844,293.1499938964844,283.1499938964844,17868.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715617656707763,1.0,0.0,0.0,1.8995959758758545,1.8996038436889648,2.407774672974483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.1748046875,0.0,247.7300567626953,1895.4371337890625,0.0,228.1869201660156,0.490953266620636,1.0,0.0,3.0,1.0,0.0
17651400,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889627456665,0.050000000745058,0.045860506594181,296.84112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889627456665,0.050000000745058,0.0482933223247528,296.7674865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889627456665,0.050000000745058,0.0356692820787429,296.8640441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889627456665,0.050000000745058,0.0482933223247528,296.7507019042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5433889627456665,0.050000000745058,0.2290827184915542,284.9516906738281,284.95001220703125,298.4333190917969,294.8246154785156,297.624267578125,297.0260314941406,284.9516906738281,1.0,0.1508925855159759,1.0,1.0,0.9011512398719788,1.0,-0.4886544644832611,0.2082592397928238,0.2803952097892761,0.0847663208842277,0.7314984202384949,0.7314984202384949,0.0,25.07532501220703,25.0,11397.697265625,0.0,27.47444534301757,1.0,283.1499938964844,284.5843505859375,297.8247985839844,298.71893310546875,293.1499938964844,293.1499938964844,283.1499938964844,17868.76953125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715617656707763,1.0,0.0,0.0,1.8995959758758545,1.8996038436889648,2.407774672974483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4688.1748046875,0.0,247.7300567626953,1895.4371337890625,0.0,228.1869201660156,0.490953266620636,1.0,0.0,3.0,1.0,0.0
17651460,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434480309486389,0.050000000745058,0.0458600595593452,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434480309486389,0.050000000745058,0.0482928529381752,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434480309486389,0.050000000745058,0.0356689356267452,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434480309486389,0.050000000745058,0.0482928529381752,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434480309486389,0.050000000745058,0.2290804982185363,284.9516906738281,284.95001220703125,298.489990234375,294.85064697265625,297.6544494628906,297.0357360839844,284.9516906738281,1.0,0.1508644074201584,1.0,1.0,0.8977282047271729,1.0,-0.4886496961116791,0.2083951234817505,0.2802545726299286,0.0847920849919319,0.7326302528381348,0.7326302528381348,0.0,25.06231689453125,25.0,11409.1640625,0.0,27.46326065063477,1.0,283.1499938964844,284.5818786621094,297.8507995605469,298.7461242675781,293.1499938964844,293.1499938964844,283.1499938964844,17868.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715914189815521,1.0,0.0,0.0,1.9047785997390747,1.9047865867614744,2.420931082269817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.3564453125,0.0,249.3796539306641,1895.4371337890625,0.0,228.23439025878903,0.4920530021190643,1.0,0.0,3.0,1.0,0.0
17651520,297.2354431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434480309486389,0.050000000745058,0.0458600595593452,296.8475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434480309486389,0.050000000745058,0.0482928529381752,296.7726135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434480309486389,0.050000000745058,0.0356689356267452,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434480309486389,0.050000000745058,0.0482928529381752,296.753662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434480309486389,0.050000000745058,0.2290804982185363,284.9516906738281,284.95001220703125,298.489990234375,294.85064697265625,297.6544494628906,297.0357360839844,284.9516906738281,1.0,0.1508644074201584,1.0,1.0,0.8977282047271729,1.0,-0.4886496961116791,0.2083951234817505,0.2802545726299286,0.0847920849919319,0.7326302528381348,0.7326302528381348,0.0,25.06231689453125,25.0,11409.1640625,0.0,27.46326065063477,1.0,283.1499938964844,284.5818786621094,297.8507995605469,298.7461242675781,293.1499938964844,293.1499938964844,283.1499938964844,17868.16015625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715914189815521,1.0,0.0,0.0,1.9047785997390747,1.9047865867614744,2.420931082269817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4696.3564453125,0.0,249.3796539306641,1895.4371337890625,0.0,228.23439025878903,0.4920530021190643,1.0,0.0,3.0,1.0,0.0
17651580,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434961318969727,0.050000000745058,0.0458596982061862,296.8539123535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434961318969727,0.050000000745058,0.0482924692332744,296.77783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434961318969727,0.050000000745058,0.0356686525046825,296.87274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434961318969727,0.050000000745058,0.0482924692332744,296.75665283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434961318969727,0.050000000745058,0.2290786802768707,284.9516906738281,284.95001220703125,298.54608154296875,294.87615966796875,297.684326171875,297.0453186035156,284.9516906738281,1.0,0.1508411318063736,1.0,1.0,0.8943395614624023,1.0,-0.488645851612091,0.2085313647985458,0.280114471912384,0.0848235562443733,0.733757734298706,0.733757734298706,0.0,25.051576614379883,25.0,11420.552734375,0.0,27.45403289794922,1.0,283.1499938964844,284.5794372558594,297.87628173828125,298.77276611328125,293.1499938964844,293.1499938964844,283.1499938964844,17867.47265625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716150522232055,1.0,0.0,0.0,1.9099327325820925,1.909940719604492,2.4340502591257973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.44189453125,0.0,251.02772521972656,1895.4371337890625,0.0,228.2721710205078,0.4931471645832062,1.0,0.0,3.0,1.0,0.0
17651640,297.2501525878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434966087341309,0.050000000745058,0.0458596944808959,296.8539733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434966087341309,0.050000000745058,0.0482924655079841,296.77789306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434966087341309,0.050000000745058,0.0356686525046825,296.872802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434966087341309,0.050000000745058,0.0482924655079841,296.7566833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.5434966087341309,0.050000000745058,0.2290786653757095,284.9516906738281,284.95001220703125,298.5466613769531,294.8764038085937,297.68463134765625,297.04541015625,284.9516906738281,1.0,0.1508409231901168,1.0,1.0,0.8943051099777222,1.0,-0.4886457920074463,0.2085327506065368,0.2801130414009094,0.0848239064216613,0.7337692379951477,0.7337692379951477,0.0,25.051475524902344,25.0,11420.6689453125,0.0,27.45394515991211,1.0,283.1499938964844,284.57940673828125,297.87652587890625,298.7730407714844,293.1499938964844,293.1499938964844,283.1499938964844,17867.46484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716152608394623,1.0,0.0,0.0,1.909985303878784,1.909993290901184,2.4341841253772145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4704.52392578125,0.0,251.0445709228516,1895.4371337890625,0.0,228.2725524902344,0.4931583404541015,1.0,0.0,3.0,1.0,0.0
17651700,297.2574462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543517529964447,0.050000000745058,0.0458595380187034,296.85723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543517529964447,0.050000000745058,0.048292301595211,296.7805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543517529964447,0.050000000745058,0.0356685295701026,296.8750305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543517529964447,0.050000000745058,0.048292301595211,296.7582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516906738281,0.543517529964447,0.050000000745058,0.2290778756141662,284.95172119140625,284.95001220703125,298.57501220703125,294.8891906738281,297.6997375488281,297.0502319335937,284.95172119140625,1.0,0.1508306860923767,1.0,1.0,0.8925935626029968,1.0,-0.4886441230773926,0.208602175116539,0.2800419330596924,0.0848422199487686,0.7343416810035706,0.7343416810035706,0.0,25.046751022338867,25.0,11426.4404296875,0.0,27.44989013671875,1.0,283.1499938964844,284.57818603515625,297.8893127441406,298.7864074707031,293.1499938964844,293.1499938964844,283.1499938964844,17867.078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716252744197845,1.0,0.0,0.0,1.9125984907150269,1.9126064777374268,2.440849584672833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4708.6064453125,0.0,251.883056640625,1895.4371337890625,0.0,228.28857421875,0.4937132596969604,1.0,0.0,3.0,1.0,0.0
17651760,297.2647399902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543536365032196,0.050000000745058,0.0458593964576721,296.86053466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543536365032196,0.050000000745058,0.048292152583599,296.78326416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543536365032196,0.050000000745058,0.0356684178113937,296.8772888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543536365032196,0.050000000745058,0.048292152583599,296.759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.543536365032196,0.050000000745058,0.2290771752595901,284.95172119140625,284.95001220703125,298.60333251953125,294.90191650390625,297.71484375,297.0550537109375,284.95172119140625,1.0,0.1508214026689529,1.0,1.0,0.8908838629722595,1.0,-0.4886426031589508,0.2086718827486038,0.2799707353115082,0.0848622694611549,0.7349165678024292,0.7349165678024292,0.0,25.042461395263672,25.0,11432.234375,0.0,27.446208953857425,1.0,283.1499938964844,284.5769348144531,297.90203857421875,298.7997131347656,293.1499938964844,293.1499938964844,283.1499938964844,17866.658203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716337084770202,1.0,0.0,0.0,1.9152199029922483,1.915228009223938,2.447545170980448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4712.69287109375,0.0,252.7261199951172,1895.4371337890625,0.0,228.30206298828125,0.4942700862884521,1.0,0.0,3.0,1.0,0.0
17651820,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435678958892822,0.050000000745058,0.045859158039093,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435678958892822,0.050000000745058,0.048291902989149,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435678958892822,0.050000000745058,0.0356682352721691,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435678958892822,0.050000000745058,0.048291902989149,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435678958892822,0.050000000745058,0.2290759831666946,284.95172119140625,284.95001220703125,298.6600036621094,294.92724609375,297.7450256347656,297.06463623046875,284.95172119140625,1.0,0.1508056670427322,1.0,1.0,0.8874644637107849,1.0,-0.4886400699615478,0.208812266588211,0.2798278033733368,0.0849078893661499,0.7360762357711792,0.7360762357711792,0.0,25.03519058227539,25.0,11443.9453125,0.0,27.439977645874023,1.0,283.1499938964844,284.5744934082031,297.92730712890625,298.8261413574219,293.1499938964844,293.1499938964844,283.1499938964844,17865.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716439604759216,1.0,0.0,0.0,1.920498371124268,1.920506477355957,2.4610548621240014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.90283203125,0.0,254.42947387695312,1895.4371337890625,0.0,228.31846618652344,0.4953915476799011,1.0,0.0,3.0,1.0,0.0
17651880,297.2792358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435678958892822,0.050000000745058,0.045859158039093,296.8671569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435678958892822,0.050000000745058,0.048291902989149,296.7887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435678958892822,0.050000000745058,0.0356682352721691,296.8818664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435678958892822,0.050000000745058,0.048291902989149,296.762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95172119140625,0.5435678958892822,0.050000000745058,0.2290759831666946,284.95172119140625,284.95001220703125,298.6600036621094,294.92724609375,297.7450256347656,297.06463623046875,284.95172119140625,1.0,0.1508056670427322,1.0,1.0,0.8874644637107849,1.0,-0.4886400699615478,0.208812266588211,0.2798278033733368,0.0849078893661499,0.7360762357711792,0.7360762357711792,0.0,25.03519058227539,25.0,11443.9453125,0.0,27.439977645874023,1.0,283.1499938964844,284.5744934082031,297.92730712890625,298.8261413574219,293.1499938964844,293.1499938964844,283.1499938964844,17865.701171875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716439604759216,1.0,0.0,0.0,1.920498371124268,1.920506477355957,2.4610548621240014e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4720.90283203125,0.0,254.42947387695312,1895.4371337890625,0.0,228.31846618652344,0.4953915476799011,1.0,0.0,3.0,1.0,0.0
17651940,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435938835144043,0.050000000745058,0.0458589643239975,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435938835144043,0.050000000745058,0.0482916943728923,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435938835144043,0.050000000745058,0.0356680825352668,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435938835144043,0.050000000745058,0.0482916943728923,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435938835144043,0.050000000745058,0.229075014591217,284.9517517089844,284.95001220703125,298.7166748046875,294.9524230957031,297.7752380371094,297.0741882324219,284.9517517089844,1.0,0.1507924348115921,1.0,1.0,0.8840450644493103,1.0,-0.4886379837989807,0.2089546918869018,0.2796832919120788,0.0849592536687851,0.7372450828552246,0.7372450828552246,0.0,25.0290641784668,25.0,11455.74609375,0.0,27.434734344482425,1.0,283.1499938964844,284.572021484375,297.95245361328125,298.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,17864.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716511726379394,1.0,0.0,0.0,1.9258105754852293,1.9258185625076287,2.4746881877035776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.13818359375,0.0,256.1517944335937,1895.4371337890625,0.0,228.3299865722656,0.4965206980705261,1.0,0.0,3.0,1.0,0.0
17652000,297.29364013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435938835144043,0.050000000745058,0.0458589643239975,296.8738708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435938835144043,0.050000000745058,0.0482916943728923,296.7944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435938835144043,0.050000000745058,0.0356680825352668,296.88653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435938835144043,0.050000000745058,0.0482916943728923,296.76617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5435938835144043,0.050000000745058,0.229075014591217,284.9517517089844,284.95001220703125,298.7166748046875,294.9524230957031,297.7752380371094,297.0741882324219,284.9517517089844,1.0,0.1507924348115921,1.0,1.0,0.8840450644493103,1.0,-0.4886379837989807,0.2089546918869018,0.2796832919120788,0.0849592536687851,0.7372450828552246,0.7372450828552246,0.0,25.0290641784668,25.0,11455.74609375,0.0,27.434734344482425,1.0,283.1499938964844,284.572021484375,297.95245361328125,298.8524780273437,293.1499938964844,293.1499938964844,283.1499938964844,17864.662109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716511726379394,1.0,0.0,0.0,1.9258105754852293,1.9258185625076287,2.4746881877035776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4729.13818359375,0.0,256.1517944335937,1895.4371337890625,0.0,228.3299865722656,0.4965206980705261,1.0,0.0,3.0,1.0,0.0
17652060,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436148047447205,0.050000000745058,0.0458588041365146,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436148047447205,0.050000000745058,0.0482915304601192,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436148047447205,0.050000000745058,0.035667959600687,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436148047447205,0.050000000745058,0.0482915304601192,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436148047447205,0.050000000745058,0.2290742248296737,284.9517517089844,284.95001220703125,298.7733459472656,294.9775085449219,297.8054504394531,297.08367919921875,284.9517517089844,1.0,0.1507815420627594,1.0,1.0,0.8806294798851013,1.0,-0.488636314868927,0.2090984284877777,0.2795378863811493,0.0850178822875022,0.7384257912635803,0.7384257912635803,0.0,25.024019241333008,25.0,11467.701171875,0.0,27.430423736572266,1.0,283.1499938964844,284.5695495605469,297.9775085449219,298.8786926269531,293.1499938964844,293.1499938964844,283.1499938964844,17863.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716535270214081,1.0,0.0,0.0,1.9311665296554563,1.931174635887146,2.488472432560229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4326171875,0.0,257.8965148925781,1895.4371337890625,0.0,228.3337860107422,0.4976597428321838,1.0,0.0,3.0,1.0,0.0
17652120,297.3079833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436148047447205,0.050000000745058,0.0458588041365146,296.88067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436148047447205,0.050000000745058,0.0482915304601192,296.8001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436148047447205,0.050000000745058,0.035667959600687,296.89129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436148047447205,0.050000000745058,0.0482915304601192,296.7694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517517089844,0.5436148047447205,0.050000000745058,0.2290742248296737,284.9517517089844,284.95001220703125,298.7733459472656,294.9775085449219,297.8054504394531,297.08367919921875,284.9517517089844,1.0,0.1507815420627594,1.0,1.0,0.8806294798851013,1.0,-0.488636314868927,0.2090984284877777,0.2795378863811493,0.0850178822875022,0.7384257912635803,0.7384257912635803,0.0,25.024019241333008,25.0,11467.701171875,0.0,27.430423736572266,1.0,283.1499938964844,284.5695495605469,297.9775085449219,298.8786926269531,293.1499938964844,293.1499938964844,283.1499938964844,17863.525390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716535270214081,1.0,0.0,0.0,1.9311665296554563,1.931174635887146,2.488472432560229e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4737.4326171875,0.0,257.8965148925781,1895.4371337890625,0.0,228.3337860107422,0.4976597428321838,1.0,0.0,3.0,1.0,0.0
17652180,297.3187866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543627917766571,0.050000000745058,0.0458587072789669,296.8858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543627917766571,0.050000000745058,0.0482914261519908,296.8046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543627917766571,0.050000000745058,0.0356678813695907,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543627917766571,0.050000000745058,0.0482914261519908,296.77197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.543627917766571,0.050000000745058,0.2290737330913543,284.9517822265625,284.95001220703125,298.81640625,294.9965209960937,297.8283996582031,297.0908508300781,284.9517822265625,1.0,0.1507745683193206,1.0,1.0,0.8780336380004883,1.0,-0.4886352717876434,0.2092089205980301,0.2794263362884521,0.0850668177008628,0.7393314242362976,0.7393314242362976,0.0,25.020782470703125,25.0,11476.90625,0.0,27.427663803100582,1.0,283.1499938964844,284.56768798828125,297.9965209960937,298.8985595703125,293.1499938964844,293.1499938964844,283.1499938964844,17862.58984375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716521561145782,1.0,0.0,0.0,1.9352678060531616,1.935275912284851,2.49905326654698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4743.78466796875,0.0,259.2380676269531,1895.4371337890625,0.0,228.3315887451172,0.498532235622406,1.0,0.0,3.0,1.0,0.0
17652240,297.3222045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436315536499023,0.050000000745058,0.0458586812019348,296.8875427246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436315536499023,0.050000000745058,0.0482913963496685,296.8060607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436315536499023,0.050000000745058,0.0356678627431392,296.8961486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436315536499023,0.050000000745058,0.0482913963496685,296.7727966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436315536499023,0.050000000745058,0.2290735989809036,284.9517822265625,284.95001220703125,298.8299865722656,295.00250244140625,297.83563232421875,297.09307861328125,284.9517822265625,1.0,0.1507726013660431,1.0,1.0,0.8772138953208923,1.0,-0.4886349737644195,0.2092439532279968,0.2793910205364227,0.0850832685828208,0.7396180629730225,0.7396180629730225,0.0,25.01987075805664,25.0,11479.8125,0.0,27.4268856048584,1.0,283.1499938964844,284.56707763671875,298.00250244140625,298.90484619140625,293.1499938964844,293.1499938964844,283.1499938964844,17862.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716509342193603,1.0,0.0,0.0,1.936567664146424,1.9365757703781128,2.5024115757332765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4745.7919921875,0.0,259.6644897460937,1895.4371337890625,0.0,228.32960510253903,0.4988089501857757,1.0,0.0,3.0,1.0,0.0
17652300,297.32928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436387062072754,0.050000000745058,0.0458586253225803,296.8909912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436387062072754,0.050000000745058,0.048291340470314,296.8090515136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436387062072754,0.050000000745058,0.0356678217649459,296.89862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436387062072754,0.050000000745058,0.048291340470314,296.77447509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436387062072754,0.050000000745058,0.2290733307600021,284.9517822265625,284.95001220703125,298.8583374023437,295.0150146484375,297.8506774902344,297.0976867675781,284.9517822265625,1.0,0.1507686823606491,1.0,1.0,0.8755061626434326,1.0,-0.4886343777179718,0.2093175053596496,0.2793168723583221,0.0851183012127876,0.7402155995368958,0.7402155995368958,0.0,25.018051147460938,25.0,11485.8232421875,0.0,27.425336837768555,1.0,283.1499938964844,284.5658569335937,298.0150146484375,298.9179077148437,293.1499938964844,293.1499938964844,283.1499938964844,17861.8125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716472685337066,1.0,0.0,0.0,1.939279675483704,1.9392879009246824,2.509425485186512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4749.95849609375,0.0,260.5558776855469,1895.4371337890625,0.0,228.32374572753903,0.4993863701820373,1.0,0.0,3.0,1.0,0.0
17652360,297.3363647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436451435089111,0.050000000745058,0.0458585768938064,296.8944702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436451435089111,0.050000000745058,0.0482912920415401,296.8121032714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436451435089111,0.050000000745058,0.0356677807867527,296.9010925292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436451435089111,0.050000000745058,0.0482912920415401,296.77618408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436451435089111,0.050000000745058,0.229073092341423,284.9517822265625,284.95001220703125,298.8866577148437,295.02752685546875,297.8656921386719,297.10223388671875,284.9517822265625,1.0,0.1507651358842849,1.0,1.0,0.8737993240356445,1.0,-0.4886338710784912,0.2093913853168487,0.2792424857616424,0.0851552933454513,0.7408129572868347,0.7408129572868347,0.0,25.01639938354492,25.0,11491.853515625,0.0,27.423933029174805,1.0,283.1499938964844,284.5646057128906,298.0274963378906,298.93096923828125,293.1499938964844,293.1499938964844,283.1499938964844,17861.400390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716413080692291,1.0,0.0,0.0,1.941996455192566,1.942004680633545,2.5164615635731025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4754.13134765625,0.0,261.45147705078125,1895.4371337890625,0.0,228.314208984375,0.4999651908874511,1.0,0.0,3.0,1.0,0.0
17652420,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436558127403259,0.050000000745058,0.0458584986627101,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436558127403259,0.050000000745058,0.0482912063598632,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436558127403259,0.050000000745058,0.0356677211821079,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436558127403259,0.050000000745058,0.0482912063598632,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436558127403259,0.050000000745058,0.2290726900100708,284.9517822265625,284.95001220703125,298.9433288574219,295.0526123046875,297.895751953125,297.1112365722656,284.9517822265625,1.0,0.1507591009140014,1.0,1.0,0.8703857660293579,1.0,-0.4886330366134643,0.20954030752182,0.2790927290916443,0.0852351710200309,0.7420146465301514,0.7420146465301514,0.0,25.01358985900879,25.0,11504.072265625,0.0,27.421550750732425,1.0,283.1499938964844,284.5621337890625,298.05255126953125,298.9571533203125,293.1499938964844,293.1499938964844,283.1499938964844,17860.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716245889663696,1.0,0.0,0.0,1.9474565982818604,1.9474647045135496,2.530631775243819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.5556640625,0.0,263.2582702636719,1895.4371337890625,0.0,228.2874450683593,0.5011290907859802,1.0,0.0,3.0,1.0,0.0
17652480,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436558127403259,0.050000000745058,0.0458584986627101,296.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436558127403259,0.050000000745058,0.0482912063598632,296.8182678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436558127403259,0.050000000745058,0.0356677211821079,296.9061584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436558127403259,0.050000000745058,0.0482912063598632,296.7796325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.5436558127403259,0.050000000745058,0.2290726900100708,284.9517822265625,284.95001220703125,298.9433288574219,295.0526123046875,297.895751953125,297.1112365722656,284.9517822265625,1.0,0.1507591009140014,1.0,1.0,0.8703857660293579,1.0,-0.4886330366134643,0.20954030752182,0.2790927290916443,0.0852351710200309,0.7420146465301514,0.7420146465301514,0.0,25.01358985900879,25.0,11504.072265625,0.0,27.421550750732425,1.0,283.1499938964844,284.5621337890625,298.05255126953125,298.9571533203125,293.1499938964844,293.1499938964844,283.1499938964844,17860.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3716245889663696,1.0,0.0,0.0,1.9474565982818604,1.9474647045135496,2.530631775243819e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4762.5556640625,0.0,263.2582702636719,1895.4371337890625,0.0,228.2874450683593,0.5011290907859802,1.0,0.0,3.0,1.0,0.0
17652540,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436645150184631,0.050000000745058,0.0458584316074848,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436645150184631,0.050000000745058,0.0482911355793476,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436645150184631,0.050000000745058,0.0356676690280437,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436645150184631,0.050000000745058,0.0482911355793476,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436645150184631,0.050000000745058,0.2290723621845245,284.9518127441406,284.95001220703125,299.0,295.0777587890625,297.9257507324219,297.1201477050781,284.9518127441406,1.0,0.1507539898157119,1.0,1.0,0.8669722080230713,1.0,-0.488632321357727,0.2096916884183883,0.2789406478404999,0.0853211283683776,0.7432238459587097,0.7432238459587097,0.0,25.011205673217773,25.0,11516.3916015625,0.0,27.419532775878903,1.0,283.1499938964844,284.5596923828125,298.0776672363281,298.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,17859.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715983927249908,1.0,0.0,0.0,1.9529399871826167,1.952948212623596,2.5449028839830135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0341796875,0.0,265.0817565917969,1895.4371337890625,0.0,228.2455444335937,0.5022986531257629,1.0,0.0,3.0,1.0,0.0
17652600,297.3644104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436645150184631,0.050000000745058,0.0458584316074848,296.9085693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436645150184631,0.050000000745058,0.0482911355793476,296.8244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436645150184631,0.050000000745058,0.0356676690280437,296.9112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436645150184631,0.050000000745058,0.0482911355793476,296.7831420898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436645150184631,0.050000000745058,0.2290723621845245,284.9518127441406,284.95001220703125,299.0,295.0777587890625,297.9257507324219,297.1201477050781,284.9518127441406,1.0,0.1507539898157119,1.0,1.0,0.8669722080230713,1.0,-0.488632321357727,0.2096916884183883,0.2789406478404999,0.0853211283683776,0.7432238459587097,0.7432238459587097,0.0,25.011205673217773,25.0,11516.3916015625,0.0,27.419532775878903,1.0,283.1499938964844,284.5596923828125,298.0776672363281,298.9834289550781,293.1499938964844,293.1499938964844,283.1499938964844,17859.7734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715983927249908,1.0,0.0,0.0,1.9529399871826167,1.952948212623596,2.5449028839830135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4771.0341796875,0.0,265.0817565917969,1895.4371337890625,0.0,228.2455444335937,0.5022986531257629,1.0,0.0,3.0,1.0,0.0
17652660,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436714291572571,0.050000000745058,0.0458583794534206,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436714291572571,0.050000000745058,0.0482910834252834,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436714291572571,0.050000000745058,0.0356676280498504,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436714291572571,0.050000000745058,0.0482910834252834,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436714291572571,0.050000000745058,0.2290721088647842,284.9518127441406,284.95001220703125,299.0566711425781,295.10308837890625,297.95574951171875,297.12896728515625,284.9518127441406,1.0,0.1507498174905777,1.0,1.0,0.8635625839233398,1.0,-0.4886317551136017,0.2098446190357208,0.2787871658802032,0.0854150280356407,0.7444496750831604,0.7444496750831604,0.0,25.009248733520508,25.0,11528.9853515625,0.0,27.417882919311523,1.0,283.1499938964844,284.5572509765625,298.1029357910156,299.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17858.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715646862983703,1.0,0.0,0.0,1.958472728729248,1.958480954170227,2.55934253345913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.6591796875,0.0,266.9295654296875,1895.4371337890625,0.0,228.1916046142578,0.5034788846969604,1.0,0.0,3.0,1.0,0.0
17652720,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436714291572571,0.050000000745058,0.0458583794534206,296.91571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436714291572571,0.050000000745058,0.0482910834252834,296.830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436714291572571,0.050000000745058,0.0356676280498504,296.9164733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436714291572571,0.050000000745058,0.0482910834252834,296.7867126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518127441406,0.5436714291572571,0.050000000745058,0.2290721088647842,284.9518127441406,284.95001220703125,299.0566711425781,295.10308837890625,297.95574951171875,297.12896728515625,284.9518127441406,1.0,0.1507498174905777,1.0,1.0,0.8635625839233398,1.0,-0.4886317551136017,0.2098446190357208,0.2787871658802032,0.0854150280356407,0.7444496750831604,0.7444496750831604,0.0,25.009248733520508,25.0,11528.9853515625,0.0,27.417882919311523,1.0,283.1499938964844,284.5572509765625,298.1029357910156,299.00982666015625,293.1499938964844,293.1499938964844,283.1499938964844,17858.611328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715646862983703,1.0,0.0,0.0,1.958472728729248,1.958480954170227,2.55934253345913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4779.6591796875,0.0,266.9295654296875,1895.4371337890625,0.0,228.1916046142578,0.5034788846969604,1.0,0.0,3.0,1.0,0.0
17652780,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436769127845764,0.050000000745058,0.0458583384752273,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436769127845764,0.050000000745058,0.0482910387217998,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436769127845764,0.050000000745058,0.035667598247528,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436769127845764,0.050000000745058,0.0482910387217998,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436769127845764,0.050000000745058,0.2290719002485275,284.95184326171875,284.95001220703125,299.11334228515625,295.1285705566406,297.9857177734375,297.1376647949219,284.95184326171875,1.0,0.1507463753223419,1.0,1.0,0.8601529598236084,1.0,-0.4886313378810882,0.2099998593330383,0.2786314487457275,0.0855159163475036,0.7456926107406616,0.7456926107406616,0.0,25.00763320922852,25.0,11541.826171875,0.0,27.416528701782227,1.0,283.1499938964844,284.5548095703125,298.1283874511719,299.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,17857.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715240657329559,1.0,0.0,0.0,1.9640618562698364,1.964070081710816,2.573971187302959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.4228515625,0.0,268.8046264648437,1895.4371337890625,0.0,228.12661743164065,0.5046713352203369,1.0,0.0,3.0,1.0,0.0
17652840,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436769127845764,0.050000000745058,0.0458583384752273,296.9229431152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436769127845764,0.050000000745058,0.0482910387217998,296.83721923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436769127845764,0.050000000745058,0.035667598247528,296.9217834472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436769127845764,0.050000000745058,0.0482910387217998,296.7903747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436769127845764,0.050000000745058,0.2290719002485275,284.95184326171875,284.95001220703125,299.11334228515625,295.1285705566406,297.9857177734375,297.1376647949219,284.95184326171875,1.0,0.1507463753223419,1.0,1.0,0.8601529598236084,1.0,-0.4886313378810882,0.2099998593330383,0.2786314487457275,0.0855159163475036,0.7456926107406616,0.7456926107406616,0.0,25.00763320922852,25.0,11541.826171875,0.0,27.416528701782227,1.0,283.1499938964844,284.5548095703125,298.1283874511719,299.0364685058594,293.1499938964844,293.1499938964844,283.1499938964844,17857.173828125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715240657329559,1.0,0.0,0.0,1.9640618562698364,1.964070081710816,2.573971187302959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4788.4228515625,0.0,268.8046264648437,1895.4371337890625,0.0,228.12661743164065,0.5046713352203369,1.0,0.0,3.0,1.0,0.0
17652900,297.3989562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436792373657227,0.050000000745058,0.0458583235740661,296.9266052246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436792373657227,0.050000000745058,0.0482910200953483,296.8404235839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436792373657227,0.050000000745058,0.0356675833463668,296.9244384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436792373657227,0.050000000745058,0.0482910200953483,296.7922058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.5436792373657227,0.050000000745058,0.2290718108415603,284.95184326171875,284.95001220703125,299.14166259765625,295.14141845703125,298.0007019042969,297.1419677734375,284.9518737792969,1.0,0.1507448852062225,1.0,1.0,0.8584481477737427,1.0,-0.4886311292648315,0.2100782692432403,0.2785528600215912,0.0855693072080612,0.7463208436965942,0.7463208436965942,0.0,25.00693130493164,25.0,11548.3623046875,0.0,27.41594123840332,1.0,283.1499938964844,284.5535888671875,298.1412353515625,299.04986572265625,293.1499938964844,293.1499938964844,283.1499938964844,17856.3671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3715011477470398,1.0,0.0,0.0,1.9668797254562376,1.9668879508972168,2.581362252840336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4792.86767578125,0.0,269.7532653808594,1895.4371337890625,0.0,228.08990478515625,0.5052726864814758,1.0,0.0,3.0,1.0,0.0
17652960,297.4057922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543681263923645,0.050000000745058,0.0458583049476146,296.9302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543681263923645,0.050000000745058,0.0482910051941871,296.8436584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543681263923645,0.050000000745058,0.0356675721704959,296.9271545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543681263923645,0.050000000745058,0.0482910051941871,296.7940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.543681263923645,0.050000000745058,0.2290717363357544,284.9518737792969,284.95001220703125,299.1700134277344,295.1543273925781,298.01568603515625,297.1462707519531,284.9518737792969,1.0,0.1507435441017151,1.0,1.0,0.8567447066307068,1.0,-0.4886309802532196,0.2101571857929229,0.2784737944602966,0.0856245383620262,0.746954083442688,0.746954083442688,0.0,25.00629234313965,25.0,11554.982421875,0.0,27.41540908813477,1.0,283.1499938964844,284.5523681640625,298.15411376953125,299.0633544921875,293.1499938964844,293.1499938964844,283.1499938964844,17855.50390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.371476799249649,1.0,0.0,0.0,1.9697151184082031,1.969723343849182,2.588810161796573e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4797.35986328125,0.0,270.7100524902344,1895.4371337890625,0.0,228.0509796142578,0.5058778524398804,1.0,0.0,3.0,1.0,0.0
17653020,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436847805976868,0.050000000745058,0.0458582788705825,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436847805976868,0.050000000745058,0.048290979117155,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436847805976868,0.050000000745058,0.0356675498187541,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436847805976868,0.050000000745058,0.048290979117155,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436847805976868,0.050000000745058,0.2290716022253036,284.951904296875,284.95001220703125,299.2266540527344,295.1803894042969,298.0456237792969,297.1547546386719,284.951904296875,1.0,0.1507412195205688,1.0,1.0,0.853337824344635,1.0,-0.4886307120323181,0.2103166878223419,0.2783140242099762,0.0857410058379173,0.7482373118400574,0.7482373118400574,0.0,25.00518798828125,25.0,11568.5244140625,0.0,27.414493560791016,1.0,283.1499938964844,284.5499267578125,298.18017578125,299.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,17853.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714265525341034,1.0,0.0,0.0,1.975447177886963,1.975455403327942,2.603899531550269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.51318359375,0.0,272.6512145996094,1895.4371337890625,0.0,227.97059631347656,0.5071015357971191,1.0,0.0,3.0,1.0,0.0
17653080,297.4193725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436847805976868,0.050000000745058,0.0458582788705825,296.9377136230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436847805976868,0.050000000745058,0.048290979117155,296.85015869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436847805976868,0.050000000745058,0.0356675498187541,296.93267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436847805976868,0.050000000745058,0.048290979117155,296.7978210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.951904296875,0.5436847805976868,0.050000000745058,0.2290716022253036,284.951904296875,284.95001220703125,299.2266540527344,295.1803894042969,298.0456237792969,297.1547546386719,284.951904296875,1.0,0.1507412195205688,1.0,1.0,0.853337824344635,1.0,-0.4886307120323181,0.2103166878223419,0.2783140242099762,0.0857410058379173,0.7482373118400574,0.7482373118400574,0.0,25.00518798828125,25.0,11568.5244140625,0.0,27.414493560791016,1.0,283.1499938964844,284.5499267578125,298.18017578125,299.090576171875,293.1499938964844,293.1499938964844,283.1499938964844,17853.607421875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3714265525341034,1.0,0.0,0.0,1.975447177886963,1.975455403327942,2.603899531550269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4806.51318359375,0.0,272.6512145996094,1895.4371337890625,0.0,227.97059631347656,0.5071015357971191,1.0,0.0,3.0,1.0,0.0
17653140,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.045858260244131,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.0482909567654132,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.035667534917593,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.0482909567654132,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.2290714979171753,284.9519348144531,284.95001220703125,299.2833251953125,295.2068176269531,298.0755615234375,297.1631774902344,284.9519348144531,1.0,0.1507392823696136,1.0,1.0,0.8499309420585632,1.0,-0.488630473613739,0.2104788124561309,0.278151661157608,0.0858648791909217,0.7495399713516235,0.7495399713516235,0.0,25.00426483154297,25.0,11582.4033203125,0.0,27.41373062133789,1.0,283.1499938964844,284.5475158691406,298.20654296875,299.1181640625,293.1499938964844,293.1499938964844,283.1499938964844,17851.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713687062263489,1.0,0.0,0.0,1.9812517166137693,1.981260061264038,2.6192242330580484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.8564453125,0.0,274.6266784667969,1895.4371337890625,0.0,227.8780975341797,0.5083411931991577,1.0,0.0,3.0,1.0,0.0
