time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17653200,297.4328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.045858260244131,296.9452514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.0482909567654132,296.856689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.035667534917593,296.93829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.0482909567654132,296.8016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.5436875820159912,0.050000000745058,0.2290714979171753,284.9519348144531,284.95001220703125,299.2833251953125,295.2068176269531,298.0755615234375,297.1631774902344,284.9519348144531,1.0,0.1507392823696136,1.0,1.0,0.8499309420585632,1.0,-0.488630473613739,0.2104788124561309,0.278151661157608,0.0858648791909217,0.7495399713516235,0.7495399713516235,0.0,25.00426483154297,25.0,11582.4033203125,0.0,27.41373062133789,1.0,283.1499938964844,284.5475158691406,298.20654296875,299.1181640625,293.1499938964844,293.1499938964844,283.1499938964844,17851.560546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713687062263489,1.0,0.0,0.0,1.9812517166137693,1.981260061264038,2.6192242330580484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4815.8564453125,0.0,274.6266784667969,1895.4371337890625,0.0,227.8780975341797,0.5083411931991577,1.0,0.0,3.0,1.0,0.0
17653260,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0458582416176795,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0482909381389617,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0356675200164318,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0482909381389617,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.2290714085102081,284.95196533203125,284.95001220703125,299.3399963378906,295.233642578125,298.1054992675781,297.1715087890625,284.95196533203125,1.0,0.1507377028465271,1.0,1.0,0.8465279936790466,1.0,-0.4886302947998047,0.2106431275606155,0.2779871523380279,0.0859969407320022,0.7508673667907715,0.7508673667907715,0.0,25.00350379943848,25.0,11596.7568359375,0.0,27.4131088256836,1.0,283.1499938964844,284.5450744628906,298.2333679199219,299.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,17849.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713067173957824,1.0,0.0,0.0,1.9871467351913448,1.9871551990509035,2.634834004311415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.46533203125,0.0,276.64276123046875,1895.4371337890625,0.0,227.7789459228516,0.5096006989479065,1.0,0.0,3.0,1.0,0.0
17653320,297.4462585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0458582416176795,296.9529113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0482909381389617,296.8632507324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0356675200164318,296.94403076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.0482909381389617,296.8055114746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95196533203125,0.5436899065971375,0.050000000745058,0.2290714085102081,284.95196533203125,284.95001220703125,299.3399963378906,295.233642578125,298.1054992675781,297.1715087890625,284.95196533203125,1.0,0.1507377028465271,1.0,1.0,0.8465279936790466,1.0,-0.4886302947998047,0.2106431275606155,0.2779871523380279,0.0859969407320022,0.7508673667907715,0.7508673667907715,0.0,25.00350379943848,25.0,11596.7568359375,0.0,27.4131088256836,1.0,283.1499938964844,284.5450744628906,298.2333679199219,299.14617919921875,293.1499938964844,293.1499938964844,283.1499938964844,17849.296875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3713067173957824,1.0,0.0,0.0,1.9871467351913448,1.9871551990509035,2.634834004311415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4825.46533203125,0.0,276.64276123046875,1895.4371337890625,0.0,227.7789459228516,0.5096006989479065,1.0,0.0,3.0,1.0,0.0
17653380,297.3897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.010009765625,0.7467362284660339,0.1174192652106285,0.1045899987220764,296.9596252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5603926777839661,0.050000000745058,0.048170156776905,296.8695068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5603926777839661,0.050000000745058,0.0355783142149448,296.9495544433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5603926777839661,0.050000000745058,0.048170156776905,296.8085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5603926777839661,0.050000000745058,0.2284984737634658,285.0043029785156,284.95001220703125,299.3876037597656,295.2565002441406,298.1127319335937,297.1609802246094,285.0603332519531,1.0,0.1517652571201324,1.0,1.0,0.8436694741249084,1.0,-0.5579866766929626,0.2387633770704269,0.3192233145236969,0.1047809720039367,0.7918410897254944,0.7918410897254944,0.0,22.559749603271484,25.0,12809.20703125,0.0,31.28532218933105,1.0,283.1499938964844,284.6550598144531,298.2701416015625,299.21923828125,293.1499938964844,293.1499938964844,283.1499938964844,16720.650390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.373021125793457,1.0,0.0,0.0,2.017062425613404,2.017070770263672,2.714764093525446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5288.11572265625,0.0,282.4205322265625,1895.4371337890625,0.0,230.52618408203125,0.5149201154708862,1.0,0.0,3.0,1.0,0.0
17653440,297.3675842285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.05059814453125,0.7488901615142822,0.1157748624682426,0.1056051328778266,296.9608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.5602554082870483,0.050000000745058,0.0481710284948349,296.8707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.5602554082870483,0.050000000745058,0.0355789549648761,296.9506225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.5602554082870483,0.050000000745058,0.0481710284948349,296.8085021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02978515625,0.5602554082870483,0.050000000745058,0.2285026162862777,285.04345703125,284.95001220703125,299.39666748046875,295.2608947753906,298.10888671875,297.1488037109375,285.0933837890625,1.0,0.1519478559494018,1.0,1.0,0.8431249856948853,1.0,-0.5592797994613647,0.2393094450235366,0.3199703693389892,0.1051786541938781,0.8257523775100708,0.8257523775100708,0.0,22.59463882446289,25.0,12984.865234375,0.0,31.43310737609864,1.0,283.1499938964844,284.663818359375,298.2882385253906,299.256591796875,293.1499938964844,293.1499938964844,283.1499938964844,15523.263671875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3750349283218384,1.0,0.0,0.0,2.051756858825684,2.051765203475952,2.808957617617125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5414.76708984375,0.0,289.76983642578125,1895.4371337890625,0.0,233.76808166503903,0.5207038521766663,1.0,0.0,3.0,1.0,0.0
17653500,297.3236694335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053466796875,0.7417353391647339,0.1128234937787056,0.1034047603607177,296.964599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.5581679940223694,0.050000000745058,0.0481849461793899,296.87457275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.5581679940223694,0.050000000745058,0.0355892367660999,296.9538879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.5581679940223694,0.050000000745058,0.0481849461793899,296.8074035644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.09942626953125,0.5581679940223694,0.050000000745058,0.2285686284303665,285.1043395996094,284.95001220703125,299.42498779296875,295.2747497558594,298.1048583984375,297.1190795898437,285.09918212890625,1.0,0.1524140387773513,1.0,1.0,0.841423511505127,1.0,-0.55674147605896,0.2383603602647781,0.3183811008930206,0.1046085730195045,0.9108649492263794,0.9108649492263794,0.0,22.92487335205078,25.0,13170.4716796875,0.0,31.514976501464844,1.0,283.1499938964844,284.60797119140625,298.3497619628906,299.3627624511719,293.1499938964844,293.1499938964844,283.1499938964844,13026.177734375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3850417137145996,1.0,0.0,0.0,2.180469989776612,2.180478572845459,3.17244143843709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5553.75,0.0,327.6573486328125,1895.4371337890625,0.0,250.1489105224609,0.5442569255828857,1.0,0.0,3.0,1.0,0.0
17653560,297.30401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0707397460937,0.7364336252212524,0.1119852736592292,0.1017985194921493,296.9680480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.5565164685249329,0.050000000745058,0.0481961891055107,296.8780212402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.5565164685249329,0.050000000745058,0.0355975404381752,296.95672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.5565164685249329,0.050000000745058,0.0481961891055107,296.8056335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0779113769531,0.5565164685249329,0.050000000745058,0.2286219745874405,285.0732116699219,284.95001220703125,299.4533386230469,295.2886962890625,298.1094970703125,297.1041564941406,285.05181884765625,1.0,0.15281942486763,1.0,1.0,0.8401804566383362,1.0,-0.5549135208129883,0.237692654132843,0.3172208368778229,0.1041727513074874,0.9371604919433594,0.9371604919433594,0.0,23.19271278381348,25.0,13162.0771484375,0.0,31.60040855407715,1.0,283.1499938964844,284.5419616699219,298.3843994140625,299.42022705078125,293.1499938964844,293.1499938964844,283.1499938964844,13019.697265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3959091603755951,1.0,0.0,0.0,2.2772703170776367,2.2772796154022217,3.460370123775647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5541.8134765625,0.0,367.7125549316406,1895.4371337890625,0.0,268.5535583496094,0.5683923363685608,1.0,0.0,3.0,1.0,0.0
17653620,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.734573483467102,0.1126682758331298,0.1018159165978431,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5546532869338989,0.050000000745058,0.0482090972363948,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5546532869338989,0.050000000745058,0.0356070771813392,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5546532869338989,0.050000000745058,0.0482090972363948,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5546532869338989,0.050000000745058,0.228683203458786,284.98980712890625,284.95001220703125,299.510009765625,295.3170471191406,298.1287536621094,297.0935363769531,284.9767761230469,1.0,0.1535343825817108,1.0,1.0,0.8376944661140442,1.0,-0.5550497174263,0.2378900796175003,0.3171596527099609,0.1043386086821556,0.9340346455574036,0.9340346455574036,0.0,23.52061653137207,25.0,13200.1875,0.0,31.92254447937012,1.0,283.1499938964844,284.44708251953125,298.38409423828125,299.4413757324219,293.1499938964844,293.1499938964844,283.1499938964844,14911.40625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102117419242859,1.0,0.0,0.0,2.442702531814575,2.442713022232056,3.981388374540984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.57763671875,0.0,453.4690551757813,1895.4371337890625,0.0,294.002685546875,0.6085922718048096,1.0,0.0,3.0,1.0,0.0
17653680,297.29168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.734573483467102,0.1126682758331298,0.1018159165978431,296.9737854003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5546532869338989,0.050000000745058,0.0482090972363948,296.88336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5546532869338989,0.050000000745058,0.0356070771813392,296.9610290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5546532869338989,0.050000000745058,0.0482090972363948,296.8019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942626953125,0.5546532869338989,0.050000000745058,0.228683203458786,284.98980712890625,284.95001220703125,299.510009765625,295.3170471191406,298.1287536621094,297.0935363769531,284.9767761230469,1.0,0.1535343825817108,1.0,1.0,0.8376944661140442,1.0,-0.5550497174263,0.2378900796175003,0.3171596527099609,0.1043386086821556,0.9340346455574036,0.9340346455574036,0.0,23.52061653137207,25.0,13200.1875,0.0,31.92254447937012,1.0,283.1499938964844,284.44708251953125,298.38409423828125,299.4413757324219,293.1499938964844,293.1499938964844,283.1499938964844,14911.40625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102117419242859,1.0,0.0,0.0,2.442702531814575,2.442713022232056,3.981388374540984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5538.57763671875,0.0,453.4690551757813,1895.4371337890625,0.0,294.002685546875,0.6085922718048096,1.0,0.0,3.0,1.0,0.0
17653740,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7364515662193298,0.1143230646848678,0.1031758487224578,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.553536593914032,0.050000000745058,0.048216950148344,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.553536593914032,0.050000000745058,0.0356128737330436,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.553536593914032,0.050000000745058,0.048216950148344,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.553536593914032,0.050000000745058,0.2287204563617706,284.94207763671875,284.95001220703125,299.5666809082031,295.3460388183594,298.1522521972656,297.091064453125,284.93475341796875,1.0,0.1541492342948913,1.0,1.0,0.8352084159851074,1.0,-0.5567521452903748,0.2387231886386871,0.31802898645401,0.1049411743879318,0.911727786064148,0.911727786064148,0.0,23.73493003845215,25.0,13267.2607421875,0.0,32.2832145690918,1.0,283.1499938964844,284.3892517089844,298.36669921875,299.4266662597656,293.1499938964844,293.1499938964844,283.1499938964844,17145.337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141710996627807,1.0,0.0,0.0,2.5645034313201904,2.5645151138305664,4.388336662941583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.94677734375,0.0,528.4735107421875,1895.4371337890625,0.0,301.3359069824219,0.6392952799797058,1.0,0.0,3.0,1.0,0.0
17653800,297.29034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9410400390625,0.7364515662193298,0.1143230646848678,0.1031758487224578,296.9787902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.553536593914032,0.050000000745058,0.048216950148344,296.8874816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.553536593914032,0.050000000745058,0.0356128737330436,296.9644470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.553536593914032,0.050000000745058,0.048216950148344,296.7993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9445495605469,0.553536593914032,0.050000000745058,0.2287204563617706,284.94207763671875,284.95001220703125,299.5666809082031,295.3460388183594,298.1522521972656,297.091064453125,284.93475341796875,1.0,0.1541492342948913,1.0,1.0,0.8352084159851074,1.0,-0.5567521452903748,0.2387231886386871,0.31802898645401,0.1049411743879318,0.911727786064148,0.911727786064148,0.0,23.73493003845215,25.0,13267.2607421875,0.0,32.2832145690918,1.0,283.1499938964844,284.3892517089844,298.36669921875,299.4266662597656,293.1499938964844,293.1499938964844,283.1499938964844,17145.337890625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4141710996627807,1.0,0.0,0.0,2.5645034313201904,2.5645151138305664,4.388336662941583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5552.94677734375,0.0,528.4735107421875,1895.4371337890625,0.0,301.3359069824219,0.6392952799797058,1.0,0.0,3.0,1.0,0.0
17653860,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7393650412559509,0.1162479370832443,0.1048681288957595,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5527454018592834,0.050000000745058,0.0482225678861141,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5527454018592834,0.050000000745058,0.0356170237064361,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5527454018592834,0.050000000745058,0.0482225678861141,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5527454018592834,0.050000000745058,0.2287470996379852,284.9166259765625,284.95001220703125,299.6233215332031,295.3757019042969,298.1772766113281,297.0910949707031,284.9135131835937,1.0,0.1546850949525833,1.0,1.0,0.8320047855377197,1.0,-0.5588334798812866,0.2397532761096954,0.3190802037715912,0.1056964620947837,0.8798956274986267,0.8798956274986267,0.0,23.89621353149414,25.0,13327.83984375,0.0,32.6308479309082,1.0,283.1499938964844,284.3588256835937,298.3710632324219,299.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,19528.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128314256668091,1.0,0.0,0.0,2.637082815170288,2.6370954513549805,4.640245094833517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.28564453125,0.0,582.190185546875,1895.4371337890625,0.0,298.8395080566406,0.6529302597045898,1.0,0.0,3.0,1.0,0.0
17653920,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.7393650412559509,0.1162479370832443,0.1048681288957595,296.9837951660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5527454018592834,0.050000000745058,0.0482225678861141,296.8912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5527454018592834,0.050000000745058,0.0356170237064361,296.9677429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5527454018592834,0.050000000745058,0.0482225678861141,296.79791259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.5527454018592834,0.050000000745058,0.2287470996379852,284.9166259765625,284.95001220703125,299.6233215332031,295.3757019042969,298.1772766113281,297.0910949707031,284.9135131835937,1.0,0.1546850949525833,1.0,1.0,0.8320047855377197,1.0,-0.5588334798812866,0.2397532761096954,0.3190802037715912,0.1056964620947837,0.8798956274986267,0.8798956274986267,0.0,23.89621353149414,25.0,13327.83984375,0.0,32.6308479309082,1.0,283.1499938964844,284.3588256835937,298.3710632324219,299.4270935058594,293.1499938964844,293.1499938964844,283.1499938964844,19528.9609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4128314256668091,1.0,0.0,0.0,2.637082815170288,2.6370954513549805,4.640245094833517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5559.28564453125,0.0,582.190185546875,1895.4371337890625,0.0,298.8395080566406,0.6529302597045898,1.0,0.0,3.0,1.0,0.0
17653980,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7427529692649841,0.1183081716299057,0.1066928878426551,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5521606206893921,0.050000000745058,0.0482267476618289,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5521606206893921,0.050000000745058,0.0356201119720935,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5521606206893921,0.050000000745058,0.0482267476618289,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5521606206893921,0.050000000745058,0.228766918182373,284.91802978515625,284.95001220703125,299.67999267578125,295.4060974121094,298.2030944824219,297.0924377441406,284.9208374023437,1.0,0.1551597565412521,1.0,1.0,0.8288012146949768,1.0,-0.5610608458518982,0.2408490478992462,0.3202118277549743,0.1065036505460739,0.8576418161392212,0.8576418161392212,0.0,24.02254867553711,25.0,13351.3525390625,0.0,32.960899353027344,1.0,283.1499938964844,284.3707275390625,298.3942565917969,299.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,20501.529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102082848548889,1.0,0.0,0.0,2.611555814743042,2.611568689346313,4.5508446078201814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.85888671875,0.0,572.6672973632812,1895.4371337890625,0.0,293.9963684082031,0.6480553150177002,1.0,0.0,3.0,1.0,0.0
17654040,297.2944030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.7427529692649841,0.1183081716299057,0.1066928878426551,296.9892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5521606206893921,0.050000000745058,0.0482267476618289,296.8949890136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5521606206893921,0.050000000745058,0.0356201119720935,296.97137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5521606206893921,0.050000000745058,0.0482267476618289,296.7975158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.5521606206893921,0.050000000745058,0.228766918182373,284.91802978515625,284.95001220703125,299.67999267578125,295.4060974121094,298.2030944824219,297.0924377441406,284.9208374023437,1.0,0.1551597565412521,1.0,1.0,0.8288012146949768,1.0,-0.5610608458518982,0.2408490478992462,0.3202118277549743,0.1065036505460739,0.8576418161392212,0.8576418161392212,0.0,24.02254867553711,25.0,13351.3525390625,0.0,32.960899353027344,1.0,283.1499938964844,284.3707275390625,298.3942565917969,299.44549560546875,293.1499938964844,293.1499938964844,283.1499938964844,20501.529296875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4102082848548889,1.0,0.0,0.0,2.611555814743042,2.611568689346313,4.5508446078201814e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5562.85888671875,0.0,572.6672973632812,1895.4371337890625,0.0,293.9963684082031,0.6480553150177002,1.0,0.0,3.0,1.0,0.0
17654100,297.2960510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.7445996403694153,0.1193846762180328,0.1076481491327285,296.9921569824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519331097602844,0.050000000745058,0.0482283793389797,296.89703369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519331097602844,0.050000000745058,0.0356213152408599,296.973388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519331097602844,0.050000000745058,0.0482283793389797,296.7977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9254455566406,0.5519331097602844,0.050000000745058,0.2287746667861938,284.9266052246094,284.95001220703125,299.7083435058594,295.42156982421875,298.2162780761719,297.0935363769531,284.93121337890625,1.0,0.1553778797388076,1.0,1.0,0.827199399471283,1.0,-0.5622219443321228,0.241418182849884,0.3208037614822387,0.1069243028759956,0.854278028011322,0.854278028011322,0.0,24.074602127075195,25.0,13358.8330078125,0.0,33.12049865722656,1.0,283.1499938964844,284.3854675292969,298.4106140136719,299.46051025390625,293.1499938964844,293.1499938964844,283.1499938964844,20289.310546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4091500639915466,1.0,0.0,0.0,2.579952478408813,2.5799648761749268,4.441367877916491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5565.267578125,0.0,553.613525390625,1895.4371337890625,0.0,292.0589599609375,0.6433405876159668,1.0,0.0,3.0,1.0,0.0
17654160,297.2978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93768310546875,0.7465327382087708,0.1204862669110298,0.1086277365684509,296.9952697753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.5517415404319763,0.050000000745058,0.0482297539710998,296.8992004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.5517415404319763,0.050000000745058,0.0356223322451114,296.9755554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.5517415404319763,0.050000000745058,0.0482297539710998,296.7981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.5517415404319763,0.050000000745058,0.2287811934947967,284.93707275390625,284.95001220703125,299.7366638183594,295.437255859375,298.22955322265625,297.0948486328125,284.9415283203125,1.0,0.155585378408432,1.0,1.0,0.8256471753120422,1.0,-0.5634098649024963,0.2419967055320739,0.3214131891727447,0.1073522344231605,0.8556265234947205,0.8556265234947205,0.0,24.120450973510746,25.0,13389.0703125,0.0,33.27717971801758,1.0,283.1499938964844,284.3962097167969,298.428955078125,299.4796142578125,293.1499938964844,293.1499938964844,283.1499938964844,20030.361328125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4084782302379608,1.0,0.0,0.0,2.5646183490753174,2.564630508422852,4.3887294509659124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5569.77001953125,0.0,543.7035522460938,1895.4371337890625,0.0,290.8337707519531,0.6366662383079529,1.0,0.0,3.0,1.0,0.0
17654220,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7505982518196106,0.1227449625730514,0.1106413081288337,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514440536499023,0.050000000745058,0.0482318960130214,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514440536499023,0.050000000745058,0.035623911768198,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514440536499023,0.050000000745058,0.0482318960130214,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514440536499023,0.050000000745058,0.2287913411855697,284.9588928222656,284.95001220703125,299.7933349609375,295.46929931640625,298.2564392089844,297.0979919433594,284.9630126953125,1.0,0.1559746265411377,1.0,1.0,0.8225428462028503,1.0,-0.5658456087112427,0.2431815862655639,0.3226639926433563,0.1082324907183647,0.869507372379303,0.869507372379303,0.0,24.1972885131836,25.0,13442.16796875,0.0,33.58332061767578,1.0,283.1499938964844,284.420166015625,298.46685791015625,299.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,18780.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080248773097992,1.0,0.0,0.0,2.527143716812134,2.5271553993225098,4.261409003447625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.8916015625,0.0,516.7491455078125,1895.4371337890625,0.0,290.0091552734375,0.6292839050292969,1.0,0.0,3.0,1.0,0.0
17654280,297.3016357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.7505982518196106,0.1227449625730514,0.1106413081288337,297.0018920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514440536499023,0.050000000745058,0.0482318960130214,296.9037780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514440536499023,0.050000000745058,0.035623911768198,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514440536499023,0.050000000745058,0.0482318960130214,296.79949951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.5514440536499023,0.050000000745058,0.2287913411855697,284.9588928222656,284.95001220703125,299.7933349609375,295.46929931640625,298.2564392089844,297.0979919433594,284.9630126953125,1.0,0.1559746265411377,1.0,1.0,0.8225428462028503,1.0,-0.5658456087112427,0.2431815862655639,0.3226639926433563,0.1082324907183647,0.869507372379303,0.869507372379303,0.0,24.1972885131836,25.0,13442.16796875,0.0,33.58332061767578,1.0,283.1499938964844,284.420166015625,298.46685791015625,299.5202941894531,293.1499938964844,293.1499938964844,283.1499938964844,18780.0390625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4080248773097992,1.0,0.0,0.0,2.527143716812134,2.5271553993225098,4.261409003447625e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5578.8916015625,0.0,516.7491455078125,1895.4371337890625,0.0,290.0091552734375,0.6292839050292969,1.0,0.0,3.0,1.0,0.0
17654340,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7548622488975525,0.1250504404306411,0.1127046346664428,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512393712997437,0.050000000745058,0.0482333675026893,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512393712997437,0.050000000745058,0.0356250032782554,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512393712997437,0.050000000745058,0.0482333675026893,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512393712997437,0.050000000745058,0.2287983298301696,284.9718017578125,284.95001220703125,299.8500061035156,295.502197265625,298.2835998535156,297.1015930175781,284.9734191894531,1.0,0.1563347578048706,1.0,1.0,0.8194384574890137,1.0,-0.5683349967002869,0.2443936914205551,0.3239413201808929,0.1091392636299133,0.88923180103302,0.88923180103302,0.0,24.257850646972656,25.0,13523.2255859375,0.0,33.88068389892578,1.0,283.1499938964844,284.4259033203125,298.50506591796875,299.5643920898437,293.1499938964844,293.1499938964844,283.1499938964844,17903.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086842834949493,1.0,0.0,0.0,2.533132076263428,2.533143758773804,4.281628491753509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.2890625,0.0,515.41552734375,1895.4371337890625,0.0,291.2091369628906,0.6294569969177246,1.0,0.0,3.0,1.0,0.0
17654400,297.305419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.7548622488975525,0.1250504404306411,0.1127046346664428,297.00897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512393712997437,0.050000000745058,0.0482333675026893,296.90869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512393712997437,0.050000000745058,0.0356250032782554,296.9853210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512393712997437,0.050000000745058,0.0482333675026893,296.80133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.5512393712997437,0.050000000745058,0.2287983298301696,284.9718017578125,284.95001220703125,299.8500061035156,295.502197265625,298.2835998535156,297.1015930175781,284.9734191894531,1.0,0.1563347578048706,1.0,1.0,0.8194384574890137,1.0,-0.5683349967002869,0.2443936914205551,0.3239413201808929,0.1091392636299133,0.88923180103302,0.88923180103302,0.0,24.257850646972656,25.0,13523.2255859375,0.0,33.88068389892578,1.0,283.1499938964844,284.4259033203125,298.50506591796875,299.5643920898437,293.1499938964844,293.1499938964844,283.1499938964844,17903.20703125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4086842834949493,1.0,0.0,0.0,2.533132076263428,2.533143758773804,4.281628491753509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5589.2890625,0.0,515.41552734375,1895.4371337890625,0.0,291.2091369628906,0.6294569969177246,1.0,0.0,3.0,1.0,0.0
17654460,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7597756385803223,0.1277391612529754,0.1150023639202117,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.5511675477027893,0.050000000745058,0.0482338778674602,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.5511675477027893,0.050000000745058,0.0356253795325756,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.5511675477027893,0.050000000745058,0.0482338778674602,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.5511675477027893,0.050000000745058,0.228800743818283,284.97613525390625,284.95001220703125,299.9037170410156,295.5334167480469,298.31170654296875,297.1085205078125,284.9765930175781,1.0,0.1566756069660186,1.0,1.0,0.8163579702377319,1.0,-0.5710969567298889,0.2457174062728881,0.3253795504570007,0.1101401150226593,0.90851891040802,0.90851891040802,0.0,24.296762466430664,25.0,13612.3349609375,0.0,34.18513488769531,1.0,283.1499938964844,284.4226989746094,298.5401916503906,299.60626220703125,293.1499938964844,293.1499938964844,283.1499938964844,17404.955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100986123085022,1.0,0.0,0.0,2.5571866035461426,2.5571985244750977,4.363331527201808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.2490234375,0.0,525.8359985351562,1895.4371337890625,0.0,293.79510498046875,0.637169599533081,1.0,0.0,3.0,1.0,0.0
17654520,297.3125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762268066406,0.7597756385803223,0.1277391612529754,0.1150023639202117,297.0203552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.5511675477027893,0.050000000745058,0.0482338778674602,296.9177551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.5511675477027893,0.050000000745058,0.0356253795325756,296.99468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.5511675477027893,0.050000000745058,0.0482338778674602,296.8075866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.5511675477027893,0.050000000745058,0.228800743818283,284.97613525390625,284.95001220703125,299.9037170410156,295.5334167480469,298.31170654296875,297.1085205078125,284.9765930175781,1.0,0.1566756069660186,1.0,1.0,0.8163579702377319,1.0,-0.5710969567298889,0.2457174062728881,0.3253795504570007,0.1101401150226593,0.90851891040802,0.90851891040802,0.0,24.296762466430664,25.0,13612.3349609375,0.0,34.18513488769531,1.0,283.1499938964844,284.4226989746094,298.5401916503906,299.60626220703125,293.1499938964844,293.1499938964844,283.1499938964844,17404.955078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4100986123085022,1.0,0.0,0.0,2.5571866035461426,2.5571985244750977,4.363331527201808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5599.2490234375,0.0,525.8359985351562,1895.4371337890625,0.0,293.79510498046875,0.637169599533081,1.0,0.0,3.0,1.0,0.0
17654580,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9718322753906,0.7653271555900574,0.1306420415639877,0.1175139620900154,297.0361633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.5512550473213196,0.050000000745058,0.0482332296669483,296.9313049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.5512550473213196,0.050000000745058,0.0356248989701271,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.5512550473213196,0.050000000745058,0.0482332296669483,296.8188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.5512550473213196,0.050000000745058,0.2287976741790771,284.9720764160156,284.95001220703125,299.9480895996094,295.558349609375,298.33807373046875,297.11968994140625,284.9706420898437,1.0,0.1569844335317611,1.0,1.0,0.8135239481925964,1.0,-0.5741053223609924,0.2471235394477844,0.3269818127155304,0.1112197339534759,0.920781672000885,0.920781672000885,0.0,24.30902671813965,25.0,13722.505859375,0.0,34.48942947387695,1.0,283.1499938964844,284.4054260253906,298.5686340332031,299.64306640625,293.1499938964844,293.1499938964844,283.1499938964844,17669.06640625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4121026396751404,1.0,0.0,0.0,2.6148922443389893,2.6149044036865234,4.562479603009706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5609.39306640625,0.0,559.4011840820312,1895.4371337890625,0.0,297.4880065917969,0.6479041576385498,1.0,0.0,3.0,1.0,0.0
17654640,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9713134765625,0.765844464302063,0.1309080272912979,0.1177458986639976,297.0377197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.5512674450874329,0.050000000745058,0.0482331402599811,296.9326477050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.5512674450874329,0.050000000745058,0.0356248319149017,297.0099182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.5512674450874329,0.050000000745058,0.0482331402599811,296.8199768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.5512674450874329,0.050000000745058,0.2287972420454025,284.9715576171875,284.95001220703125,299.95172119140625,295.56036376953125,298.3403625488281,297.1208190917969,284.9701843261719,1.0,0.1570113003253936,1.0,1.0,0.8132774829864502,1.0,-0.5743828415870667,0.2472521662712097,0.3271306455135345,0.1113194748759269,0.9215871095657348,0.9215871095657348,0.0,24.309371948242188,25.0,13730.6728515625,0.0,34.51682662963867,1.0,283.1499938964844,284.404296875,298.5708312988281,299.6459045410156,293.1499938964844,293.1499938964844,283.1499938964844,17688.373046875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4122886955738067,1.0,0.0,0.0,2.618699789047241,2.6187119483947754,4.575775847115438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5610.10302734375,0.0,561.675537109375,1895.4371337890625,0.0,297.8326110839844,0.6517803072929382,1.0,0.0,3.0,1.0,0.0
17654700,297.3296203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.7692030668258667,0.1326225399971008,0.1192454919219017,297.048095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5513620972633362,0.050000000745058,0.0482324436306953,296.94171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5513620972633362,0.050000000745058,0.0356243178248405,297.0191955566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5513620972633362,0.050000000745058,0.0482324436306953,296.82794189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.5513620972633362,0.050000000745058,0.2287939488887787,284.9669494628906,284.95001220703125,299.97369384765625,295.5723571777344,298.3546142578125,297.12841796875,284.9645690917969,1.0,0.1571798026561737,1.0,1.0,0.8117372393608093,1.0,-0.5761762261390686,0.2480799555778503,0.3280963003635406,0.1119644045829773,0.92487370967865,0.92487370967865,0.0,24.30905532836914,25.0,13801.18359375,0.0,34.69175338745117,1.0,283.1499938964844,284.3907165527344,298.58416748046875,299.664306640625,293.1499938964844,293.1499938964844,283.1499938964844,18131.83984375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4135527610778808,1.0,0.0,0.0,2.662367105484009,2.662379741668701,4.7296524030571163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5615.9697265625,0.0,589.4188842773438,1895.4371337890625,0.0,300.1816711425781,0.6596094369888306,1.0,0.0,3.0,1.0,0.0
17654760,297.3362731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9615783691406,0.772746205329895,0.1344166696071624,0.1208199337124824,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.551480770111084,0.050000000745058,0.0482315756380558,296.95172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.551480770111084,0.050000000745058,0.0356236770749092,297.0294494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.551480770111084,0.050000000745058,0.0482315756380558,296.8369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625549316406,0.551480770111084,0.050000000745058,0.2287898361682891,284.9618835449219,284.95001220703125,299.994384765625,295.5833740234375,298.36871337890625,297.1368408203125,284.9600524902344,1.0,0.1573497653007507,1.0,1.0,0.8102229833602905,1.0,-0.578058123588562,0.248941034078598,0.329117089509964,0.1126423999667167,0.9260684251785278,0.9260684251785278,0.0,24.30531120300293,25.0,13853.5283203125,0.0,34.87261962890625,1.0,283.1499938964844,284.3818359375,298.5955810546875,299.67974853515625,293.1499938964844,293.1499938964844,283.1499938964844,18456.9296875,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4148045182228088,1.0,0.0,0.0,2.690540075302124,2.6905529499053955,4.830279181078367e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5619.97509765625,0.0,607.9944458007812,1895.4371337890625,0.0,302.5217590332031,0.6693039536476135,1.0,0.0,3.0,1.0,0.0
17654820,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7802891135215759,0.1382149457931518,0.124162957072258,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5517751574516296,0.050000000745058,0.0482294298708438,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5517751574516296,0.050000000745058,0.0356220938265323,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5517751574516296,0.050000000745058,0.0482294298708438,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5517751574516296,0.050000000745058,0.2287796437740326,284.951904296875,284.95001220703125,300.0320129394531,295.6026916503906,298.3963317871094,297.1555480957031,284.9502868652344,1.0,0.1576960831880569,1.0,1.0,0.8071944713592529,1.0,-0.5820505619049072,0.2507534921169281,0.3312970995903015,0.1140926554799079,0.9236510396003724,0.9236510396003724,0.0,24.2900505065918,25.0,13977.9716796875,0.0,35.25135040283203,1.0,283.1499938964844,284.3603210449219,298.61505126953125,299.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,19522.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173173904418945,1.0,0.0,0.0,2.762493133544922,2.7625067234039307,5.092086325930723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.978515625,0.0,658.4571533203125,1895.4371337890625,0.0,307.2618408203125,0.6871764063835144,1.0,0.0,3.0,1.0,0.0
17654880,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515991210937,0.7802891135215759,0.1382149457931518,0.124162957072258,297.0845031738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5517751574516296,0.050000000745058,0.0482294298708438,296.9739685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5517751574516296,0.050000000745058,0.0356220938265323,297.05224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5517751574516296,0.050000000745058,0.0482294298708438,296.8572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525451660156,0.5517751574516296,0.050000000745058,0.2287796437740326,284.951904296875,284.95001220703125,300.0320129394531,295.6026916503906,298.3963317871094,297.1555480957031,284.9502868652344,1.0,0.1576960831880569,1.0,1.0,0.8071944713592529,1.0,-0.5820505619049072,0.2507534921169281,0.3312970995903015,0.1140926554799079,0.9236510396003724,0.9236510396003724,0.0,24.2900505065918,25.0,13977.9716796875,0.0,35.25135040283203,1.0,283.1499938964844,284.3603210449219,298.61505126953125,299.7079467773437,293.1499938964844,293.1499938964844,283.1499938964844,19522.2421875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4173173904418945,1.0,0.0,0.0,2.762493133544922,2.7625067234039307,5.092086325930723e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5628.978515625,0.0,658.4571533203125,1895.4371337890625,0.0,307.2618408203125,0.6871764063835144,1.0,0.0,3.0,1.0,0.0
17654940,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7883595824241638,0.1422774642705917,0.1277482360601425,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5521337985992432,0.050000000745058,0.0482268258929252,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5521337985992432,0.050000000745058,0.0356201715767383,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5521337985992432,0.050000000745058,0.0482268258929252,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5521337985992432,0.050000000745058,0.2287673056125641,284.9439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4230041503906,297.1763610839844,284.94293212890625,1.0,0.1580540835857391,1.0,1.0,0.8041659593582153,1.0,-0.5863298773765564,0.2526776492595672,0.3336522281169891,0.1156699731945991,0.9165964722633362,0.9165964722633362,0.0,24.266639709472656,25.0,14103.333984375,0.0,35.65351867675781,1.0,283.1499938964844,284.3424072265625,298.6304626464844,299.73162841796875,293.1499938964844,293.1499938964844,283.1499938964844,20753.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197105467319488,1.0,0.0,0.0,2.8285038471221924,2.8285181522369385,5.338347932593024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.36181640625,0.0,708.4609375,1895.4371337890625,0.0,311.8302001953125,0.7038611769676208,1.0,0.0,3.0,1.0,0.0
17655000,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9437255859375,0.7883595824241638,0.1422774642705917,0.1277482360601425,297.1121826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5521337985992432,0.050000000745058,0.0482268258929252,296.99871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5521337985992432,0.050000000745058,0.0356201715767383,297.0775756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5521337985992432,0.050000000745058,0.0482268258929252,296.88043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.5521337985992432,0.050000000745058,0.2287673056125641,284.9439697265625,284.95001220703125,300.0649719238281,295.6185607910156,298.4230041503906,297.1763610839844,284.94293212890625,1.0,0.1580540835857391,1.0,1.0,0.8041659593582153,1.0,-0.5863298773765564,0.2526776492595672,0.3336522281169891,0.1156699731945991,0.9165964722633362,0.9165964722633362,0.0,24.266639709472656,25.0,14103.333984375,0.0,35.65351867675781,1.0,283.1499938964844,284.3424072265625,298.6304626464844,299.73162841796875,293.1499938964844,293.1499938964844,283.1499938964844,20753.451171875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4197105467319488,1.0,0.0,0.0,2.8285038471221924,2.8285181522369385,5.338347932593024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5637.36181640625,0.0,708.4609375,1895.4371337890625,0.0,311.8302001953125,0.7038611769676208,1.0,0.0,3.0,1.0,0.0
