time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17655060,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7968548536300659,0.1465852260589599,0.1315571367740631,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5525448322296143,0.050000000745058,0.0482238568365573,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5525448322296143,0.050000000745058,0.0356179773807525,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5525448322296143,0.050000000745058,0.0482238568365573,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5525448322296143,0.050000000745058,0.2287532240152359,284.9389953613281,284.95001220703125,300.0935974121094,295.6312561035156,298.4486694335937,297.1988220214844,284.9386291503906,1.0,0.1584266424179077,1.0,1.0,0.8011900186538696,1.0,-0.5908743143081665,0.2546992599964142,0.3361750543117523,0.1173700839281082,0.907301664352417,0.907301664352417,0.0,24.237266540527344,25.0,14229.666015625,0.0,36.079689025878906,1.0,283.1499938964844,284.3287048339844,298.6427001953125,299.751953125,293.1499938964844,293.1499938964844,283.1499938964844,22050.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42200767993927,1.0,0.0,0.0,2.8862624168396,2.886277437210083,5.558594011745299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.3349609375,0.0,755.360107421875,1895.4371337890625,0.0,316.2664794921875,0.7187226414680481,1.0,0.0,3.0,1.0,0.0
17655120,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9388732910156,0.7968548536300659,0.1465852260589599,0.1315571367740631,297.1420288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5525448322296143,0.050000000745058,0.0482238568365573,297.0255432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5525448322296143,0.050000000745058,0.0356179773807525,297.1050109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5525448322296143,0.050000000745058,0.0482238568365573,296.9057312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93927001953125,0.5525448322296143,0.050000000745058,0.2287532240152359,284.9389953613281,284.95001220703125,300.0935974121094,295.6312561035156,298.4486694335937,297.1988220214844,284.9386291503906,1.0,0.1584266424179077,1.0,1.0,0.8011900186538696,1.0,-0.5908743143081665,0.2546992599964142,0.3361750543117523,0.1173700839281082,0.907301664352417,0.907301664352417,0.0,24.237266540527344,25.0,14229.666015625,0.0,36.079689025878906,1.0,283.1499938964844,284.3287048339844,298.6427001953125,299.751953125,293.1499938964844,293.1499938964844,283.1499938964844,22050.15234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.42200767993927,1.0,0.0,0.0,2.8862624168396,2.886277437210083,5.558594011745299e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5645.3349609375,0.0,755.360107421875,1895.4371337890625,0.0,316.2664794921875,0.7187226414680481,1.0,0.0,3.0,1.0,0.0
17655180,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8056765794754028,0.1511233001947403,0.135575458407402,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5530000329017639,0.050000000745058,0.0482205860316753,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5530000329017639,0.050000000745058,0.0356155596673488,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5530000329017639,0.050000000745058,0.0482205860316753,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5530000329017639,0.050000000745058,0.2287376970052719,284.9369812011719,284.95001220703125,300.1181640625,295.6410522460937,298.4732666015625,297.2226867675781,284.93719482421875,1.0,0.1588158160448074,1.0,1.0,0.7982140779495239,1.0,-0.5956673622131348,0.2568135261535644,0.3388538062572479,0.1191989257931709,0.8977663516998291,0.8977663516998291,0.0,24.20353507995605,25.0,14357.92578125,0.0,36.53038787841797,1.0,283.1499938964844,284.31884765625,298.6523132324219,299.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,23335.970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242750108242035,1.0,0.0,0.0,2.936220407485962,2.9362361431121826,5.752685865445528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.06201171875,0.0,798.3715209960938,1895.4371337890625,0.0,320.69586181640625,0.7257862687110901,1.0,0.0,3.0,1.0,0.0
17655240,297.3966979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8056765794754028,0.1511233001947403,0.135575458407402,297.1737060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5530000329017639,0.050000000745058,0.0482205860316753,297.0540771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5530000329017639,0.050000000745058,0.0356155596673488,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5530000329017639,0.050000000745058,0.0482205860316753,296.9328918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.5530000329017639,0.050000000745058,0.2287376970052719,284.9369812011719,284.95001220703125,300.1181640625,295.6410522460937,298.4732666015625,297.2226867675781,284.93719482421875,1.0,0.1588158160448074,1.0,1.0,0.7982140779495239,1.0,-0.5956673622131348,0.2568135261535644,0.3388538062572479,0.1191989257931709,0.8977663516998291,0.8977663516998291,0.0,24.20353507995605,25.0,14357.92578125,0.0,36.53038787841797,1.0,283.1499938964844,284.31884765625,298.6523132324219,299.7696533203125,293.1499938964844,293.1499938964844,283.1499938964844,23335.970703125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4242750108242035,1.0,0.0,0.0,2.936220407485962,2.9362361431121826,5.752685865445528e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5653.06201171875,0.0,798.3715209960938,1895.4371337890625,0.0,320.69586181640625,0.7257862687110901,1.0,0.0,3.0,1.0,0.0
17655300,297.4047241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8101021647453308,0.1534794420003891,0.1376615613698959,297.190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5532428622245789,0.050000000745058,0.0482188463211059,297.0689392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5532428622245789,0.050000000745058,0.0356142744421958,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5532428622245789,0.050000000745058,0.0482188463211059,296.9471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397277832031,0.5532428622245789,0.050000000745058,0.2287294417619705,284.94024658203125,284.95001220703125,300.12908935546875,295.6449279785156,298.4851989746094,297.2350769042969,284.9425048828125,1.0,0.1590172052383422,1.0,1.0,0.7967261075973511,1.0,-0.5981553792953491,0.2579041123390198,0.3402512669563293,0.1201636046171188,0.8961225748062134,0.8961225748062134,0.0,24.185338973999023,25.0,14400.8896484375,0.0,36.765254974365234,1.0,283.1499938964844,284.3252868652344,298.6552429199219,299.77520751953125,293.1499938964844,293.1499938964844,283.1499938964844,23330.751953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4252543449401855,1.0,0.0,0.0,2.9266390800476074,2.926654577255249,5.715203315048711e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.08251953125,0.0,791.4622802734375,1895.4371337890625,0.0,322.6249389648437,0.726180374622345,1.0,0.0,3.0,1.0,0.0
17655360,297.412841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467468261719,0.8144687414169312,0.1558980941772461,0.1398031711578369,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5534964799880981,0.050000000745058,0.0482170358300209,297.0841979980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5534964799880981,0.050000000745058,0.0356129370629787,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5534964799880981,0.050000000745058,0.0482170358300209,296.9617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9454345703125,0.5534964799880981,0.050000000745058,0.2287208586931228,284.9462585449219,284.95001220703125,300.1390991210937,295.6481628417969,298.4969177246094,297.2478332519531,284.9488525390625,1.0,0.1592235714197158,1.0,1.0,0.7952704429626465,1.0,-0.6007091999053955,0.2590162456035614,0.3416929543018341,0.1211614683270454,0.898175835609436,0.898175835609436,0.0,24.166221618652344,25.0,14463.1748046875,0.0,37.00704193115234,1.0,283.1499938964844,284.3297424316406,298.65802001953125,299.78155517578125,293.1499938964844,293.1499938964844,283.1499938964844,23293.591796875,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4262053668498993,1.0,0.0,0.0,2.928684711456299,2.9287002086639404,5.723195499740541e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5658.74560546875,0.0,792.7040405273438,1895.4371337890625,0.0,324.5075988769531,0.7236482501029968,1.0,0.0,3.0,1.0,0.0
17655420,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8231467604637146,0.1609027087688446,0.1442383229732513,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5540334582328796,0.050000000745058,0.0482132174074649,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5540334582328796,0.050000000745058,0.0356101170182228,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5540334582328796,0.050000000745058,0.0482132174074649,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5540334582328796,0.050000000745058,0.2287027388811111,284.9621887207031,284.95001220703125,300.1566772460937,295.6528625488281,298.5196533203125,297.2742004394531,284.9652709960937,1.0,0.1596508920192718,1.0,1.0,0.7923589944839478,1.0,-0.6059975624084473,0.2613021731376648,0.3446953594684601,0.1232679709792137,0.9119929075241088,0.9119929075241088,0.0,24.12576103210449,25.0,14579.4365234375,0.0,37.51053237915039,1.0,283.1499938964844,284.34478759765625,298.66241455078125,299.7928466796875,293.1499938964844,293.1499938964844,283.1499938964844,22430.255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428076297044754,1.0,0.0,0.0,2.9149889945983887,2.915004253387451,5.669792244589189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.2470703125,0.0,777.7748413085938,1895.4371337890625,0.0,328.23858642578125,0.7252345681190491,1.0,0.0,3.0,1.0,0.0
17655480,297.4292907714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8231467604637146,0.1609027087688446,0.1442383229732513,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5540334582328796,0.050000000745058,0.0482132174074649,297.11578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5540334582328796,0.050000000745058,0.0356101170182228,297.1972045898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5540334582328796,0.050000000745058,0.0482132174074649,296.9923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.5540334582328796,0.050000000745058,0.2287027388811111,284.9621887207031,284.95001220703125,300.1566772460937,295.6528625488281,298.5196533203125,297.2742004394531,284.9652709960937,1.0,0.1596508920192718,1.0,1.0,0.7923589944839478,1.0,-0.6059975624084473,0.2613021731376648,0.3446953594684601,0.1232679709792137,0.9119929075241088,0.9119929075241088,0.0,24.12576103210449,25.0,14579.4365234375,0.0,37.51053237915039,1.0,283.1499938964844,284.34478759765625,298.66241455078125,299.7928466796875,293.1499938964844,293.1499938964844,283.1499938964844,22430.255859375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.428076297044754,1.0,0.0,0.0,2.9149889945983887,2.915004253387451,5.669792244589189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5665.2470703125,0.0,777.7748413085938,1895.4371337890625,0.0,328.23858642578125,0.7252345681190491,1.0,0.0,3.0,1.0,0.0
17655540,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8319233655929565,0.1661062985658645,0.1488621085882187,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5546053051948547,0.050000000745058,0.0482091754674911,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5546053051948547,0.050000000745058,0.0356071330606937,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5546053051948547,0.050000000745058,0.0482091754674911,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5546053051948547,0.050000000745058,0.2286835610866546,284.9688720703125,284.95001220703125,300.1712646484375,295.6554260253906,298.54156494140625,297.3016357421875,284.969482421875,1.0,0.1600991338491439,1.0,1.0,0.789447546005249,1.0,-0.6115103960037231,0.2636502683162689,0.3478601574897766,0.1255531311035156,0.9276843070983888,0.9276843070983888,0.0,24.083696365356445,25.0,14735.04296875,0.0,38.04086685180664,1.0,283.1499938964844,284.3388977050781,298.6674194335937,299.8077392578125,293.1499938964844,293.1499938964844,283.1499938964844,22382.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305125474929809,1.0,0.0,0.0,2.962918519973755,2.9629340171813965,5.857775704498636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.44677734375,0.0,811.9703979492188,1895.4371337890625,0.0,333.15216064453125,0.7364122867584229,1.0,0.0,3.0,1.0,0.0
17655600,297.4455871582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8319233655929565,0.1661062985658645,0.1488621085882187,297.2787170410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5546053051948547,0.050000000745058,0.0482091754674911,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5546053051948547,0.050000000745058,0.0356071330606937,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5546053051948547,0.050000000745058,0.0482091754674911,297.0243530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96856689453125,0.5546053051948547,0.050000000745058,0.2286835610866546,284.9688720703125,284.95001220703125,300.1712646484375,295.6554260253906,298.54156494140625,297.3016357421875,284.969482421875,1.0,0.1600991338491439,1.0,1.0,0.789447546005249,1.0,-0.6115103960037231,0.2636502683162689,0.3478601574897766,0.1255531311035156,0.9276843070983888,0.9276843070983888,0.0,24.083696365356445,25.0,14735.04296875,0.0,38.04086685180664,1.0,283.1499938964844,284.3388977050781,298.6674194335937,299.8077392578125,293.1499938964844,293.1499938964844,283.1499938964844,22382.921875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4305125474929809,1.0,0.0,0.0,2.962918519973755,2.9629340171813965,5.857775704498636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5674.44677734375,0.0,811.9703979492188,1895.4371337890625,0.0,333.15216064453125,0.7364122867584229,1.0,0.0,3.0,1.0,0.0
17655660,297.4544677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8368704319000244,0.1690641492605209,0.1514932066202163,297.2997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5549345016479492,0.050000000745058,0.0482068583369255,297.1675109863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5549345016479492,0.050000000745058,0.0356054194271564,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5549345016479492,0.050000000745058,0.0482068583369255,297.0427551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685974121094,0.5549345016479492,0.050000000745058,0.2286725789308548,284.9684753417969,284.95001220703125,300.1781616210937,295.656005859375,298.5533142089844,297.3172607421875,284.9678955078125,1.0,0.1603565961122512,1.0,1.0,0.7878549695014954,1.0,-0.6146472096443176,0.2649630308151245,0.3496842086315155,0.1269084513187408,0.93442964553833,0.93442964553833,0.0,24.060375213623047,25.0,14830.353515625,0.0,38.34572982788086,1.0,283.1499938964844,284.3297424316406,298.6693725585937,299.8158874511719,293.1499938964844,293.1499938964844,283.1499938964844,22717.11328125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.432073712348938,1.0,0.0,0.0,3.00671911239624,3.00673508644104,6.032245778442302e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5679.962890625,0.0,846.4661254882812,1895.4371337890625,0.0,336.3343505859375,0.744079053401947,1.0,0.0,3.0,1.0,0.0
17655720,297.46148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672241210937,0.8408998847007751,0.1714763194322586,0.1536389887332916,297.3168334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5552054643630981,0.050000000745058,0.0482049547135829,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5552054643630981,0.050000000745058,0.0356040149927139,297.26568603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5552054643630981,0.050000000745058,0.0482049547135829,297.057861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9674987792969,0.5552054643630981,0.050000000745058,0.2286635637283325,284.9673156738281,284.95001220703125,300.18316650390625,295.6560974121094,298.5625305175781,297.3299865722656,284.9669189453125,1.0,0.1605680137872696,1.0,1.0,0.786577045917511,1.0,-0.6172058582305908,0.2660189867019653,0.3511868715286255,0.1280521899461746,0.9388931393623352,0.9388931393623352,0.0,24.041746139526367,25.0,14894.333984375,0.0,38.59612274169922,1.0,283.1499938964844,284.3250732421875,298.6698913574219,299.8206481933594,293.1499938964844,293.1499938964844,283.1499938964844,22881.943359375,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4333387911319732,1.0,0.0,0.0,3.0311665534973145,3.0311827659606934,6.130740644039179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5683.14599609375,0.0,866.001708984375,1895.4371337890625,0.0,338.93267822265625,0.7527295351028442,1.0,0.0,3.0,1.0,0.0
17655780,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8501604199409485,0.1770075112581253,0.1585594117641449,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5558369755744934,0.050000000745058,0.0482005476951599,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5558369755744934,0.050000000745058,0.035600759088993,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5558369755744934,0.050000000745058,0.0482005476951599,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5558369755744934,0.050000000745058,0.2286426424980163,284.9625244140625,284.95001220703125,300.1927490234375,295.6551208496094,298.5826416015625,297.359130859375,284.9617919921875,1.0,0.1610568463802337,1.0,1.0,0.7837064862251282,1.0,-0.6230708360671997,0.2683899402618408,0.3546808958053589,0.1308069378137588,0.9455522894859314,0.9455522894859314,0.0,24.000076293945312,25.0,15055.0732421875,0.0,39.17584991455078,1.0,283.1499938964844,284.3085021972656,298.6695251464844,299.83056640625,293.1499938964844,293.1499938964844,283.1499938964844,23728.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436261236667633,1.0,0.0,0.0,3.1078059673309326,3.107823133468628,6.444676614592026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.32080078125,0.0,931.290283203125,1895.4371337890625,0.0,345.00347900390625,0.7712774276733398,1.0,0.0,3.0,1.0,0.0
17655840,297.47705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623413085937,0.8501604199409485,0.1770075112581253,0.1585594117641449,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5558369755744934,0.050000000745058,0.0482005476951599,297.2182006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5558369755744934,0.050000000745058,0.035600759088993,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5558369755744934,0.050000000745058,0.0482005476951599,297.09283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962890625,0.5558369755744934,0.050000000745058,0.2286426424980163,284.9625244140625,284.95001220703125,300.1927490234375,295.6551208496094,298.5826416015625,297.359130859375,284.9617919921875,1.0,0.1610568463802337,1.0,1.0,0.7837064862251282,1.0,-0.6230708360671997,0.2683899402618408,0.3546808958053589,0.1308069378137588,0.9455522894859314,0.9455522894859314,0.0,24.000076293945312,25.0,15055.0732421875,0.0,39.17584991455078,1.0,283.1499938964844,284.3085021972656,298.6695251464844,299.83056640625,293.1499938964844,293.1499938964844,283.1499938964844,23728.107421875,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.436261236667633,1.0,0.0,0.0,3.1078059673309326,3.107823133468628,6.444676614592026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5691.32080078125,0.0,931.290283203125,1895.4371337890625,0.0,345.00347900390625,0.7712774276733398,1.0,0.0,3.0,1.0,0.0
17655900,297.4847106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.854910671710968,0.1798320263624191,0.1610716581344604,297.3756408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5561668276786804,0.050000000745058,0.048198252916336,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5561668276786804,0.050000000745058,0.0355990678071975,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5561668276786804,0.050000000745058,0.048198252916336,297.1109313964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96026611328125,0.5561668276786804,0.050000000745058,0.2286317646503448,284.9598083496094,284.95001220703125,300.19677734375,295.6540832519531,298.5923767089844,297.3739929199219,284.9583435058594,1.0,0.1613083630800247,1.0,1.0,0.7822712659835815,1.0,-0.6260653138160706,0.2695699036121368,0.3564953804016113,0.1322944909334182,0.9475108981132508,0.9475108981132508,0.0,23.979211807250977,25.0,15143.0771484375,0.0,39.47473907470703,1.0,283.1499938964844,284.2978820800781,298.6686706542969,299.8352355957031,293.1499938964844,293.1499938964844,283.1499938964844,24356.771484375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4377259314060211,1.0,0.0,0.0,3.155481338500977,3.15549898147583,6.643923029514553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5695.8212890625,0.0,974.1319580078124,1895.4371337890625,0.0,348.08282470703125,0.780112624168396,1.0,0.0,3.0,1.0,0.0
17655960,297.4923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95703125,0.8597608804702759,0.1827070266008377,0.1636282801628112,297.39569091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5565072894096375,0.050000000745058,0.0481958948075771,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5565072894096375,0.050000000745058,0.0355973243713378,297.33941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5565072894096375,0.050000000745058,0.0481958948075771,297.12957763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.5565072894096375,0.050000000745058,0.2286205738782882,284.95721435546875,284.95001220703125,300.2003479003906,295.6527404785156,298.6019592285156,297.3890991210937,284.9565734863281,1.0,0.1615658104419708,1.0,1.0,0.7808675765991211,1.0,-0.629112720489502,0.2707462012767792,0.3583664894104004,0.1338608264923095,0.9484395384788512,0.9484395384788512,0.0,23.95833778381348,25.0,15216.693359375,0.0,39.7810173034668,1.0,283.1499938964844,284.29229736328125,298.6669006347656,299.83795166015625,293.1499938964844,293.1499938964844,283.1499938964844,24779.201171875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.439114898443222,1.0,0.0,0.0,3.185558795928955,3.185576677322388,6.771183507225942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5699.13720703125,0.0,1001.9661254882812,1895.4371337890625,0.0,351.0260314941406,0.7902550101280212,1.0,0.0,3.0,1.0,0.0
17656020,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8697285652160645,0.1885924488306045,0.1688589751720428,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5572224855422974,0.050000000745058,0.0481909699738025,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5572224855422974,0.050000000745058,0.0355936847627162,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5572224855422974,0.050000000745058,0.0481909699738025,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5572224855422974,0.050000000745058,0.2285972088575363,284.9529724121094,284.95001220703125,300.2062683105469,295.64923095703125,298.62078857421875,297.4201965332031,284.9526062011719,1.0,0.1620955765247345,1.0,1.0,0.7780601978302002,1.0,-0.6353457570075989,0.2730900645256042,0.3622556626796722,0.1372286677360534,0.9487935900688172,0.9487935900688172,0.0,23.916046142578125,25.0,15379.55859375,0.0,40.41347122192383,1.0,283.1499938964844,284.2779235839844,298.66290283203125,299.8436889648437,293.1499938964844,293.1499938964844,283.1499938964844,25927.015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418575763702392,1.0,0.0,0.0,3.2602968215942383,3.260315656661988,7.092635314620566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.796875,0.0,1073.966064453125,1895.4371337890625,0.0,356.9049987792969,0.8086187839508057,1.0,0.0,3.0,1.0,0.0
17656080,297.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9528503417969,0.8697285652160645,0.1885924488306045,0.1688589751720428,297.4364624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5572224855422974,0.050000000745058,0.0481909699738025,297.2931823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5572224855422974,0.050000000745058,0.0355936847627162,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5572224855422974,0.050000000745058,0.0481909699738025,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9532470703125,0.5572224855422974,0.050000000745058,0.2285972088575363,284.9529724121094,284.95001220703125,300.2062683105469,295.64923095703125,298.62078857421875,297.4201965332031,284.9526062011719,1.0,0.1620955765247345,1.0,1.0,0.7780601978302002,1.0,-0.6353457570075989,0.2730900645256042,0.3622556626796722,0.1372286677360534,0.9487935900688172,0.9487935900688172,0.0,23.916046142578125,25.0,15379.55859375,0.0,40.41347122192383,1.0,283.1499938964844,284.2779235839844,298.66290283203125,299.8436889648437,293.1499938964844,293.1499938964844,283.1499938964844,25927.015625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4418575763702392,1.0,0.0,0.0,3.2602968215942383,3.260315656661988,7.092635314620566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5706.796875,0.0,1073.966064453125,1895.4371337890625,0.0,356.9049987792969,0.8086187839508057,1.0,0.0,3.0,1.0,0.0
17656140,297.5183410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.8770062327384949,0.1928782314062118,0.1726660430431366,297.4660339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5577600598335266,0.050000000745058,0.0481872893869876,297.321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5577600598335266,0.050000000745058,0.0355909690260887,297.4075012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5577600598335266,0.050000000745058,0.0481872893869876,297.1983337402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.950927734375,0.5577600598335266,0.050000000745058,0.2285797595977783,284.95068359375,284.95001220703125,300.2096252441406,295.6462097167969,298.634033203125,297.4430236816406,284.9501647949219,1.0,0.1624831557273864,1.0,1.0,0.7760745286941528,1.0,-0.6398819088935852,0.2747479379177093,0.3651339411735534,0.1398074775934219,0.9480679035186768,0.9480679035186768,0.0,23.885292053222656,25.0,15500.3173828125,0.0,40.87845230102539,1.0,283.1499938964844,284.2677001953125,298.6597595214844,299.84765625,293.1499938964844,293.1499938964844,283.1499938964844,26847.642578125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.443768560886383,1.0,0.0,0.0,3.316124439239502,3.316143751144409,7.337615670621744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5712.57568359375,0.0,1130.2569580078125,1895.4371337890625,0.0,361.05511474609375,0.8194956183433533,1.0,0.0,3.0,1.0,0.0
17656200,297.5227966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8800720572471619,0.1946823447942733,0.1742697805166244,297.4784851074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5579900741577148,0.050000000745058,0.048185721039772,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5579900741577148,0.050000000745058,0.0355898104608058,297.4195861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5579900741577148,0.050000000745058,0.048185721039772,297.2107849121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.5579900741577148,0.050000000745058,0.2285723090171814,284.9503173828125,284.95001220703125,300.2108764648437,295.6448669433594,298.6394958496094,297.45263671875,284.95025634765625,1.0,0.162647008895874,1.0,1.0,0.7752528190612793,1.0,-0.6417926549911499,0.2754364311695099,0.3663561940193176,0.1409205645322799,0.9479109644889832,0.9479109644889832,0.0,23.87239646911621,25.0,15545.0419921875,0.0,41.07556915283203,1.0,283.1499938964844,284.26580810546875,298.6581726074219,299.84869384765625,293.1499938964844,293.1499938964844,283.1499938964844,27099.8359375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4445303678512573,1.0,0.0,0.0,3.3308684825897217,3.330888032913208,7.403009476547595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.51171875,0.0,1145.4884033203125,1895.4371337890625,0.0,362.72210693359375,0.8260384798049927,1.0,0.0,3.0,1.0,0.0
17656260,297.5365600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8897964954376221,0.2004100382328033,0.1793693751096725,297.5179748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5587324500083923,0.050000000745058,0.0481806844472885,297.37158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5587324500083923,0.050000000745058,0.0355860888957977,297.4580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5587324500083923,0.050000000745058,0.0481806844472885,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.5587324500083923,0.050000000745058,0.2285484224557876,284.948974609375,284.95001220703125,300.2142333984375,295.6402587890625,298.6565246582031,297.4833068847656,284.94903564453125,1.0,0.1631713509559631,1.0,1.0,0.772723913192749,1.0,-0.6478676795959473,0.2775875627994537,0.3702800869941711,0.1445532739162445,0.946707248687744,0.946707248687744,0.0,23.83209991455078,25.0,15700.4716796875,0.0,41.70782470703125,1.0,283.1499938964844,284.2557373046875,298.653564453125,299.8531494140625,293.1499938964844,293.1499938964844,283.1499938964844,28205.71484375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4469780623912811,1.0,0.0,0.0,3.394632577896118,3.394652843475342,7.689159247092903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5721.78955078125,0.0,1212.94775390625,1895.4371337890625,0.0,368.1273498535156,0.8388370275497437,1.0,0.0,3.0,1.0,0.0
17656320,297.53778076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.8906851410865784,0.2009349465370178,0.1798372119665146,297.5216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5588009357452393,0.050000000745058,0.0481802187860012,297.3750915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5588009357452393,0.050000000745058,0.0355857461690902,297.4615173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5588009357452393,0.050000000745058,0.0481802187860012,297.2535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490966796875,0.5588009357452393,0.050000000745058,0.2285462170839309,284.9490661621094,284.95001220703125,300.2144775390625,295.63983154296875,298.6580505371094,297.4861145019531,284.9492492675781,1.0,0.1632198542356491,1.0,1.0,0.7724949717521667,1.0,-0.6484251618385315,0.2777826488018036,0.3706424832344055,0.1448934972286224,0.9467282295227052,0.9467282295227052,0.0,23.828521728515625,25.0,15713.53515625,0.0,41.76633071899414,1.0,283.1499938964844,284.2554016113281,298.653076171875,299.8534240722656,293.1499938964844,293.1499938964844,283.1499938964844,28268.56640625,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4471921324729919,1.0,0.0,0.0,3.398313283920288,3.398333549499512,7.70584279052855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5722.36328125,0.0,1216.9090576171875,1895.4371337890625,0.0,368.6036376953125,0.8427212238311768,1.0,0.0,3.0,1.0,0.0
17656380,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.901392102241516,0.2072941213846206,0.1855113059282302,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596358776092529,0.050000000745058,0.0481746010482311,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596358776092529,0.050000000745058,0.0355815961956977,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596358776092529,0.050000000745058,0.0481746010482311,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596358776092529,0.050000000745058,0.2285195738077163,284.94879150390625,284.95001220703125,300.21746826171875,295.6344299316406,298.67657470703125,297.5202331542969,284.9491271972656,1.0,0.1638127416372299,1.0,1.0,0.7697371244430542,1.0,-0.6551841497421265,0.2801305651664734,0.3750535547733307,0.149088367819786,0.9457845687866212,0.9457845687866212,0.0,23.78656959533692,25.0,15884.8544921875,0.0,42.48232650756836,1.0,283.1499938964844,284.2462463378906,298.6477355957031,299.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,29422.404296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498689174652099,1.0,0.0,0.0,3.463855743408203,3.463876724243164,8.005950462575129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.3642578125,0.0,1289.0623779296875,1895.4371337890625,0.0,374.6097412109375,0.8589344024658203,1.0,0.0,3.0,1.0,0.0
17656440,297.5519714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.901392102241516,0.2072941213846206,0.1855113059282302,297.5655212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596358776092529,0.050000000745058,0.0481746010482311,297.4174194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596358776092529,0.050000000745058,0.0355815961956977,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596358776092529,0.050000000745058,0.0481746010482311,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94879150390625,0.5596358776092529,0.050000000745058,0.2285195738077163,284.94879150390625,284.95001220703125,300.21746826171875,295.6344299316406,298.67657470703125,297.5202331542969,284.9491271972656,1.0,0.1638127416372299,1.0,1.0,0.7697371244430542,1.0,-0.6551841497421265,0.2801305651664734,0.3750535547733307,0.149088367819786,0.9457845687866212,0.9457845687866212,0.0,23.78656959533692,25.0,15884.8544921875,0.0,42.48232650756836,1.0,283.1499938964844,284.2462463378906,298.6477355957031,299.85809326171875,293.1499938964844,293.1499938964844,283.1499938964844,29422.404296875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4498689174652099,1.0,0.0,0.0,3.463855743408203,3.463876724243164,8.005950462575129e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5730.3642578125,0.0,1289.0623779296875,1895.4371337890625,0.0,374.6097412109375,0.8589344024658203,1.0,0.0,3.0,1.0,0.0
17656500,297.55865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.906834840774536,0.2105015814304351,0.1883764564990997,297.5877380371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5600572228431702,0.050000000745058,0.0481717847287654,297.43878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5600572228431702,0.050000000745058,0.0355795137584209,297.5257873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5600572228431702,0.050000000745058,0.0481717847287654,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.948974609375,0.5600572228431702,0.050000000745058,0.2285062074661255,284.948974609375,284.95001220703125,300.21881103515625,295.63165283203125,298.68585205078125,297.5375366210937,284.94891357421875,1.0,0.1641164124011993,1.0,1.0,0.7683581709861755,1.0,-0.6585975885391235,0.2813073694705963,0.3772902190685272,0.151247888803482,0.945549726486206,0.945549726486206,0.0,23.76681900024414,25.0,15978.4677734375,0.0,42.84900665283203,1.0,283.1499938964844,284.2403869628906,298.6451416015625,299.86090087890625,293.1499938964844,293.1499938964844,283.1499938964844,30114.6171875,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4512238204479217,1.0,0.0,0.0,3.503746747970581,3.5037682056427,8.191410643121344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5735.01611328125,0.0,1334.189697265625,1895.4371337890625,0.0,377.68548583984375,0.8659754395484924,1.0,0.0,3.0,1.0,0.0
17656560,297.5650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496154785156,0.9125472903251648,0.2137234658002853,0.1912556439638137,297.61004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5604782104492188,0.050000000745058,0.0481689795851707,297.460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5604782104492188,0.050000000745058,0.035577442497015,297.5474548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5604782104492188,0.050000000745058,0.0481689795851707,297.3379821777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.5604782104492188,0.050000000745058,0.2284929007291793,284.94952392578125,284.95001220703125,300.2201232910156,295.62890625,298.6952514648437,297.55499267578125,284.9499816894531,1.0,0.164424791932106,1.0,1.0,0.7669954299926758,1.0,-0.6620280146598816,0.2824873626232147,0.3795406520366668,0.1534327268600464,0.9456858038902284,0.9456858038902284,0.0,23.748106002807617,25.0,16059.70703125,0.0,43.221187591552734,1.0,283.1499938964844,284.2382507324219,298.6422424316406,299.8627624511719,293.1499938964844,293.1499938964844,283.1499938964844,30528.21875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4525521993637085,1.0,0.0,0.0,3.527605533599853,3.527627468109131,8.303350114147179e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5738.58984375,0.0,1361.646484375,1895.4371337890625,0.0,380.7246398925781,0.8746823072433472,1.0,0.0,3.0,1.0,0.0
17656620,297.57568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504089355469,0.9230523109436036,0.219472274184227,0.1963962018489837,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5612233877182007,0.050000000745058,0.0481640435755252,297.4983825683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5612233877182007,0.050000000745058,0.0355737991631031,297.5861511230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5612233877182007,0.050000000745058,0.0481640435755252,297.3744812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95025634765625,0.5612233877182007,0.050000000745058,0.2284694761037826,284.9503479003906,284.95001220703125,300.2225036621094,295.62408447265625,298.7123718261719,297.58660888671875,284.95074462890625,1.0,0.1649824380874633,1.0,1.0,0.7645735740661621,1.0,-0.6681530475616455,0.2846026718616485,0.3835503458976745,0.1573509275913238,0.9462257027626038,0.9462257027626038,0.0,23.71722984313965,25.0,16220.0654296875,0.0,43.894676208496094,1.0,283.1499938964844,284.23095703125,298.6375427246094,299.86737060546875,293.1499938964844,293.1499938964844,283.1499938964844,31535.212890625,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4549558460712433,1.0,0.0,0.0,3.5869388580322266,3.586961507797241,8.585018917983689e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5746.24267578125,0.0,1431.3060302734375,1895.4371337890625,0.0,386.2841491699219,0.8863299489021301,1.0,0.0,3.0,1.0,0.0
17656680,297.5769348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9507751464844,0.9243812561035156,0.2201952785253524,0.1970427483320236,297.655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5613159537315369,0.050000000745058,0.0481634326279163,297.503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5613159537315369,0.050000000745058,0.0355733446776866,297.5910339355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5613159537315369,0.050000000745058,0.0481634326279163,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.5613159537315369,0.050000000745058,0.228466585278511,284.95068359375,284.95001220703125,300.2228088378906,295.6235046386719,298.714599609375,297.5906677246094,284.9512023925781,1.0,0.1650533676147461,1.0,1.0,0.7642699480056763,1.0,-0.6689239144325256,0.2848706543445587,0.3840532302856445,0.1578433066606521,0.9465186595916748,0.9465186595916748,0.0,23.713642120361328,25.0,16239.078125,0.0,43.98030853271485,1.0,283.1499938964844,284.230712890625,298.63690185546875,299.8677978515625,293.1499938964844,293.1499938964844,283.1499938964844,31607.90234375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4552489519119262,1.0,0.0,0.0,3.5917649269104004,3.591787576675415,8.608135999566002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5747.109375,0.0,1437.0009765625,1895.4371337890625,0.0,386.9674987792969,0.8904771208763123,1.0,0.0,3.0,1.0,0.0
17656740,297.5845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515686035156,0.9327815175056458,0.2247868925333023,0.2011513113975525,297.687255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5618993639945984,0.1456194818019867,0.0481595955789089,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5618993639945984,0.050000000745058,0.0355705134570598,297.6220092773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5618993639945984,0.050000000745058,0.0481595955789089,297.4074401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.5618993639945984,0.050000000745058,0.2284483760595321,284.9515380859375,284.95001220703125,300.2248840332031,295.619873046875,298.7290344238281,297.61688232421875,284.9518127441406,1.0,0.1655069440603256,1.0,1.0,0.7623422145843506,1.0,-0.6738202571868896,0.2865856885910034,0.3872345983982086,0.16096031665802,0.9476772546768188,0.9476772546768188,0.0,23.6919059753418,25.0,16373.587890625,0.0,44.52854919433594,1.0,283.1499938964844,284.2245178222656,298.6334533691406,299.8720703125,293.1499938964844,293.1499938964844,283.1499938964844,32445.705078125,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4571801722049713,1.0,0.0,0.0,3.6428518295288086,3.642875194549561,8.854750035425241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5753.70947265625,0.0,1498.6885986328125,1895.4371337890625,0.0,391.4994812011719,0.9001179933547974,1.0,0.0,3.0,1.0,0.0
17656800,297.5882568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9653015136719,0.97638201713562,0.2267531007528305,0.2027191966772079,297.67950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9616394042969,0.7746564149856567,0.1468745768070221,0.1083889380097389,297.5468139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5891093015670776,0.050000000745058,0.0354544110596179,297.6354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5891093015670776,0.050000000745058,0.048002403229475,297.41961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.5891093015670776,0.050000000745058,0.227702721953392,284.9617614746094,284.95001220703125,300.2258605957031,295.61846923828125,298.7386169433594,297.6254577636719,284.989501953125,1.0,0.1667161881923675,1.0,1.0,0.761544406414032,1.0,-0.7467119097709656,0.3192854225635528,0.4274264872074127,0.1789015829563141,0.9552474617958068,0.9552474617958068,0.0,20.42701911926269,43.0,17604.38671875,0.0,49.58797073364258,1.0,283.1499938964844,284.2833251953125,298.6345520019531,299.88970947265625,293.1499938964844,293.1499938964844,283.1499938964844,32583.064453125,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4582596719264984,1.0,0.0,0.0,3.658035516738892,3.658059120178223,8.928718671086244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5804.6494140625,0.0,1516.5045166015625,1895.4371337890625,0.0,394.0553894042969,0.9067699313163756,1.0,0.0,3.0,1.0,0.0
17656860,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.9642265439033508,0.2337701022624969,0.2090120017528534,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8157530426979065,0.1409679949283599,0.1353160291910171,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.5735594034194946,0.050000000745058,0.0355170890688896,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.5735594034194946,0.050000000745058,0.0480872616171836,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.5735594034194946,0.050000000745058,0.2281052619218826,285.1195983886719,284.95001220703125,300.2295837402344,295.6140441894531,298.7304992675781,297.6050720214844,285.1195373535156,1.0,0.1769115179777145,1.0,1.0,0.7597746253013611,1.0,-0.7872925996780396,0.3368837833404541,0.4504088163375854,0.1915594935417175,1.0,1.0,0.0,23.04417610168457,31.0,18885.77734375,0.0,58.56417846679688,1.0,283.1499938964844,284.34149169921875,298.703369140625,300.0702819824219,293.1499938964844,293.1499938964844,283.04998779296875,32407.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476328432559967,1.0,0.0,0.0,3.792012929916382,3.792037725448608,9.594732546247542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.43896484375,0.0,1669.0570068359375,1895.4371337890625,0.0,439.39166259765625,0.936203956604004,1.0,0.0,3.0,1.0,0.0
