time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17656920,297.60272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1199645996094,0.9642265439033508,0.2337701022624969,0.2090120017528534,297.55548095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11981201171875,0.8157530426979065,0.1409679949283599,0.1353160291910171,297.5911560058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.5735594034194946,0.050000000745058,0.0355170890688896,297.6807861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.5735594034194946,0.050000000745058,0.0480872616171836,297.4556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.11474609375,0.5735594034194946,0.050000000745058,0.2281052619218826,285.1195983886719,284.95001220703125,300.2295837402344,295.6140441894531,298.7304992675781,297.6050720214844,285.1195373535156,1.0,0.1769115179777145,1.0,1.0,0.7597746253013611,1.0,-0.7872925996780396,0.3368837833404541,0.4504088163375854,0.1915594935417175,1.0,1.0,0.0,23.04417610168457,31.0,18885.77734375,0.0,58.56417846679688,1.0,283.1499938964844,284.34149169921875,298.703369140625,300.0702819824219,293.1499938964844,293.1499938964844,283.04998779296875,32407.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.476328432559967,1.0,0.0,0.0,3.792012929916382,3.792037725448608,9.594732546247542e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5989.43896484375,0.0,1669.0570068359375,1895.4371337890625,0.0,439.39166259765625,0.936203956604004,1.0,0.0,3.0,1.0,0.0
17656980,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.9972964525222778,0.2427941113710403,0.215276837348938,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8332841396331787,0.1396722942590713,0.1328834295272827,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.5928739905357361,0.050000000745058,0.0354396440088748,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8402854800224304,0.1422691941261291,0.1364808082580566,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.5928739905357361,0.050000000745058,0.2276078760623932,285.1634521484375,284.95001220703125,300.2343444824219,295.6105041503906,298.7312927246094,297.5909729003906,285.1687927246094,1.0,0.1821183413267135,1.0,1.0,0.7580047845840454,1.0,-0.8689476251602173,0.3733249008655548,0.4956227540969848,0.2147548496723175,1.0,1.0,0.0,21.33545684814453,25.0,20909.1796875,0.0,71.02161407470703,1.0,283.0521850585937,284.3483581542969,298.7481384277344,300.2523498535156,293.1499938964844,293.1499938964844,282.75,33893.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053113698959351,1.0,0.0,0.0,3.8777472972869873,3.877773284912109,1.0033496664618724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.1435546875,0.0,1784.869140625,1895.4371337890625,0.0,523.48583984375,0.9549580812454224,1.0,0.0,3.0,1.0,0.0
17657040,297.6357116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.16485595703125,0.9972964525222778,0.2427941113710403,0.215276837348938,297.49249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16357421875,0.8332841396331787,0.1396722942590713,0.1328834295272827,297.6345520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.5928739905357361,0.050000000745058,0.0354396440088748,297.5917663574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1643371582031,0.8402854800224304,0.1422691941261291,0.1364808082580566,297.487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1554870605469,0.5928739905357361,0.050000000745058,0.2276078760623932,285.1634521484375,284.95001220703125,300.2343444824219,295.6105041503906,298.7312927246094,297.5909729003906,285.1687927246094,1.0,0.1821183413267135,1.0,1.0,0.7580047845840454,1.0,-0.8689476251602173,0.3733249008655548,0.4956227540969848,0.2147548496723175,1.0,1.0,0.0,21.33545684814453,25.0,20909.1796875,0.0,71.02161407470703,1.0,283.0521850585937,284.3483581542969,298.7481384277344,300.2523498535156,293.1499938964844,293.1499938964844,282.75,33893.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5053113698959351,1.0,0.0,0.0,3.8777472972869873,3.877773284912109,1.0033496664618724e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6314.1435546875,0.0,1784.869140625,1895.4371337890625,0.0,523.48583984375,0.9549580812454224,1.0,0.0,3.0,1.0,0.0
17657100,297.6500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0450134277344,0.9898813366889954,0.2472874224185943,0.20659239590168,297.4740600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.8365336060523987,0.1400283873081207,0.1329644620418548,297.65509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.5954892039299011,0.050000000745058,0.0354300178587436,297.5370483398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8385807275772095,0.13968425989151,0.1340048760175705,297.5009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0849609375,0.5954892039299011,0.050000000745058,0.2275460660457611,285.05517578125,284.95001220703125,300.2372131347656,295.609130859375,298.7374267578125,297.5980529785156,285.0043029785156,1.0,0.1835106611251831,1.0,1.0,0.75711989402771,1.0,-0.8839089870452881,0.3807137608528137,0.5031952261924744,0.2176919430494308,1.0,1.0,0.0,21.156333923339844,25.0,21692.705078125,0.0,71.0082015991211,1.0,282.79559326171875,284.1444702148437,298.7981262207031,300.4384155273437,293.1499938964844,293.1499938964844,282.75,34365.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5271949768066406,1.0,0.0,0.0,3.90470290184021,3.90472936630249,1.017347472043184e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6103.32470703125,0.0,1822.3505859375,1895.4371337890625,0.0,597.7864990234375,0.9613729119300842,1.0,0.0,3.0,1.0,0.0
17657160,297.6548767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9298400878906,0.9907160997390748,0.2509291768074035,0.208867534995079,297.4589538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.8353477120399475,0.1405941098928451,0.1333964318037033,297.6744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5937741994857788,0.050000000745058,0.0354362800717353,297.4953308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8326529860496521,0.1380307078361511,0.1320216208696365,297.5140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95367431640625,0.5937741994857788,0.050000000745058,0.2275862842798233,284.9335021972656,284.95001220703125,300.240478515625,295.6080627441406,298.7537536621094,297.6251525878906,284.9193115234375,1.0,0.183981791138649,1.0,1.0,0.7569189667701721,1.0,-0.8848351240158081,0.3808522820472717,0.5039827823638916,0.2188069224357605,0.9767289757728576,0.9767289757728576,0.0,21.39883613586425,25.0,21602.0234375,0.0,71.52963256835938,1.0,282.7555236816406,284.076171875,298.7476806640625,300.3572998046875,293.1499938964844,293.1499938964844,282.45001220703125,35134.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.539091169834137,1.0,0.0,0.0,3.918958187103272,3.918984889984131,1.0247891850667656e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6334.27197265625,0.0,1846.540283203125,1895.4371337890625,0.0,642.5779418945312,0.9647719860076904,1.0,0.0,3.0,1.0,0.0
17657220,297.6705017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.798583984375,0.9820812940597534,0.2556040287017822,0.1891396343708038,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.80499267578125,0.8547384142875671,0.1414004862308502,0.1339751482009887,297.6629333496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.813232421875,0.8068153262138367,0.145231619477272,0.0825080722570419,297.4657287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.805419921875,0.848159670829773,0.1372852325439453,0.1308101564645767,297.52655029296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8376159667969,0.6084719896316528,0.050000000745058,0.2272553145885467,284.8057861328125,284.95001220703125,300.244140625,295.6073608398437,298.7589111328125,297.6290283203125,284.7706298828125,1.0,0.1852937638759613,1.0,1.0,0.7567200064659119,1.0,-0.9164713621139526,0.3954660892486572,0.5210052728652954,0.2267563790082931,0.8690657615661621,0.8690657615661621,0.0,19.999128341674805,25.0,22623.998046875,0.0,74.86943054199219,1.0,282.4960632324219,283.9095153808594,298.7430725097656,300.4505310058594,293.1499938964844,293.1499938964844,282.45001220703125,39387.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5523512959480286,1.0,0.0,0.0,3.851941585540772,3.851968288421631,9.900397799356142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6110.9111328125,0.0,1796.4091796875,1895.4371337890625,0.0,696.4689331054688,0.9502716064453124,1.0,0.0,3.0,1.0,0.0
17657280,297.71392822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7732238769531,0.9795185327529908,0.2632065713405609,0.1844290941953659,297.4381103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719421386719,0.8610705137252808,0.1423830538988113,0.1348000764846801,297.57354736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7719116210937,0.8599459528923035,0.1397292017936706,0.0991691350936889,297.4442749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7718200683594,0.8517689108848572,0.1371936351060867,0.13039430975914,297.5384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.77227783203125,0.6119334697723389,0.050000000745058,0.2271812409162521,284.7718505859375,284.95001220703125,300.2483215332031,295.60699462890625,298.7464599609375,297.60174560546875,284.7848815917969,1.0,0.1866356879472732,1.0,1.0,0.7565170526504517,1.0,-0.9312392473220824,0.4020989239215851,0.5291403532028198,0.2310938984155655,0.7867774963378906,0.7867774963378906,0.0,19.79331016540528,28.0,22656.484375,0.0,77.18932342529297,1.0,282.4571533203125,283.9620361328125,298.6797790527344,300.3408508300781,293.1499938964844,293.1499938964844,282.75,47105.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.556776762008667,1.0,0.0,0.0,3.573103189468384,3.573128461837769,8.518917411493021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5780.57080078125,0.0,1530.63330078125,1895.4371337890625,0.0,715.4307250976562,0.8952472805976868,1.0,0.0,3.0,1.0,0.0
17657340,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9849963784217834,0.275436133146286,0.1950172185897827,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8563026189804077,0.1456381529569625,0.1374872326850891,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8359403014183044,0.1331214904785156,0.0941753536462783,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.845008909702301,0.1396037489175796,0.1319433897733688,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6041281819343567,0.050000000745058,0.227348580956459,285.0653381347656,284.95001220703125,300.2582092285156,295.6075744628906,298.7284545898437,297.5614929199219,285.07080078125,1.0,0.1901280432939529,1.0,1.0,0.756115198135376,1.0,-0.9432371854782104,0.4073524475097656,0.5358847379684448,0.2351613193750381,0.9680801630020142,0.9680801630020142,0.0,20.85199546813965,31.0,22858.609375,0.0,81.08598327636719,1.0,282.7410583496094,284.2430114746094,298.5546264648437,300.1354675292969,293.1499938964844,293.1499938964844,282.45001220703125,32243.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390581488609314,1.0,0.0,0.0,3.637880325317383,3.637903451919556,8.830597835185472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.48583984375,0.0,1491.71533203125,1895.4371337890625,0.0,642.448974609375,0.9004692435264587,1.0,0.0,3.0,1.0,0.0
17657400,297.763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06689453125,0.9849963784217834,0.275436133146286,0.1950172185897827,297.4344177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06549072265625,0.8563026189804077,0.1456381529569625,0.1374872326850891,297.45654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0650634765625,0.8359403014183044,0.1331214904785156,0.0941753536462783,297.4315795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.845008909702301,0.1396037489175796,0.1319433897733688,297.563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.6041281819343567,0.050000000745058,0.227348580956459,285.0653381347656,284.95001220703125,300.2582092285156,295.6075744628906,298.7284545898437,297.5614929199219,285.07080078125,1.0,0.1901280432939529,1.0,1.0,0.756115198135376,1.0,-0.9432371854782104,0.4073524475097656,0.5358847379684448,0.2351613193750381,0.9680801630020142,0.9680801630020142,0.0,20.85199546813965,31.0,22858.609375,0.0,81.08598327636719,1.0,282.7410583496094,284.2430114746094,298.5546264648437,300.1354675292969,293.1499938964844,293.1499938964844,282.45001220703125,32243.794921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5390581488609314,1.0,0.0,0.0,3.637880325317383,3.637903451919556,8.830597835185472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6342.48583984375,0.0,1491.71533203125,1895.4371337890625,0.0,642.448974609375,0.9004692435264587,1.0,0.0,3.0,1.0,0.0
17657460,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.989266037940979,0.2839036583900451,0.2049793452024459,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8541741967201233,0.1495246738195419,0.1411794871091842,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8242175579071045,0.13271164894104,0.0931213200092315,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8422257304191589,0.1429910063743591,0.1351134032011032,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.5966999530792236,0.050000000745058,0.227515771985054,284.864501953125,284.95001220703125,300.2704772949219,295.6099853515625,298.74859619140625,297.5846862792969,284.8631286621094,1.0,0.1945331245660781,1.0,1.0,0.7548863291740417,1.0,-0.9623639583587646,0.416277676820755,0.546086311340332,0.2406588345766067,0.845504641532898,0.845504641532898,0.0,21.98798561096192,34.0,23712.591796875,0.0,86.57996368408203,1.0,282.4567565917969,284.0234375,298.6693420410156,300.3612670898437,293.1499938964844,293.1499938964844,282.75,39053.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561898350715637,1.0,0.0,0.0,3.6079041957855225,3.607928514480591,8.685669286023767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.25048828125,0.0,1509.42236328125,1895.4371337890625,0.0,712.8870849609375,0.8966280817985535,1.0,0.0,3.0,1.0,0.0
17657520,297.7701110839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8633728027344,0.989266037940979,0.2839036583900451,0.2049793452024459,297.43719482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643493652344,0.8541741967201233,0.1495246738195419,0.1411794871091842,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8647766113281,0.8242175579071045,0.13271164894104,0.0931213200092315,297.4298095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.8422257304191589,0.1429910063743591,0.1351134032011032,297.5862121582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87872314453125,0.5966999530792236,0.050000000745058,0.227515771985054,284.864501953125,284.95001220703125,300.2704772949219,295.6099853515625,298.74859619140625,297.5846862792969,284.8631286621094,1.0,0.1945331245660781,1.0,1.0,0.7548863291740417,1.0,-0.9623639583587646,0.416277676820755,0.546086311340332,0.2406588345766067,0.845504641532898,0.845504641532898,0.0,21.98798561096192,34.0,23712.591796875,0.0,86.57996368408203,1.0,282.4567565917969,284.0234375,298.6693420410156,300.3612670898437,293.1499938964844,293.1499938964844,282.75,39053.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5561898350715637,1.0,0.0,0.0,3.6079041957855225,3.607928514480591,8.685669286023767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5841.25048828125,0.0,1509.42236328125,1895.4371337890625,0.0,712.8870849609375,0.8966280817985535,1.0,0.0,3.0,1.0,0.0
17657580,297.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8946536183357239,0.3126347959041595,0.1023315340280532,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.8946536183357239,0.158437505364418,0.1077600345015525,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.9565256834030152,0.1382483094930648,0.0952739492058754,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.9834365248680116,0.1516214609146118,0.140562355518341,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9453203678131104,0.1318172365427017,0.5925354957580566,285.2740478515625,284.95001220703125,300.2854309082031,295.6145324707031,298.7691650390625,297.57391357421875,285.3039245605469,1.0,0.2036360949277877,1.0,1.0,0.7536574006080627,1.0,-1.0927331447601318,0.4792741537094116,0.6134589910507202,0.269427627325058,1.0,1.0,0.0,15.995388984680176,54.0,26158.630859375,0.0,118.3584442138672,1.0,282.741943359375,284.42218017578125,298.6282958984375,300.3519592285156,293.1499938964844,293.1499938964844,282.45001220703125,31502.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514209270477295,1.0,0.0,0.0,3.737904787063599,3.737928867340088,9.32287321120384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.25341796875,0.0,1598.7196044921875,1895.4371337890625,0.0,692.5460205078125,0.9216819405555724,1.0,0.0,3.0,1.0,0.0
17657640,297.9805603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2725830078125,0.8946536183357239,0.3126347959041595,0.1023315340280532,297.4908142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2727355957031,0.8946536183357239,0.158437505364418,0.1077600345015525,297.4374084472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2724609375,0.9565256834030152,0.1382483094930648,0.0952739492058754,297.4815979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2728881835937,0.9834365248680116,0.1516214609146118,0.140562355518341,297.5289306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.27276611328125,0.9453203678131104,0.1318172365427017,0.5925354957580566,285.2740478515625,284.95001220703125,300.2854309082031,295.6145324707031,298.7691650390625,297.57391357421875,285.3039245605469,1.0,0.2036360949277877,1.0,1.0,0.7536574006080627,1.0,-1.0927331447601318,0.4792741537094116,0.6134589910507202,0.269427627325058,1.0,1.0,0.0,15.995388984680176,54.0,26158.630859375,0.0,118.3584442138672,1.0,282.741943359375,284.42218017578125,298.6282958984375,300.3519592285156,293.1499938964844,293.1499938964844,282.45001220703125,31502.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5514209270477295,1.0,0.0,0.0,3.737904787063599,3.737928867340088,9.32287321120384e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6593.25341796875,0.0,1598.7196044921875,1895.4371337890625,0.0,692.5460205078125,0.9216819405555724,1.0,0.0,3.0,1.0,0.0
17657700,298.0749816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8816041350364685,0.3272052109241485,0.0934133306145668,297.53497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8816041350364685,0.1649318188428878,0.0983687341213226,297.4588317871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.9734894633293152,0.1421917080879211,0.0956480056047439,297.5201416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24127197265625,0.8816041350364685,0.1575098931789398,0.0983687341213226,297.4767150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.23809814453125,0.9590247273445128,0.1290884464979171,0.5873664617538452,285.235595703125,284.95001220703125,300.2940368652344,295.61767578125,298.945068359375,297.86572265625,285.2205810546875,1.0,0.2116859704256057,1.0,1.0,0.7530429363250732,1.0,-1.1642893552780151,0.5156102180480957,0.6486791372299194,0.2812739610671997,1.0,1.0,0.0,16.27494239807129,54.0,28044.822265625,0.0,122.17425537109376,1.0,282.49920654296875,284.2807312011719,298.7611694335937,300.6849670410156,293.1499938964844,293.1499938964844,282.45001220703125,32480.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5729541182518005,1.0,0.0,0.0,3.796055316925049,3.7960801124572754,9.615200724510942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6474.75244140625,0.0,1674.423828125,1895.4371337890625,0.0,789.1261596679688,0.9355111718177797,1.0,0.0,3.0,1.0,0.0
17657760,298.1062927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.9013878107070924,0.3361580371856689,0.1072387769818306,297.5625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.9013878107070924,0.1700824052095413,0.1129275932908058,297.4286804199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2146301269531,0.9618887305259703,0.1411894261837005,0.0992571413516998,297.5416564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2142333984375,0.9013878107070924,0.161971166729927,0.1129275932908058,297.4368591308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.21417236328125,0.9268669486045836,0.127238243818283,0.5772237181663513,285.21533203125,284.95001220703125,300.303466796875,295.6214294433594,298.945068359375,297.8520202636719,285.225830078125,1.0,0.2216001898050308,1.0,1.0,0.7538424730300903,1.0,-1.218949794769287,0.5429790616035461,0.675970733165741,0.2907537221908569,1.0,1.0,0.0,17.81600570678711,74.0,29240.548828125,0.0,138.8787078857422,1.0,282.4576110839844,284.2745056152344,298.7890014648437,300.7634582519531,293.1499938964844,293.1499938964844,282.1499938964844,33257.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5916081666946411,1.0,0.0,0.0,3.841202735900879,3.8412282466888414,9.845272188613308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6835.90966796875,0.0,1734.8802490234375,1895.4371337890625,0.0,883.1486206054688,0.9462597370147704,1.0,0.0,3.0,1.0,0.0
17657820,298.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.952952206134796,0.3430769443511963,0.1493817567825317,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.9665570855140686,0.1723950654268264,0.1638245284557342,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.8955309987068176,0.1401364654302597,0.0983556285500526,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.9466667771339417,0.1623614281415939,0.1545086801052093,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.863929271697998,0.1258816570043563,0.5682170391082764,285.1564025878906,284.95001220703125,300.3248596191406,295.6309509277344,298.9403991699219,297.7988586425781,285.16973876953125,1.0,0.2469714134931564,1.0,1.0,0.7554414868354797,1.0,-1.352446675300598,0.6105084419250488,0.7419382929801941,0.3128639161586761,1.0,1.0,0.0,22.36413955688477,94.0,32787.609375,0.0,193.0917053222656,1.0,282.1557006835937,284.1575622558594,298.81414794921875,301.0206604003906,293.1499938964844,293.1499938964844,281.8500061035156,34349.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326755881309509,1.0,0.0,0.0,3.903792381286621,3.903818607330322,1.016872943182534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.0615234375,0.0,1821.0758056640625,1895.4371337890625,0.0,1125.3958740234375,0.9611561894416808,1.0,0.0,3.0,1.0,0.0
17657880,298.053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1550598144531,0.952952206134796,0.3430769443511963,0.1493817567825317,297.5325622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552124023437,0.9665570855140686,0.1723950654268264,0.1638245284557342,297.3837280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1542358398437,0.8955309987068176,0.1401364654302597,0.0983556285500526,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1551818847656,0.9466667771339417,0.1623614281415939,0.1545086801052093,297.38787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1534729003906,0.863929271697998,0.1258816570043563,0.5682170391082764,285.1564025878906,284.95001220703125,300.3248596191406,295.6309509277344,298.9403991699219,297.7988586425781,285.16973876953125,1.0,0.2469714134931564,1.0,1.0,0.7554414868354797,1.0,-1.352446675300598,0.6105084419250488,0.7419382929801941,0.3128639161586761,1.0,1.0,0.0,22.36413955688477,94.0,32787.609375,0.0,193.0917053222656,1.0,282.1557006835937,284.1575622558594,298.81414794921875,301.0206604003906,293.1499938964844,293.1499938964844,281.8500061035156,34349.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6326755881309509,1.0,0.0,0.0,3.903792381286621,3.903818607330322,1.016872943182534e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7093.0615234375,0.0,1821.0758056640625,1895.4371337890625,0.0,1125.3958740234375,0.9611561894416808,1.0,0.0,3.0,1.0,0.0
17657940,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.08819580078125,0.9984570145606996,0.3333778381347656,0.2405676990747451,297.468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0846862792969,0.8585646748542786,0.1704763919115066,0.16227987408638,297.36065673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.083984375,0.8070988059043884,0.1405709832906723,0.0986865535378456,297.4511108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0844116210937,0.8441208004951477,0.1619485914707183,0.1539774686098098,297.35382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0836486816406,0.7768475413322449,0.125267207622528,0.5668522119522095,285.08526611328125,284.95001220703125,300.3482971191406,295.6424255371094,298.89410400390625,297.677490234375,285.0926513671875,1.0,0.2749713063240051,1.0,1.0,0.7569396495819092,1.0,-1.4643810987472534,0.6667044758796692,0.7976766228675842,0.3334132730960846,1.0,1.0,0.0,32.267852783203125,94.0,35792.234375,0.0,259.07049560546875,1.0,281.85760498046875,284.0255432128906,298.80474853515625,301.21258544921875,293.1499938964844,293.1499938964844,281.8500061035156,34980.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659231781959534,1.0,0.0,0.0,3.939438819885254,3.939465761184693,1.0355283848184629e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6930.5205078125,0.0,1871.4190673828125,1895.4371337890625,0.0,1352.9078369140625,0.96963769197464,1.0,0.0,3.0,1.0,0.0
17658000,297.8320007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0926513671875,0.9990079402923584,0.3322113454341888,0.245319202542305,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0903625488281,0.8537036776542664,0.1704478412866592,0.1622438579797744,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0895690917969,0.8025259375572205,0.1406379044055938,0.098736323416233,297.448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8396015167236328,0.1619851887226104,0.154005765914917,297.3516540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0890808105469,0.772304356098175,0.1252204775810241,0.5667573809623718,285.0911865234375,284.95001220703125,300.3500061035156,295.643310546875,298.8891296386719,297.66583251953125,285.0998229980469,1.0,0.2769752144813537,1.0,1.0,0.7570405006408691,1.0,-1.4726685285568235,0.6707919239997864,0.8018765449523926,0.3352123498916626,1.0,1.0,0.0,33.00944900512695,112.0,35942.63671875,0.0,263.9603881835937,1.0,281.8561096191406,284.03106689453125,298.7987060546875,301.2106018066406,293.1499938964844,293.1499938964844,281.54998779296875,35012.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6671849489212036,1.0,0.0,0.0,3.9412410259246826,3.941267967224121,1.03647607829771e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7338.82763671875,0.0,1873.9886474609373,1895.4371337890625,0.0,1362.0357666015625,0.970066487789154,1.0,0.0,3.0,1.0,0.0
17658060,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9320587515830994,0.3131767213344574,0.2859685122966766,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7571580410003662,0.1702973991632461,0.1626963019371032,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7144291400909424,0.1415023952722549,0.0999291017651557,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.74578857421875,0.1625127494335174,0.1552184522151947,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6832454204559326,0.123781569302082,0.565264880657196,284.9589233398437,284.95001220703125,300.3780517578125,295.6579895019531,298.8055419921875,297.4848937988281,284.9473571777344,1.0,0.3063946962356567,1.0,1.0,0.7612497806549072,1.0,-1.5169482231140137,0.6916797161102295,0.825268566608429,0.3443081974983215,0.9984484314918518,0.9984484314918518,0.0,53.333797454833984,100.0,37689.203125,0.0,337.13446044921875,1.0,281.556396484375,283.83514404296875,298.7735290527344,301.3382263183594,293.1499938964844,293.1499938964844,281.25,35437.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935358047485352,1.0,0.0,0.0,3.963247537612915,3.9632744789123535,1.0480829359948984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.7646484375,0.0,1905.82666015625,1895.4371337890625,0.0,1560.1168212890625,0.9752936363220216,1.0,0.0,3.0,1.0,0.0
17658120,297.5600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9575500488281,0.9320587515830994,0.3131767213344574,0.2859685122966766,297.4251403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9603271484375,0.7571580410003662,0.1702973991632461,0.1626963019371032,297.3418884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613647460937,0.7144291400909424,0.1415023952722549,0.0999291017651557,297.4168395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606018066406,0.74578857421875,0.1625127494335174,0.1552184522151947,297.3121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6832454204559326,0.123781569302082,0.565264880657196,284.9589233398437,284.95001220703125,300.3780517578125,295.6579895019531,298.8055419921875,297.4848937988281,284.9473571777344,1.0,0.3063946962356567,1.0,1.0,0.7612497806549072,1.0,-1.5169482231140137,0.6916797161102295,0.825268566608429,0.3443081974983215,0.9984484314918518,0.9984484314918518,0.0,53.333797454833984,100.0,37689.203125,0.0,337.13446044921875,1.0,281.556396484375,283.83514404296875,298.7735290527344,301.3382263183594,293.1499938964844,293.1499938964844,281.25,35437.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6935358047485352,1.0,0.0,0.0,3.963247537612915,3.9632744789123535,1.0480829359948984e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7491.7646484375,0.0,1905.82666015625,1895.4371337890625,0.0,1560.1168212890625,0.9752936363220216,1.0,0.0,3.0,1.0,0.0
17658180,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.8688494563102722,0.3069850504398346,0.2783497869968414,297.3920288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.77685546875,0.7186261415481567,0.1703309863805771,0.1632812917232513,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7755126953125,0.6748340725898743,0.141932725906372,0.1007305011153221,297.3874206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.77655029296875,0.7080231308937073,0.1628250181674957,0.1561397761106491,297.271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.7744140625,0.6421865820884705,0.12166528403759,0.5590311288833618,284.77862548828125,284.95001220703125,300.40704345703125,295.673828125,298.7751770019531,297.4082946777344,284.7939147949219,1.0,0.321050763130188,1.0,1.0,0.765345573425293,1.0,-1.509278416633606,0.686846137046814,0.822432279586792,0.3418581485748291,0.799238920211792,0.799238920211792,0.0,68.40422058105469,100.0,37477.5625,0.0,370.7886962890625,1.0,281.25665283203125,283.7181091308594,298.717529296875,301.28204345703125,293.1499938964844,293.1499938964844,281.25,47177.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7051485180854797,1.0,0.0,0.0,3.6168911457061768,3.61691689491272,8.728993634576909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7002.92138671875,0.0,1579.515869140625,1895.4371337890625,0.0,1651.6190185546875,0.9054718017578124,1.0,0.0,3.0,1.0,0.0
17658240,297.4483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.7854919433594,0.8679543137550354,0.306932657957077,0.2782647907733917,297.3912658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.7818298339844,0.7180108428001404,0.1703409552574157,0.1632952392101287,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.7803649902344,0.6742100119590759,0.1419468224048614,0.1007459759712219,297.38671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7814636230469,0.7073652744293213,0.1628388017416,0.1561591625213623,297.2704772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.7790832519531,0.6415338516235352,0.1216093599796295,0.5588159561157227,284.78369140625,284.95001220703125,300.4078674316406,295.6742858886719,298.7748107910156,297.4070129394531,284.79931640625,1.0,0.321311742067337,1.0,1.0,0.7654591202735901,1.0,-1.5089763402938845,0.6866726875305176,0.8223036527633667,0.3417568802833557,0.7996565699577332,0.7996565699577332,0.0,68.6922836303711,88.0,37457.23046875,0.0,371.3761901855469,1.0,281.2560729980469,283.7245788574219,298.7138671875,301.2740783691406,293.1499938964844,293.1499938964844,281.54998779296875,47096.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7049460411071777,1.0,0.0,0.0,3.6053271293640137,3.6053526401519775,8.67326548359415e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6643.14404296875,0.0,1566.041259765625,1895.4371337890625,0.0,1650.0028076171875,0.903206706047058,1.0,0.0,3.0,1.0,0.0
17658300,297.42822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8560020327568054,0.3068333864212036,0.2774925231933594,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7092937231063843,0.1707600057125091,0.1636638939380645,297.3157043457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.6657804250717163,0.1423886716365814,0.1010745391249656,297.3761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.6983415484428406,0.1632962971925735,0.1565967500209808,297.2540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.6322823166847229,0.1207573413848877,0.5551047921180725,284.9772033691406,284.95001220703125,300.42340087890625,295.6829833984375,298.7713928222656,297.3896789550781,285.00030517578125,1.0,0.3251533806324005,1.0,1.0,0.7675638198852539,1.0,-1.5049525499343872,0.6842380166053772,0.82071453332901,0.3402534127235412,0.902638614177704,0.902638614177704,0.0,72.94091033935547,88.0,36810.203125,0.0,380.2320861816406,1.0,281.4997253417969,283.9365539550781,298.6167297363281,301.0097961425781,293.1499938964844,293.1499938964844,281.54998779296875,37835.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6925435662269592,1.0,0.0,0.0,3.59179425239563,3.59181809425354,8.608276971244777e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6881.259765625,0.0,1482.887451171875,1895.4371337890625,0.0,1552.412353515625,0.8975319862365723,1.0,0.0,3.0,1.0,0.0
17658360,297.4188537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.01385498046875,0.8512126207351685,0.3076756298542022,0.2779815793037414,297.3725891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.7055615782737732,0.1714895218610763,0.1643173992633819,297.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.6624595522880554,0.1430460214614868,0.1015400364995002,297.3688659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6946794390678406,0.1640149354934692,0.1572621613740921,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149841308594,0.6275780200958252,0.120199516415596,0.5524287223815918,285.01422119140625,284.95001220703125,300.4393310546875,295.6920166015625,298.7733459472656,297.3803100585937,285.0113525390625,1.0,0.3272443115711212,1.0,1.0,0.7678379416465759,1.0,-1.5044664144515991,0.6839292049407959,0.8205372095108032,0.3399906158447265,0.9467580318450928,0.9467580318450928,0.0,75.15666961669922,76.0,36903.1015625,0.0,385.6584167480469,1.0,281.5422668457031,283.9312438964844,298.62774658203125,301.0516967773437,293.1499938964844,293.1499938964844,281.25,33668.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.685680091381073,1.0,0.0,0.0,3.6941771507263184,3.694201231002808,9.106022957894312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7343.13525390625,0.0,1565.2230224609375,1895.4371337890625,0.0,1499.627685546875,0.9136744141578674,1.0,0.0,3.0,1.0,0.0
17658420,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8515112996101379,0.3088232576847076,0.2791682183742523,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7067275643348694,0.1727957725524902,0.1656154841184616,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6634529232978821,0.1440137773752212,0.1023058146238327,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6958296895027161,0.1652339398860931,0.1584976315498352,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.6252977252006531,0.1191690787672996,0.5477814078330994,284.8552551269531,284.95001220703125,300.47235107421875,295.71112060546875,298.77789306640625,297.3614501953125,284.8664245605469,1.0,0.32729572057724,1.0,1.0,0.76838618516922,1.0,-1.5042742490768433,0.6837261915206909,0.8205479979515076,0.3397740125656128,0.8082566261291504,0.8082566261291504,0.0,75.53135681152344,64.0,37113.1796875,0.0,386.5185546875,1.0,281.2578430175781,283.80059814453125,298.7214660644531,301.2206115722656,293.1499938964844,293.1499938964844,281.54998779296875,42966.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927807331085205,1.0,0.0,0.0,3.4761195182800293,3.4761431217193604,8.062741017056396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.15576171875,0.0,1397.82373046875,1895.4371337890625,0.0,1554.2523193359375,0.8717619776725769,1.0,0.0,3.0,1.0,0.0
17658480,297.39654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85662841796875,0.8515112996101379,0.3088232576847076,0.2791682183742523,297.3576354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8539428710937,0.7067275643348694,0.1727957725524902,0.1656154841184616,297.3009948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8528747558594,0.6634529232978821,0.1440137773752212,0.1023058146238327,297.3535461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.85369873046875,0.6958296895027161,0.1652339398860931,0.1584976315498352,297.2200622558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.6252977252006531,0.1191690787672996,0.5477814078330994,284.8552551269531,284.95001220703125,300.47235107421875,295.71112060546875,298.77789306640625,297.3614501953125,284.8664245605469,1.0,0.32729572057724,1.0,1.0,0.76838618516922,1.0,-1.5042742490768433,0.6837261915206909,0.8205479979515076,0.3397740125656128,0.8082566261291504,0.8082566261291504,0.0,75.53135681152344,64.0,37113.1796875,0.0,386.5185546875,1.0,281.2578430175781,283.80059814453125,298.7214660644531,301.2206115722656,293.1499938964844,293.1499938964844,281.54998779296875,42966.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6927807331085205,1.0,0.0,0.0,3.4761195182800293,3.4761431217193604,8.062741017056396e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6639.15576171875,0.0,1397.82373046875,1895.4371337890625,0.0,1554.2523193359375,0.8717619776725769,1.0,0.0,3.0,1.0,0.0
17658540,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8623644113540649,0.3113210797309875,0.2808597981929779,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7166864275932312,0.1747374087572097,0.1670841574668884,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6727920174598694,0.1454447656869888,0.1030615866184234,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7060007452964783,0.1670043170452118,0.1598244905471801,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6304894089698792,0.1187881082296371,0.544372022151947,285.0502319335937,284.95001220703125,300.5067749023437,295.7314453125,298.7891845703125,297.3534240722656,285.04571533203125,1.0,0.3233477175235748,1.0,1.0,0.768934428691864,1.0,-1.5064712762832642,0.6847038269042969,0.8217675089836121,0.3400976657867431,0.9629665613174438,0.9629665613174438,0.0,71.77436828613281,52.0,36834.16796875,0.0,378.0173034667969,1.0,281.54180908203125,283.9669494628906,298.6854858398437,301.09478759765625,293.1499938964844,293.1499938964844,281.25,31781.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786852478981018,1.0,0.0,0.0,3.635299444198608,3.635322570800781,8.818072387839493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.88671875,0.0,1485.441650390625,1895.4371337890625,0.0,1446.7734375,0.8990177512168884,1.0,0.0,3.0,1.0,0.0
17658600,297.3905334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0496826171875,0.8623644113540649,0.3113210797309875,0.2808597981929779,297.3509521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507202148437,0.7166864275932312,0.1747374087572097,0.1670841574668884,297.2963256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.6727920174598694,0.1454447656869888,0.1030615866184234,297.3456420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05084228515625,0.7060007452964783,0.1670043170452118,0.1598244905471801,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0515441894531,0.6304894089698792,0.1187881082296371,0.544372022151947,285.0502319335937,284.95001220703125,300.5067749023437,295.7314453125,298.7891845703125,297.3534240722656,285.04571533203125,1.0,0.3233477175235748,1.0,1.0,0.768934428691864,1.0,-1.5064712762832642,0.6847038269042969,0.8217675089836121,0.3400976657867431,0.9629665613174438,0.9629665613174438,0.0,71.77436828613281,52.0,36834.16796875,0.0,378.0173034667969,1.0,281.54180908203125,283.9669494628906,298.6854858398437,301.09478759765625,293.1499938964844,293.1499938964844,281.25,31781.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6786852478981018,1.0,0.0,0.0,3.635299444198608,3.635322570800781,8.818072387839493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7342.88671875,0.0,1485.441650390625,1895.4371337890625,0.0,1446.7734375,0.8990177512168884,1.0,0.0,3.0,1.0,0.0
17658660,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8817512392997742,0.3129178881645202,0.2823902070522308,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.732495129108429,0.1765410155057907,0.1686493903398513,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6892140507698059,0.1466550827026367,0.1038141772150993,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7223471403121948,0.1686145216226577,0.1612086445093155,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6418723464012146,0.1185046136379242,0.542134702205658,284.8630065917969,284.95001220703125,300.5424499511719,295.7528991699219,298.8000183105469,297.3431091308594,284.8713073730469,1.0,0.3167415857315063,1.0,1.0,0.7690950632095337,1.0,-1.5100693702697754,0.6864317059516907,0.8236376047134399,0.3409063220024109,0.8220604062080383,0.8220604062080383,0.0,65.4203109741211,40.0,37280.5078125,0.0,363.51995849609375,1.0,281.2579650878906,283.7980651855469,298.7843933105469,301.2938232421875,293.1499938964844,293.1499938964844,281.54998779296875,41048.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902869343757629,1.0,0.0,0.0,3.497974872589112,3.497998237609864,8.164444693647965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.83740234375,0.0,1406.720947265625,1895.4371337890625,0.0,1534.95849609375,0.874620795249939,1.0,0.0,3.0,1.0,0.0
17658720,297.3760681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.86395263671875,0.8817512392997742,0.3129178881645202,0.2823902070522308,297.3435974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.732495129108429,0.1765410155057907,0.1686493903398513,297.2899169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614501953125,0.6892140507698059,0.1466550827026367,0.1038141772150993,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86199951171875,0.7223471403121948,0.1686145216226577,0.1612086445093155,297.1976318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.86065673828125,0.6418723464012146,0.1185046136379242,0.542134702205658,284.8630065917969,284.95001220703125,300.5424499511719,295.7528991699219,298.8000183105469,297.3431091308594,284.8713073730469,1.0,0.3167415857315063,1.0,1.0,0.7690950632095337,1.0,-1.5100693702697754,0.6864317059516907,0.8236376047134399,0.3409063220024109,0.8220604062080383,0.8220604062080383,0.0,65.4203109741211,40.0,37280.5078125,0.0,363.51995849609375,1.0,281.2579650878906,283.7980651855469,298.7843933105469,301.2938232421875,293.1499938964844,293.1499938964844,281.54998779296875,41048.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6902869343757629,1.0,0.0,0.0,3.497974872589112,3.497998237609864,8.164444693647965e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.83740234375,0.0,1406.720947265625,1895.4371337890625,0.0,1534.95849609375,0.874620795249939,1.0,0.0,3.0,1.0,0.0
