time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17658780,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.911538541316986,0.3155295848846435,0.2840500175952911,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7558050155639648,0.1787962168455124,0.1702717095613479,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7131214737892151,0.1482705324888229,0.1045752540230751,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7447536587715149,0.1706375777721405,0.1626234054565429,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6605952382087708,0.1186170205473899,0.5403576493263245,285.0550231933594,284.95001220703125,300.57928466796875,295.7753601074219,298.8153381347656,297.3398132324219,285.05078125,1.0,0.3082109093666076,1.0,1.0,0.7692556381225586,1.0,-1.5144847631454468,0.6885730624198914,0.8259117007255554,0.3418810069561004,0.9770733118057252,0.9770733118057252,0.0,57.3244743347168,28.0,37039.19921875,0.0,344.8644714355469,1.0,281.5420227050781,283.9654846191406,298.7405090332031,301.1637878417969,293.1499938964844,293.1499938964844,281.25,31481.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784511208534241,1.0,0.0,0.0,3.657991647720337,3.658015012741089,8.928504371397139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.31591796875,0.0,1508.19384765625,1895.4371337890625,0.0,1445.0211181640625,0.9039219617843628,1.0,0.0,3.0,1.0,0.0
17658840,297.3737487792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.911538541316986,0.3155295848846435,0.2840500175952911,297.3417358398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.7558050155639648,0.1787962168455124,0.1702717095613479,297.2884521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558166503906,0.7131214737892151,0.1482705324888229,0.1045752540230751,297.3337097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.7447536587715149,0.1706375777721405,0.1626234054565429,297.19287109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6605952382087708,0.1186170205473899,0.5403576493263245,285.0550231933594,284.95001220703125,300.57928466796875,295.7753601074219,298.8153381347656,297.3398132324219,285.05078125,1.0,0.3082109093666076,1.0,1.0,0.7692556381225586,1.0,-1.5144847631454468,0.6885730624198914,0.8259117007255554,0.3418810069561004,0.9770733118057252,0.9770733118057252,0.0,57.3244743347168,28.0,37039.19921875,0.0,344.8644714355469,1.0,281.5420227050781,283.9654846191406,298.7405090332031,301.1637878417969,293.1499938964844,293.1499938964844,281.25,31481.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784511208534241,1.0,0.0,0.0,3.657991647720337,3.658015012741089,8.928504371397139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7372.31591796875,0.0,1508.19384765625,1895.4371337890625,0.0,1445.0211181640625,0.9039219617843628,1.0,0.0,3.0,1.0,0.0
17658900,297.3697814941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89898681640625,0.93374103307724,0.3165612518787384,0.2850431203842163,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9064025878906,0.7721160054206848,0.1798958927392959,0.1712075918912887,297.2873840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9100646972656,0.7275627851486206,0.149041935801506,0.1050381958484649,297.33184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.7602625489234924,0.1716190427541732,0.1634454429149627,297.1910705566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6741836667060852,0.1187134757637977,0.5401067137718201,284.90283203125,284.95001220703125,300.5980834960937,295.78692626953125,298.8229675292969,297.3377380371094,284.87725830078125,1.0,0.3034554123878479,1.0,1.0,0.769335925579071,1.0,-1.518043041229248,0.6902971267700195,0.8277459144592285,0.3427199721336365,0.8904050588607788,0.8904050588607788,0.0,52.76652526855469,28.0,37862.79296875,0.0,334.82843017578125,1.0,281.2967834472656,283.7699584960937,298.8320617675781,301.4066467285156,293.1499938964844,293.1499938964844,281.25,34675.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6871687173843384,1.0,0.0,0.0,3.684554100036621,3.6845781803131104,9.05864339983964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7147.2509765625,0.0,1561.950927734375,1895.4371337890625,0.0,1510.99951171875,0.910040318965912,1.0,0.0,3.0,1.0,0.0
17658960,297.36199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8600158691406,0.958023190498352,0.317188024520874,0.285552054643631,297.33770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8586120605469,0.7911326289176941,0.180822879076004,0.171960100531578,297.2846374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8580627441406,0.7435498833656311,0.1496437937021255,0.1053666546940803,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85845947265625,0.7785549163818359,0.1724316477775573,0.1640893071889877,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85748291015625,0.6900763511657715,0.1186934560537338,0.5393463969230652,284.8592224121094,284.95001220703125,300.6171569824219,295.7987060546875,298.8291320800781,297.3329772949219,284.8666076660156,1.0,0.2983641922473907,1.0,1.0,0.7695086598396301,1.0,-1.5198134183883667,0.6911235451698303,0.8286899328231812,0.3431193828582763,0.8327310681343079,0.8327310681343079,0.0,48.163333892822266,25.0,37592.9453125,0.0,323.7757263183594,1.0,281.2574157714844,283.7831726074219,298.8359680175781,301.364990234375,293.1499938964844,293.1499938964844,281.54998779296875,40447.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6910005807876587,1.0,0.0,0.0,3.5470099449157715,3.5470337867736816,8.394950441470428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6686.361328125,0.0,1453.918212890625,1895.4371337890625,0.0,1540.4681396484375,0.8849086761474609,1.0,0.0,3.0,1.0,0.0
17659020,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9983276724815368,0.3198188841342926,0.2872288227081299,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.829187273979187,0.1832292526960373,0.1737609356641769,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7788398861885071,0.1513811200857162,0.1062356531620025,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8169054388999939,0.174575850367546,0.1656529903411865,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7219951152801514,0.1190541982650756,0.5389164090156555,285.057861328125,284.95001220703125,300.6558837890625,295.82281494140625,298.8465881347656,297.3319396972656,285.0542297363281,1.0,0.2907472252845764,1.0,1.0,0.7698540091514587,1.0,-1.5261670351028442,0.6941636800765991,0.8320033550262451,0.3445530831813812,0.9913123846054076,0.9913123846054076,0.0,40.73128890991211,25.0,37364.91015625,0.0,307.54693603515625,1.0,281.5423889160156,283.9596252441406,298.7904663085937,301.2333068847656,293.1499938964844,293.1499938964844,281.25,31549.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795899271965027,1.0,0.0,0.0,3.699211835861206,3.699235439300537,9.130860121331352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.2392578125,0.0,1554.861328125,1895.4371337890625,0.0,1453.554443359375,0.9132800102233888,1.0,0.0,3.0,1.0,0.0
17659080,297.36163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05743408203125,0.9983276724815368,0.3198188841342926,0.2872288227081299,297.33807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581970214844,0.829187273979187,0.1832292526960373,0.1737609356641769,297.2850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0585021972656,0.7788398861885071,0.1513811200857162,0.1062356531620025,297.32733154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05828857421875,0.8169054388999939,0.174575850367546,0.1656529903411865,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.058837890625,0.7219951152801514,0.1190541982650756,0.5389164090156555,285.057861328125,284.95001220703125,300.6558837890625,295.82281494140625,298.8465881347656,297.3319396972656,285.0542297363281,1.0,0.2907472252845764,1.0,1.0,0.7698540091514587,1.0,-1.5261670351028442,0.6941636800765991,0.8320033550262451,0.3445530831813812,0.9913123846054076,0.9913123846054076,0.0,40.73128890991211,25.0,37364.91015625,0.0,307.54693603515625,1.0,281.5423889160156,283.9596252441406,298.7904663085937,301.2333068847656,293.1499938964844,293.1499938964844,281.25,31549.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6795899271965027,1.0,0.0,0.0,3.699211835861206,3.699235439300537,9.130860121331352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7413.2392578125,0.0,1554.861328125,1895.4371337890625,0.0,1453.554443359375,0.9132800102233888,1.0,0.0,3.0,1.0,0.0
17659140,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.3243222534656524,0.2696263194084167,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8508404493331909,0.1852757334709167,0.1757462471723556,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8003941774368286,0.1527583301067352,0.1072331294417381,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8377649188041687,0.1763659566640854,0.1673917025327682,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.7382238507270813,0.119260549545288,0.5397345423698425,284.8411865234375,284.95001220703125,300.6954040527344,295.8475952148437,298.8646240234375,297.33428955078125,284.84686279296875,1.0,0.2848583459854126,1.0,1.0,0.7701993584632874,1.0,-1.5119202136993408,0.6870632767677307,0.8248569965362549,0.3412046134471893,0.8287590742111206,0.8287590742111206,0.0,37.23220443725586,25.0,37518.75,0.0,291.9095764160156,1.0,281.2574462890625,283.759521484375,298.88067626953125,301.415771484375,293.1499938964844,293.1499938964844,281.54998779296875,41208.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916112303733826,1.0,0.0,0.0,3.5743227005004883,3.574346780776977,8.52473306167667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.9384765625,0.0,1488.752685546875,1895.4371337890625,0.0,1545.1898193359375,0.8910257816314697,1.0,0.0,3.0,1.0,0.0
17659200,297.3799743652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8417053222656,0.9990000128746032,0.3243222534656524,0.2696263194084167,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8508404493331909,0.1852757334709167,0.1757462471723556,297.2816467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8404235839844,0.8003941774368286,0.1527583301067352,0.1072331294417381,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8406982421875,0.8377649188041687,0.1763659566640854,0.1673917025327682,297.1844177246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.840087890625,0.7382238507270813,0.119260549545288,0.5397345423698425,284.8411865234375,284.95001220703125,300.6954040527344,295.8475952148437,298.8646240234375,297.33428955078125,284.84686279296875,1.0,0.2848583459854126,1.0,1.0,0.7701993584632874,1.0,-1.5119202136993408,0.6870632767677307,0.8248569965362549,0.3412046134471893,0.8287590742111206,0.8287590742111206,0.0,37.23220443725586,25.0,37518.75,0.0,291.9095764160156,1.0,281.2574462890625,283.759521484375,298.88067626953125,301.415771484375,293.1499938964844,293.1499938964844,281.54998779296875,41208.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6916112303733826,1.0,0.0,0.0,3.5743227005004883,3.574346780776977,8.52473306167667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6684.9384765625,0.0,1488.752685546875,1895.4371337890625,0.0,1545.1898193359375,0.8910257816314697,1.0,0.0,3.0,1.0,0.0
17659260,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.3328007161617279,0.2536736726760864,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8709205985069275,0.1876328587532043,0.1777096539735794,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.81876140832901,0.1544357538223266,0.1082141920924186,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8566799163818359,0.178437739610672,0.1690964847803115,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7528094053268433,0.1197918429970741,0.5409274697303772,285.0298156738281,284.95001220703125,300.7355651855469,295.8729248046875,298.89239501953125,297.3535461425781,285.0247802734375,1.0,0.2801881730556488,1.0,1.0,0.7703225016593933,1.0,-1.499779224395752,0.6810479760169983,0.8187313079833984,0.3384081423282623,0.965536653995514,0.965536653995514,0.0,34.6046142578125,28.0,36855.953125,0.0,279.7455444335937,1.0,281.5423583984375,283.9351806640625,298.8270874023437,301.2483825683594,293.1499938964844,293.1499938964844,281.25,32430.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773969531059265,1.0,0.0,0.0,3.686487674713135,3.686511516571045,9.06815387224924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.4599609375,0.0,1547.1669921875,1895.4371337890625,0.0,1437.145263671875,0.910996437072754,1.0,0.0,3.0,1.0,0.0
17659320,297.4351806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02935791015625,0.9990000128746032,0.3328007161617279,0.2536736726760864,297.3349304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8709205985069275,0.1876328587532043,0.1777096539735794,297.2818298339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.81876140832901,0.1544357538223266,0.1082141920924186,297.3216857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8566799163818359,0.178437739610672,0.1690964847803115,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.7528094053268433,0.1197918429970741,0.5409274697303772,285.0298156738281,284.95001220703125,300.7355651855469,295.8729248046875,298.89239501953125,297.3535461425781,285.0247802734375,1.0,0.2801881730556488,1.0,1.0,0.7703225016593933,1.0,-1.499779224395752,0.6810479760169983,0.8187313079833984,0.3384081423282623,0.965536653995514,0.965536653995514,0.0,34.6046142578125,28.0,36855.953125,0.0,279.7455444335937,1.0,281.5423583984375,283.9351806640625,298.8270874023437,301.2483825683594,293.1499938964844,293.1499938964844,281.25,32430.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6773969531059265,1.0,0.0,0.0,3.686487674713135,3.686511516571045,9.06815387224924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7374.4599609375,0.0,1547.1669921875,1895.4371337890625,0.0,1437.145263671875,0.910996437072754,1.0,0.0,3.0,1.0,0.0
17659380,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9986957907676696,0.3414209187030792,0.2424167692661285,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.886627733707428,0.1897019147872924,0.1797531396150589,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8318047523498535,0.1558312028646469,0.1092507541179657,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8714938163757324,0.1802251487970352,0.1708704829216003,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7641671299934387,0.1203310564160347,0.5433715581893921,284.8468322753906,284.95001220703125,300.7762145996094,295.898681640625,298.9208374023437,297.37286376953125,284.8572082519531,1.0,0.2777940034866333,1.0,1.0,0.7704456448554993,1.0,-1.4950237274169922,0.678658127784729,0.8163655400276184,0.3373591899871826,0.8130936622619629,0.8130936622619629,0.0,33.01395034790039,31.0,37067.72265625,0.0,273.6029052734375,1.0,281.2577514648437,283.7810363769531,298.9188232421875,301.418701171875,293.1499938964844,293.1499938964844,281.54998779296875,42424.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865535974502563,1.0,0.0,0.0,3.4985902309417725,3.4986138343811035,8.167317560037191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.54345703125,0.0,1417.2239990234375,1895.4371337890625,0.0,1506.29541015625,0.8758864998817444,1.0,0.0,3.0,1.0,0.0
17659440,297.4843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8475952148437,0.9986957907676696,0.3414209187030792,0.2424167692661285,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8460998535156,0.886627733707428,0.1897019147872924,0.1797531396150589,297.279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8451538085937,0.8318047523498535,0.1558312028646469,0.1092507541179657,297.3177795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8458557128906,0.8714938163757324,0.1802251487970352,0.1708704829216003,297.186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8437805175781,0.7641671299934387,0.1203310564160347,0.5433715581893921,284.8468322753906,284.95001220703125,300.7762145996094,295.898681640625,298.9208374023437,297.37286376953125,284.8572082519531,1.0,0.2777940034866333,1.0,1.0,0.7704456448554993,1.0,-1.4950237274169922,0.678658127784729,0.8163655400276184,0.3373591899871826,0.8130936622619629,0.8130936622619629,0.0,33.01395034790039,31.0,37067.72265625,0.0,273.6029052734375,1.0,281.2577514648437,283.7810363769531,298.9188232421875,301.418701171875,293.1499938964844,293.1499938964844,281.54998779296875,42424.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6865535974502563,1.0,0.0,0.0,3.4985902309417725,3.4986138343811035,8.167317560037191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6660.54345703125,0.0,1417.2239990234375,1895.4371337890625,0.0,1506.29541015625,0.8758864998817444,1.0,0.0,3.0,1.0,0.0
17659500,297.5065002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01580810546875,0.9982187151908876,0.3457131087779999,0.2388722151517868,297.3321533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01153564453125,0.8921220302581787,0.1908539831638336,0.1807082295417785,297.2790222167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.8362352252006531,0.1566434651613235,0.1097223609685897,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0107116699219,0.8766606450080872,0.1812245547771453,0.1716889292001724,297.1876525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.002197265625,0.7679622173309326,0.1206931695342063,0.5445313453674316,285.0137634277344,284.95001220703125,300.7967224121094,295.9117126464844,298.935302734375,297.3823547363281,285.03594970703125,1.0,0.2772852778434753,1.0,1.0,0.7705072164535522,1.0,-1.494853973388672,0.6785532236099243,0.8163007497787476,0.337332159280777,0.9142516851425172,0.9142516851425172,0.0,32.569541931152344,31.0,36590.2734375,0.0,272.39849853515625,1.0,281.49786376953125,283.9677124023437,298.8564147949219,301.2177734375,293.1499938964844,293.1499938964844,281.54998779296875,35315.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770030856132507,1.0,0.0,0.0,3.523079872131348,3.5231025218963623,8.282057706310297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6899.63671875,0.0,1391.55224609375,1895.4371337890625,0.0,1434.2081298828125,0.8796933889389038,1.0,0.0,3.0,1.0,0.0
17659560,297.5281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0478820800781,0.997741162776947,0.3501037061214447,0.2358204871416092,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.897466778755188,0.1921896040439605,0.1818916648626327,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.8406130075454712,0.1576306521892547,0.1103563755750656,297.3183288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.881700336933136,0.1823969930410385,0.1727222800254821,297.1904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491027832031,0.7717001438140869,0.121204949915409,0.5464906096458435,285.048095703125,284.95001220703125,300.8172607421875,295.9247741699219,298.9507751464844,297.3932189941406,285.0444641113281,1.0,0.2772112786769867,1.0,1.0,0.770440936088562,1.0,-1.496962547302246,0.6796017289161682,0.8173608183860779,0.3378364145755768,0.9682772159576416,0.9682772159576416,0.0,32.236698150634766,34.0,36837.0703125,0.0,272.4712829589844,1.0,281.541748046875,283.9559936523437,298.88189697265625,301.2913818359375,293.1499938964844,293.1499938964844,281.25,31799.802734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6728957891464233,1.0,0.0,0.0,3.650930404663086,3.650953769683838,8.894067491382884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7376.46044921875,0.0,1502.7694091796875,1895.4371337890625,0.0,1403.7713623046875,0.9026514291763306,1.0,0.0,3.0,1.0,0.0
17659620,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9973376989364624,0.3571559488773346,0.2335081249475479,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9037066102027892,0.1943468451499939,0.1840815097093582,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8455420136451721,0.1591049581766128,0.1114946529269218,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.887467622756958,0.1842450201511383,0.1746157705783844,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7755780816078186,0.1219109445810318,0.5501368045806885,284.865234375,284.95001220703125,300.85858154296875,295.9510498046875,298.9761657714844,297.4041442871094,284.8738098144531,1.0,0.2781727612018585,1.0,1.0,0.7703084349632263,1.0,-1.5048307180404663,0.6835030913352966,0.8213276267051697,0.3396797180175781,0.8308899998664856,0.8308899998664856,0.0,32.09832000732422,37.0,37457.3359375,0.0,275.567138671875,1.0,281.2578125,283.7873229980469,298.98516845703125,301.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,40600.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849253177642822,1.0,0.0,0.0,3.5293610095977783,3.5293848514556885,8.311616284117918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.73583984375,0.0,1436.331787109375,1895.4371337890625,0.0,1493.8778076171875,0.8812175989151001,1.0,0.0,3.0,1.0,0.0
17659680,297.5502319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.86572265625,0.9973376989364624,0.3571559488773346,0.2335081249475479,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86474609375,0.9037066102027892,0.1943468451499939,0.1840815097093582,297.27886962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8639831542969,0.8455420136451721,0.1591049581766128,0.1114946529269218,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.887467622756958,0.1842450201511383,0.1746157705783844,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8629150390625,0.7755780816078186,0.1219109445810318,0.5501368045806885,284.865234375,284.95001220703125,300.85858154296875,295.9510498046875,298.9761657714844,297.4041442871094,284.8738098144531,1.0,0.2781727612018585,1.0,1.0,0.7703084349632263,1.0,-1.5048307180404663,0.6835030913352966,0.8213276267051697,0.3396797180175781,0.8308899998664856,0.8308899998664856,0.0,32.09832000732422,37.0,37457.3359375,0.0,275.567138671875,1.0,281.2578125,283.7873229980469,298.98516845703125,301.50201416015625,293.1499938964844,293.1499938964844,281.54998779296875,40600.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6849253177642822,1.0,0.0,0.0,3.5293610095977783,3.5293848514556885,8.311616284117918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6698.73583984375,0.0,1436.331787109375,1895.4371337890625,0.0,1493.8778076171875,0.8812175989151001,1.0,0.0,3.0,1.0,0.0
17659740,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9976257085800172,0.3635591268539428,0.2351366579532623,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9056766033172609,0.1968631744384765,0.1862929910421371,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8467647433280945,0.1609212905168533,0.1126467883586883,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8890101313591003,0.1864191889762878,0.1765159368515014,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7756854295730591,0.1227656602859497,0.5535373687744141,285.0696105957031,284.95001220703125,300.8999938964844,295.9774169921875,299.0005798339844,297.4121398925781,285.0664978027344,1.0,0.2803782522678375,1.0,1.0,0.7701759934425354,1.0,-1.517184138298035,0.6896232962608337,0.8275608420372009,0.3425332307815552,0.9990930557250975,0.9990930557250975,0.0,32.5007438659668,40.0,37426.734375,0.0,282.084716796875,1.0,281.5423278808594,283.9647216796875,298.9488220214844,301.3915100097656,293.1499938964844,293.1499938964844,281.25,31236.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743093132972717,1.0,0.0,0.0,3.69707703590393,3.6971006393432617,9.12032476207969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.388671875,0.0,1550.073486328125,1895.4371337890625,0.0,1414.2071533203125,0.9126129746437072,1.0,0.0,3.0,1.0,0.0
17659800,297.5633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0694580078125,0.9976257085800172,0.3635591268539428,0.2351366579532623,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.9056766033172609,0.1968631744384765,0.1862929910421371,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.8467647433280945,0.1609212905168533,0.1126467883586883,297.3162841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8890101313591003,0.1864191889762878,0.1765159368515014,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0703430175781,0.7756854295730591,0.1227656602859497,0.5535373687744141,285.0696105957031,284.95001220703125,300.8999938964844,295.9774169921875,299.0005798339844,297.4121398925781,285.0664978027344,1.0,0.2803782522678375,1.0,1.0,0.7701759934425354,1.0,-1.517184138298035,0.6896232962608337,0.8275608420372009,0.3425332307815552,0.9990930557250975,0.9990930557250975,0.0,32.5007438659668,40.0,37426.734375,0.0,282.084716796875,1.0,281.5423278808594,283.9647216796875,298.9488220214844,301.3915100097656,293.1499938964844,293.1499938964844,281.25,31236.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6743093132972717,1.0,0.0,0.0,3.69707703590393,3.6971006393432617,9.12032476207969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.388671875,0.0,1550.073486328125,1895.4371337890625,0.0,1414.2071533203125,0.9126129746437072,1.0,0.0,3.0,1.0,0.0
17659860,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9983826279640198,0.3681074976921081,0.2400210201740265,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.903926968574524,0.1990092694759369,0.1885244995355606,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.844837486743927,0.1623730510473251,0.1138075664639473,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8869951367378235,0.1882320493459701,0.1784273982048034,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7726963758468628,0.123330108821392,0.5568598508834839,284.8736572265625,284.95001220703125,300.9414367675781,296.0037536621094,299.019287109375,297.4098205566406,284.8791198730469,1.0,0.2836390435695648,1.0,1.0,0.7706431746482849,1.0,-1.533402681350708,0.6975041031837463,0.8358985781669617,0.3462153077125549,0.8652657270431519,0.8652657270431519,0.0,33.37468338012695,43.0,38359.73828125,0.0,291.6885070800781,1.0,281.2572937011719,283.7684936523437,299.05029296875,301.6203308105469,293.1499938964844,293.1499938964844,281.54998779296875,38734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887708902359009,1.0,0.0,0.0,3.6441402435302734,3.644164562225342,8.861014180183702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.80078125,0.0,1547.083984375,1895.4371337890625,0.0,1523.28662109375,0.9051371216773988,1.0,0.0,3.0,1.0,0.0
17659920,297.5563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739318847656,0.9983826279640198,0.3681074976921081,0.2400210201740265,297.3323974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733825683594,0.903926968574524,0.1990092694759369,0.1885244995355606,297.2786560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729553222656,0.844837486743927,0.1623730510473251,0.1138075664639473,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8732604980469,0.8869951367378235,0.1882320493459701,0.1784273982048034,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8724670410156,0.7726963758468628,0.123330108821392,0.5568598508834839,284.8736572265625,284.95001220703125,300.9414367675781,296.0037536621094,299.019287109375,297.4098205566406,284.8791198730469,1.0,0.2836390435695648,1.0,1.0,0.7706431746482849,1.0,-1.533402681350708,0.6975041031837463,0.8358985781669617,0.3462153077125549,0.8652657270431519,0.8652657270431519,0.0,33.37468338012695,43.0,38359.73828125,0.0,291.6885070800781,1.0,281.2572937011719,283.7684936523437,299.05029296875,301.6203308105469,293.1499938964844,293.1499938964844,281.54998779296875,38734.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6887708902359009,1.0,0.0,0.0,3.6441402435302734,3.644164562225342,8.861014180183702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.80078125,0.0,1547.083984375,1895.4371337890625,0.0,1523.28662109375,0.9051371216773988,1.0,0.0,3.0,1.0,0.0
17659980,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9990000128746032,0.3719402253627777,0.2476903349161148,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8988916873931885,0.2014676183462143,0.1907118558883667,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8400587439537048,0.1641193181276321,0.1149340867996215,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8817305564880371,0.1903247833251953,0.1802818924188614,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7666987180709839,0.1239467784762382,0.5594057440757751,285.0843811035156,284.95001220703125,300.98272705078125,296.02996826171875,299.0367736816406,297.40484619140625,285.0841369628906,1.0,0.2876986563205719,1.0,1.0,0.7711103558540344,1.0,-1.5518687963485718,0.7064710855484009,0.8453977108001709,0.3504944145679474,1.0,1.0,0.0,34.69046401977539,46.0,38304.6640625,0.0,303.6969299316406,1.0,281.5429382324219,283.96307373046875,299.00982666015625,301.5072021484375,293.1499938964844,293.1499938964844,281.25,32227.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798884272575378,1.0,0.0,0.0,3.782979726791382,3.783004283905029,9.549074775350164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.68310546875,0.0,1656.951904296875,1895.4371337890625,0.0,1455.7955322265625,0.9322465658187866,1.0,0.0,3.0,1.0,0.0
17660040,297.5433654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.9990000128746032,0.3719402253627777,0.2476903349161148,297.3339233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8988916873931885,0.2014676183462143,0.1907118558883667,297.2798767089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843505859375,0.8400587439537048,0.1641193181276321,0.1149340867996215,297.3136291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843811035156,0.8817305564880371,0.1903247833251953,0.1802818924188614,297.1957702636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08416748046875,0.7666987180709839,0.1239467784762382,0.5594057440757751,285.0843811035156,284.95001220703125,300.98272705078125,296.02996826171875,299.0367736816406,297.40484619140625,285.0841369628906,1.0,0.2876986563205719,1.0,1.0,0.7711103558540344,1.0,-1.5518687963485718,0.7064710855484009,0.8453977108001709,0.3504944145679474,1.0,1.0,0.0,34.69046401977539,46.0,38304.6640625,0.0,303.6969299316406,1.0,281.5429382324219,283.96307373046875,299.00982666015625,301.5072021484375,293.1499938964844,293.1499938964844,281.25,32227.248046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6798884272575378,1.0,0.0,0.0,3.782979726791382,3.783004283905029,9.549074775350164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.68310546875,0.0,1656.951904296875,1895.4371337890625,0.0,1455.7955322265625,0.9322465658187866,1.0,0.0,3.0,1.0,0.0
17660100,297.53240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9457702636719,0.9990000128746032,0.3733600080013275,0.2518835961818695,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498596191406,0.896115243434906,0.2026450037956237,0.1919396668672561,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.8374937772750854,0.1649385541677475,0.1155898422002792,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8788534998893738,0.1913196891546249,0.1813336163759231,297.1954650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.7634941935539246,0.1242079064249992,0.5609937906265259,284.9479064941406,284.95001220703125,301.0032958984375,296.0429992675781,299.04449462890625,297.4005126953125,284.92352294921875,1.0,0.2899981737136841,1.0,1.0,0.7713439464569092,1.0,-1.5623332262039185,0.7115470170974731,0.8507862091064453,0.352980375289917,0.9608775973320008,0.9608775973320008,0.0,35.452659606933594,46.0,39381.35546875,0.0,310.6624755859375,1.0,281.2939453125,283.7744445800781,299.10040283203125,301.7620544433594,293.1499938964844,293.1499938964844,281.25,33640.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6897135376930237,1.0,0.0,0.0,3.8234827518463135,3.823508024215698,9.75464672592352e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.232421875,0.0,1716.3814697265625,1895.4371337890625,0.0,1530.5390625,0.9418320655822754,1.0,0.0,3.0,1.0,0.0
17660160,297.5151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9990000128746032,0.3740839958190918,0.2570704519748688,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8918075561523438,0.2035883367061615,0.1929494589567184,297.2774963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88848876953125,0.833586573600769,0.1655325591564178,0.1160900369286537,297.3104858398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885192871094,0.874502956867218,0.1920884698629379,0.1821763813495636,297.1932373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.7590245604515076,0.1242792755365371,0.5618263483047485,284.8886413574219,284.95001220703125,301.0237731933594,296.0559387207031,299.0497436523437,297.39190673828125,284.8915710449219,1.0,0.292418509721756,1.0,1.0,0.7718097567558289,1.0,-1.5723843574523926,0.7163647413253784,0.8560195565223694,0.3553488254547119,0.9060326218605042,0.9060326218605042,0.0,36.37836456298828,49.0,39449.625,0.0,317.9515075683594,1.0,281.2563171386719,283.7533874511719,299.1074523925781,301.7430725097656,293.1499938964844,293.1499938964844,280.95001220703125,37319.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.695029079914093,1.0,0.0,0.0,3.771527767181397,3.77155327796936,9.491348578194448e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7661.07177734375,0.0,1682.824951171875,1895.4371337890625,0.0,1571.74658203125,0.9327359795570374,1.0,0.0,3.0,1.0,0.0
17660220,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9990000128746032,0.3743267655372619,0.2690642476081848,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8809093236923218,0.2053184062242508,0.1946830153465271,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8237879276275635,0.1665721386671066,0.1168885007500648,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8636618256568909,0.1934623569250106,0.1835775375366211,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7481603026390076,0.1241713166236877,0.5620020627975464,284.8462829589844,284.95001220703125,301.0644226074219,296.0815124511719,299.0574035644531,297.3699035644531,284.864990234375,1.0,0.2975183725357055,1.0,1.0,0.7727413177490234,1.0,-1.5917166471481323,0.7256099581718445,0.8661066293716431,0.3599356114864349,0.7954045534133911,0.7954045534133911,0.0,38.57930374145508,52.0,39866.32421875,0.0,333.3520812988281,1.0,280.9578552246094,283.7430725097656,299.1125793457031,301.7865905761719,293.1499938964844,293.1499938964844,281.25,45036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704988956451416,1.0,0.0,0.0,3.4063639640808105,3.4063873291015625,7.742395951026992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.47412109375,0.0,1341.7244873046875,1895.4371337890625,0.0,1650.3455810546875,0.8602068424224854,1.0,0.0,3.0,1.0,0.0
17660280,297.4717712402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9990000128746032,0.3743267655372619,0.2690642476081848,297.3261413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.84490966796875,0.8809093236923218,0.2053184062242508,0.1946830153465271,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8425598144531,0.8237879276275635,0.1665721386671066,0.1168885007500648,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.84429931640625,0.8636618256568909,0.1934623569250106,0.1835775375366211,297.186767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8385314941406,0.7481603026390076,0.1241713166236877,0.5620020627975464,284.8462829589844,284.95001220703125,301.0644226074219,296.0815124511719,299.0574035644531,297.3699035644531,284.864990234375,1.0,0.2975183725357055,1.0,1.0,0.7727413177490234,1.0,-1.5917166471481323,0.7256099581718445,0.8661066293716431,0.3599356114864349,0.7954045534133911,0.7954045534133911,0.0,38.57930374145508,52.0,39866.32421875,0.0,333.3520812988281,1.0,280.9578552246094,283.7430725097656,299.1125793457031,301.7865905761719,293.1499938964844,293.1499938964844,281.25,45036.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.704988956451416,1.0,0.0,0.0,3.4063639640808105,3.4063873291015625,7.742395951026992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6893.47412109375,0.0,1341.7244873046875,1895.4371337890625,0.0,1650.3455810546875,0.8602068424224854,1.0,0.0,3.0,1.0,0.0
17660340,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.3749572932720184,0.2807561755180359,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8715972900390625,0.2077600806951522,0.196867749094963,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8152753710746765,0.1682837158441543,0.1180029287934303,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8544257283210754,0.1954973042011261,0.185390755534172,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7385838627815247,0.1244169846177101,0.5628962516784668,285.0505065917969,284.95001220703125,301.1045837402344,296.10662841796875,299.0691833496094,297.3555603027344,285.0477294921875,1.0,0.3029363751411438,1.0,1.0,0.7736729383468628,1.0,-1.6129631996154783,0.7357944846153259,0.8771686553955078,0.3650209605693817,0.9572103023529052,0.9572103023529052,0.0,40.88511657714844,55.0,40093.47265625,0.0,350.3690795898437,1.0,281.2413024902344,283.90020751953125,299.07305908203125,301.6751403808594,293.1499938964844,293.1499938964844,280.95001220703125,31663.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928442120552063,1.0,0.0,0.0,3.607506036758423,3.6075286865234375,8.683751957505592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.04541015625,0.0,1454.333984375,1895.4371337890625,0.0,1554.7447509765625,0.8927011489868164,1.0,0.0,3.0,1.0,0.0
17660400,297.4378662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502319335937,0.9990000128746032,0.3749572932720184,0.2807561755180359,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8715972900390625,0.2077600806951522,0.196867749094963,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509948730469,0.8152753710746765,0.1682837158441543,0.1180029287934303,297.30487060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8544257283210754,0.1954973042011261,0.185390755534172,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0514221191406,0.7385838627815247,0.1244169846177101,0.5628962516784668,285.0505065917969,284.95001220703125,301.1045837402344,296.10662841796875,299.0691833496094,297.3555603027344,285.0477294921875,1.0,0.3029363751411438,1.0,1.0,0.7736729383468628,1.0,-1.6129631996154783,0.7357944846153259,0.8771686553955078,0.3650209605693817,0.9572103023529052,0.9572103023529052,0.0,40.88511657714844,55.0,40093.47265625,0.0,350.3690795898437,1.0,281.2413024902344,283.90020751953125,299.07305908203125,301.6751403808594,293.1499938964844,293.1499938964844,280.95001220703125,31663.349609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6928442120552063,1.0,0.0,0.0,3.607506036758423,3.6075286865234375,8.683751957505592e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.04541015625,0.0,1454.333984375,1895.4371337890625,0.0,1554.7447509765625,0.8927011489868164,1.0,0.0,3.0,1.0,0.0
17660460,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.3739677369594574,0.2930939793586731,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8623154163360596,0.2097776681184768,0.1990334689617157,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8062916994094849,0.1695782989263534,0.1190949007868766,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8452894687652588,0.1971259415149688,0.1871827095746994,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7291905283927917,0.124396301805973,0.563788115978241,284.8865661621094,284.95001220703125,301.14410400390625,296.13116455078125,299.077392578125,297.3354187011719,284.8954467773437,1.0,0.3086121082305908,1.0,1.0,0.7748457789421082,1.0,-1.6349095106124878,0.74626225233078,0.8886472582817078,0.3702883422374725,0.8394595980644226,0.8394595980644226,0.0,43.405460357666016,58.0,41006.70703125,0.0,368.7679443359375,1.0,280.95758056640625,283.74176025390625,299.1721496582031,301.9013977050781,293.1499938964844,293.1499938964844,281.25,39497.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060028910636902,1.0,0.0,0.0,3.5114951133728027,3.511518239974976,8.227680154959671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.482421875,0.0,1409.6441650390625,1895.4371337890625,0.0,1658.4453125,0.8769619464874268,1.0,0.0,3.0,1.0,0.0
17660520,297.3919372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88751220703125,0.9990000128746032,0.3739677369594574,0.2930939793586731,297.3258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.885986328125,0.8623154163360596,0.2097776681184768,0.1990334689617157,297.27081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8850402832031,0.8062916994094849,0.1695782989263534,0.1190949007868766,297.301513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8857116699219,0.8452894687652588,0.1971259415149688,0.1871827095746994,297.1800537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835144042969,0.7291905283927917,0.124396301805973,0.563788115978241,284.8865661621094,284.95001220703125,301.14410400390625,296.13116455078125,299.077392578125,297.3354187011719,284.8954467773437,1.0,0.3086121082305908,1.0,1.0,0.7748457789421082,1.0,-1.6349095106124878,0.74626225233078,0.8886472582817078,0.3702883422374725,0.8394595980644226,0.8394595980644226,0.0,43.405460357666016,58.0,41006.70703125,0.0,368.7679443359375,1.0,280.95758056640625,283.74176025390625,299.1721496582031,301.9013977050781,293.1499938964844,293.1499938964844,281.25,39497.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7060028910636902,1.0,0.0,0.0,3.5114951133728027,3.511518239974976,8.227680154959671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6990.482421875,0.0,1409.6441650390625,1895.4371337890625,0.0,1658.4453125,0.8769619464874268,1.0,0.0,3.0,1.0,0.0
17660580,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9990000128746032,0.372892826795578,0.3058553040027618,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8533604741096497,0.2121449559926986,0.2011906653642654,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7970719337463379,0.1711977869272232,0.1201756596565246,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8364752531051636,0.1990694850683212,0.1889524310827255,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7197879552841187,0.124511681497097,0.5642784237861633,285.0771179199219,284.95001220703125,301.182861328125,296.15496826171875,299.0879211425781,297.32000732421875,285.0741882324219,1.0,0.3144121468067169,1.0,1.0,0.7760186195373535,1.0,-1.656830668449402,0.7567248344421387,0.9001058340072632,0.3755546808242798,1.0,1.0,0.0,46.098915100097656,46.0,41147.85546875,0.0,388.098876953125,1.0,281.2423400878906,283.902099609375,299.1387634277344,301.80670166015625,293.1499938964844,293.1499938964844,280.95001220703125,30991.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981150507926941,1.0,0.0,0.0,3.7013943195343018,3.701417922973633,9.141637065113172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.04638671875,0.0,1553.101318359375,1895.4371337890625,0.0,1595.909423828125,0.9133625030517578,1.0,0.0,3.0,1.0,0.0
