time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17660640,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0767517089844,0.9990000128746032,0.372892826795578,0.3058553040027618,297.3272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07733154296875,0.8533604741096497,0.2121449559926986,0.2011906653642654,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0776672363281,0.7970719337463379,0.1711977869272232,0.1201756596565246,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8364752531051636,0.1990694850683212,0.1889524310827255,297.177490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0781555175781,0.7197879552841187,0.124511681497097,0.5642784237861633,285.0771179199219,284.95001220703125,301.182861328125,296.15496826171875,299.0879211425781,297.32000732421875,285.0741882324219,1.0,0.3144121468067169,1.0,1.0,0.7760186195373535,1.0,-1.656830668449402,0.7567248344421387,0.9001058340072632,0.3755546808242798,1.0,1.0,0.0,46.098915100097656,46.0,41147.85546875,0.0,388.098876953125,1.0,281.2423400878906,283.902099609375,299.1387634277344,301.80670166015625,293.1499938964844,293.1499938964844,280.95001220703125,30991.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6981150507926941,1.0,0.0,0.0,3.7013943195343018,3.701417922973633,9.141637065113172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7803.04638671875,0.0,1553.101318359375,1895.4371337890625,0.0,1595.909423828125,0.9133625030517578,1.0,0.0,3.0,1.0,0.0
17660700,297.3310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.3721891939640045,0.3069173097610473,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242248535156,0.8539588451385498,0.2132134437561035,0.2023253440856933,297.2709655761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277648925781,0.7974303960800171,0.1718937456607818,0.1207510381937027,297.30078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9251708984375,0.8368579149246216,0.1999304145574569,0.1898856610059738,297.1756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.934814453125,0.7191413044929504,0.1245064511895179,0.5646321177482605,284.9222106933594,284.95001220703125,301.201904296875,296.16656494140625,299.0928039550781,297.3127746582031,284.8988952636719,1.0,0.3149886429309845,1.0,1.0,0.7766050696372986,1.0,-1.661714792251587,0.7589589357376099,0.9027559161186218,0.3767439424991607,0.9252795577049256,0.9252795577049256,0.0,46.3911361694336,46.0,42108.16015625,0.0,391.5966491699219,1.0,280.9962158203125,283.70263671875,299.22509765625,302.0599975585937,293.1499938964844,293.1499938964844,280.95001220703125,33680.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7079737186431885,1.0,0.0,0.0,3.7444701194763184,3.7444944381713854,9.355650831821548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7570.6416015625,0.0,1623.0284423828125,1895.4371337890625,0.0,1674.23974609375,0.9232103228569032,1.0,0.0,3.0,1.0,0.0
17660760,297.3155212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8683776855469,0.9990000128746032,0.3718063533306122,0.3048244416713714,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8678894042969,0.8570453524589539,0.2140417248010635,0.2031803727149963,297.2679443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8676452636719,0.8001604676246643,0.1723623573780059,0.1211285665631294,297.2974548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8677978515625,0.8395789265632629,0.200559988617897,0.1905508339405059,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.7204843163490295,0.1243384033441543,0.5641031265258789,284.8680419921875,284.95001220703125,301.220703125,296.1779479980469,299.09716796875,297.3056030273437,284.87158203125,1.0,0.3142880499362945,1.0,1.0,0.7772808074951172,1.0,-1.6608511209487915,0.7583820223808289,0.902469038963318,0.3763931095600128,0.8659907579421997,0.8659907579421997,0.0,45.99525451660156,34.0,41873.53515625,0.0,390.0017700195313,1.0,280.9569396972656,283.6917724609375,299.22540283203125,302.0213317871094,293.1499938964844,293.1499938964844,281.25,38620.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126168012619019,1.0,0.0,0.0,3.653974771499634,3.653999328613281,8.908906465876498e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7058.173828125,0.0,1557.2271728515625,1895.4371337890625,0.0,1711.70947265625,0.9071686863899232,1.0,0.0,3.0,1.0,0.0
17660820,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.3752783834934234,0.2915103137493133,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8724318146705627,0.2162397056818008,0.2049902826547622,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8140597939491272,0.1738145053386688,0.1219527497887611,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8536536693572998,0.2023162841796875,0.1919575333595276,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7301627397537231,0.1243633553385734,0.5631718039512634,285.0368347167969,284.95001220703125,301.2575378417969,296.20001220703125,299.1139221191406,297.3080444335937,285.0313415527344,1.0,0.3096047341823578,1.0,1.0,0.7786323428153992,1.0,-1.6486051082611084,0.752106249332428,0.8964989185333252,0.3729599416255951,1.0,1.0,0.0,43.40013122558594,37.0,41173.19140625,0.0,376.0472412109375,1.0,281.2431640625,283.8516540527344,299.1723327636719,301.8622436523437,293.1499938964844,293.1499938964844,280.95001220703125,32287.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024431228637695,1.0,0.0,0.0,3.778454780578613,3.7784793376922607,9.526244753033096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.228515625,0.0,1652.07421875,1895.4371337890625,0.0,1630.0870361328125,0.9315302968025208,1.0,0.0,3.0,1.0,0.0
17660880,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362548828125,0.9990000128746032,0.3752783834934234,0.2915103137493133,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.8724318146705627,0.2162397056818008,0.2049902826547622,297.2676086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.8140597939491272,0.1738145053386688,0.1219527497887611,297.29644775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373229980469,0.8536536693572998,0.2023162841796875,0.1919575333595276,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0387878417969,0.7301627397537231,0.1243633553385734,0.5631718039512634,285.0368347167969,284.95001220703125,301.2575378417969,296.20001220703125,299.1139221191406,297.3080444335937,285.0313415527344,1.0,0.3096047341823578,1.0,1.0,0.7786323428153992,1.0,-1.6486051082611084,0.752106249332428,0.8964989185333252,0.3729599416255951,1.0,1.0,0.0,43.40013122558594,37.0,41173.19140625,0.0,376.0472412109375,1.0,281.2431640625,283.8516540527344,299.1723327636719,301.8622436523437,293.1499938964844,293.1499938964844,280.95001220703125,32287.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7024431228637695,1.0,0.0,0.0,3.778454780578613,3.7784793376922607,9.526244753033096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7823.228515625,0.0,1652.07421875,1895.4371337890625,0.0,1630.0870361328125,0.9315302968025208,1.0,0.0,3.0,1.0,0.0
17660940,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9990000128746032,0.3808164596557617,0.2825478017330169,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8844221830368042,0.2180812805891037,0.2068379670381546,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8239119052886963,0.1749309450387954,0.1228053942322731,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8645799160003662,0.2037297338247299,0.1933945566415786,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7372385859489441,0.1243570297956466,0.5631730556488037,284.8411865234375,284.95001220703125,301.2932434082031,296.2210388183594,299.1333923339844,297.3158569335937,284.8497619628906,1.0,0.3073568940162658,1.0,1.0,0.7799838781356812,1.0,-1.6428061723709106,0.7490208745002747,0.893785297870636,0.3710564076900482,0.8397393226623535,0.8397393226623535,0.0,41.7573127746582,40.0,41418.20703125,0.0,368.3511352539063,1.0,280.9564208984375,283.6783447265625,299.2450256347656,302.0164489746094,293.1499938964844,293.1499938964844,281.25,41389.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120291590690613,1.0,0.0,0.0,3.6258175373077393,3.6258420944213854,8.772132105150376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.3330078125,0.0,1546.4857177734375,1895.4371337890625,0.0,1706.947265625,0.9032388925552368,1.0,0.0,3.0,1.0,0.0
17661000,297.3617553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.84197998046875,0.9990000128746032,0.3808164596557617,0.2825478017330169,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8407897949219,0.8844221830368042,0.2180812805891037,0.2068379670381546,297.26385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83990478515625,0.8239119052886963,0.1749309450387954,0.1228053942322731,297.2920227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.84051513671875,0.8645799160003662,0.2037297338247299,0.1933945566415786,297.167236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.83843994140625,0.7372385859489441,0.1243570297956466,0.5631730556488037,284.8411865234375,284.95001220703125,301.2932434082031,296.2210388183594,299.1333923339844,297.3158569335937,284.8497619628906,1.0,0.3073568940162658,1.0,1.0,0.7799838781356812,1.0,-1.6428061723709106,0.7490208745002747,0.893785297870636,0.3710564076900482,0.8397393226623535,0.8397393226623535,0.0,41.7573127746582,40.0,41418.20703125,0.0,368.3511352539063,1.0,280.9564208984375,283.6783447265625,299.2450256347656,302.0164489746094,293.1499938964844,293.1499938964844,281.25,41389.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7120291590690613,1.0,0.0,0.0,3.6258175373077393,3.6258420944213854,8.772132105150376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7019.3330078125,0.0,1546.4857177734375,1895.4371337890625,0.0,1706.947265625,0.9032388925552368,1.0,0.0,3.0,1.0,0.0
17661060,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.3869451880455017,0.2782560586929321,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8919702172279358,0.2204269468784332,0.2088129818439483,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8298109173774719,0.1765223145484924,0.1237489730119705,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.871329665184021,0.2055995315313339,0.194936603307724,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7411060929298401,0.1247374638915062,0.5640150308609009,285.0401611328125,284.95001220703125,301.32763671875,296.24090576171875,299.1564025878906,297.3292236328125,285.0367431640625,1.0,0.3068562746047973,1.0,1.0,0.7803716063499451,1.0,-1.6440144777297974,0.7495512366294861,0.8944631814956665,0.3711679875850677,0.9894891381263732,0.9894891381263732,0.0,41.064414978027344,43.0,41017.89453125,0.0,367.054931640625,1.0,281.242919921875,283.8587646484375,299.2017517089844,301.8713684082031,293.1499938964844,293.1499938964844,280.95001220703125,32432.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992059350013733,1.0,0.0,0.0,3.751500368118286,3.7515249252319336,9.390815307597222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.890625,0.0,1621.6134033203125,1895.4371337890625,0.0,1604.4923095703125,0.92559415102005,1.0,0.0,3.0,1.0,0.0
17661120,297.39581298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.9990000128746032,0.3869451880455017,0.2782560586929321,297.3221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.8919702172279358,0.2204269468784332,0.2088129818439483,297.2654113769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8298109173774719,0.1765223145484924,0.1237489730119705,297.29278564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404357910156,0.871329665184021,0.2055995315313339,0.194936603307724,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.7411060929298401,0.1247374638915062,0.5640150308609009,285.0401611328125,284.95001220703125,301.32763671875,296.24090576171875,299.1564025878906,297.3292236328125,285.0367431640625,1.0,0.3068562746047973,1.0,1.0,0.7803716063499451,1.0,-1.6440144777297974,0.7495512366294861,0.8944631814956665,0.3711679875850677,0.9894891381263732,0.9894891381263732,0.0,41.064414978027344,43.0,41017.89453125,0.0,367.054931640625,1.0,281.242919921875,283.8587646484375,299.2017517089844,301.8713684082031,293.1499938964844,293.1499938964844,280.95001220703125,32432.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6992059350013733,1.0,0.0,0.0,3.751500368118286,3.7515249252319336,9.390815307597222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7807.890625,0.0,1621.6134033203125,1895.4371337890625,0.0,1604.4923095703125,0.92559415102005,1.0,0.0,3.0,1.0,0.0
17661180,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.3914728462696075,0.2775509059429168,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8957482576370239,0.2224186807870865,0.2108631134033203,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8325309157371521,0.1777729094028473,0.124741107225418,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8744944334030151,0.2071301788091659,0.1965444535017013,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7423718571662903,0.1250054091215133,0.5656588673591614,284.8631896972656,284.95001220703125,301.36065673828125,296.2594909667969,299.17462158203125,297.3343811035156,284.87078857421875,1.0,0.3078329265117645,1.0,1.0,0.7807592749595642,1.0,-1.6507230997085571,0.7527634501457214,0.8979596495628357,0.3727192282676697,0.8503432869911194,0.8503432869911194,0.0,41.07783508300781,46.0,41621.05078125,0.0,370.662841796875,1.0,280.9571533203125,283.6924743652344,299.288330078125,302.0639953613281,293.1499938964844,293.1499938964844,281.25,40404.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099850177764893,1.0,0.0,0.0,3.628286361694336,3.628310918807984,8.784082297097484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.32666015625,0.0,1541.904296875,1895.4371337890625,0.0,1690.42626953125,0.9031097888946532,1.0,0.0,3.0,1.0,0.0
17661240,297.4094543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.9990000128746032,0.3914728462696075,0.2775509059429168,297.3201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86285400390625,0.8957482576370239,0.2224186807870865,0.2108631134033203,297.26324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620300292969,0.8325309157371521,0.1777729094028473,0.124741107225418,297.2899780273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86260986328125,0.8744944334030151,0.2071301788091659,0.1965444535017013,297.16912841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86053466796875,0.7423718571662903,0.1250054091215133,0.5656588673591614,284.8631896972656,284.95001220703125,301.36065673828125,296.2594909667969,299.17462158203125,297.3343811035156,284.87078857421875,1.0,0.3078329265117645,1.0,1.0,0.7807592749595642,1.0,-1.6507230997085571,0.7527634501457214,0.8979596495628357,0.3727192282676697,0.8503432869911194,0.8503432869911194,0.0,41.07783508300781,46.0,41621.05078125,0.0,370.662841796875,1.0,280.9571533203125,283.6924743652344,299.288330078125,302.0639953613281,293.1499938964844,293.1499938964844,281.25,40404.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7099850177764893,1.0,0.0,0.0,3.628286361694336,3.628310918807984,8.784082297097484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7045.32666015625,0.0,1541.904296875,1895.4371337890625,0.0,1690.42626953125,0.9031097888946532,1.0,0.0,3.0,1.0,0.0
17661300,297.41375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.9990000128746032,0.3935349881649017,0.2786583602428436,297.3206481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8958884477615356,0.2235403358936309,0.2118009030818939,297.2635192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0226135253906,0.8324002027511597,0.1785147488117218,0.1251756995916366,297.2898864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.874392032623291,0.2080052345991134,0.1972603350877761,297.1697692871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01544189453125,0.7416638135910034,0.1251878142356872,0.5661897659301758,285.0270080566406,284.95001220703125,301.3765869140625,296.2682800292969,299.1832275390625,297.3362121582031,285.0462951660156,1.0,0.3087536990642547,1.0,1.0,0.7809531092643738,1.0,-1.6551954746246338,0.7549179196357727,0.9002775549888611,0.3737721145153045,0.9543564915657043,0.9543564915657043,0.0,41.3471794128418,46.0,41140.37109375,0.0,373.8162536621094,1.0,281.2014465332031,283.8757629394531,299.2276916503906,301.8648681640625,293.1499938964844,293.1499938964844,281.25,34666.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.702203094959259,1.0,0.0,0.0,3.659882545471192,3.6599063873291016,8.937736879488511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7318.1513671875,0.0,1534.1898193359375,1895.4371337890625,0.0,1628.1829833984375,0.9092701077461244,1.0,0.0,3.0,1.0,0.0
17661360,297.418701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606689453125,0.9990000128746032,0.3956937491893768,0.2798665165901184,297.3231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.8962773680686951,0.2248619347810745,0.2129881083965301,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0612487792969,0.8325313925743103,0.1794413179159164,0.1257820576429367,297.2916564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.874528169631958,0.2090665251016616,0.198206827044487,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616760253906,0.7411577701568604,0.1255006194114685,0.5674058794975281,285.0608825683594,284.95001220703125,301.39215087890625,296.2767028808594,299.1925964355469,297.3397827148437,285.0585021972656,1.0,0.3099564015865326,1.0,1.0,0.7813659310340881,1.0,-1.661394119262695,0.7578704357147217,0.9035236239433287,0.3752248883247375,1.0,1.0,0.0,41.66862106323242,49.0,41437.91015625,0.0,378.06536865234375,1.0,281.2428894042969,283.8707580566406,299.2489013671875,301.9410095214844,293.1499938964844,293.1499938964844,280.95001220703125,32084.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6996752023696899,1.0,0.0,0.0,3.771458625793457,3.771483182907105,9.491000128036832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7856.3212890625,0.0,1642.27099609375,1895.4371337890625,0.0,1608.19091796875,0.929898202419281,1.0,0.0,3.0,1.0,0.0
17661420,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.3981007039546966,0.2847328782081604,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8940539360046387,0.2268929481506347,0.2151305079460144,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8302158713340759,0.1807118952274322,0.1268283873796463,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8719273805618286,0.2106104791164398,0.1998808681964874,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7379583716392517,0.1257573366165161,0.5693153142929077,284.8747253417969,284.95001220703125,301.4219665527344,296.2924194335937,299.2046813964844,297.335693359375,284.880126953125,1.0,0.3130320906639099,1.0,1.0,0.7821915745735168,1.0,-1.6753673553466797,0.764529287815094,0.9108380675315856,0.3785699009895324,0.8771882057189941,0.8771882057189941,0.0,42.76031494140625,52.0,42326.26171875,0.0,388.7950439453125,1.0,280.95703125,283.6835021972656,299.33209228515625,302.1495361328125,293.1499938964844,293.1499938964844,281.25,38838.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125735878944397,1.0,0.0,0.0,3.704111337661743,3.704136371612549,9.155063480648096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.1123046875,0.0,1615.75732421875,1895.4371337890625,0.0,1711.3592529296875,0.9189149141311646,1.0,0.0,3.0,1.0,0.0
17661480,297.4085998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.3981007039546966,0.2847328782081604,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8940539360046387,0.2268929481506347,0.2151305079460144,297.2636413574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.8302158713340759,0.1807118952274322,0.1268283873796463,297.2890930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8743591308594,0.8719273805618286,0.2106104791164398,0.1998808681964874,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7379583716392517,0.1257573366165161,0.5693153142929077,284.8747253417969,284.95001220703125,301.4219665527344,296.2924194335937,299.2046813964844,297.335693359375,284.880126953125,1.0,0.3130320906639099,1.0,1.0,0.7821915745735168,1.0,-1.6753673553466797,0.764529287815094,0.9108380675315856,0.3785699009895324,0.8771882057189941,0.8771882057189941,0.0,42.76031494140625,52.0,42326.26171875,0.0,388.7950439453125,1.0,280.95703125,283.6835021972656,299.33209228515625,302.1495361328125,293.1499938964844,293.1499938964844,281.25,38838.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7125735878944397,1.0,0.0,0.0,3.704111337661743,3.704136371612549,9.155063480648096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7105.1123046875,0.0,1615.75732421875,1895.4371337890625,0.0,1711.3592529296875,0.9189149141311646,1.0,0.0,3.0,1.0,0.0
17661540,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.4001602232456207,0.2917168140411377,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8896709084510803,0.2293195873498916,0.2172735035419464,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8260862827301025,0.1823444664478302,0.1278699189424514,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8672679662704468,0.2125055640935897,0.2015386670827865,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7330317497253418,0.126140683889389,0.5707876682281494,285.0774230957031,284.95001220703125,301.45001220703125,296.3065185546875,299.2164611816406,297.33209228515625,285.07769775390625,1.0,0.3168035447597503,1.0,1.0,0.7830172181129456,1.0,-1.6913312673568726,0.7721649408340454,0.919166386127472,0.3824245929718017,1.0,1.0,0.0,44.27383041381836,55.0,42129.22265625,0.0,402.0209045410156,1.0,281.2430114746094,283.8749694824219,299.2867126464844,302.0228271484375,293.1499938964844,293.1499938964844,280.95001220703125,32966.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703894317150116,1.0,0.0,0.0,3.824644088745117,3.824669361114502,9.76057322077395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.5712890625,0.0,1712.50537109375,1895.4371337890625,0.0,1641.6207275390625,0.9420449733734132,1.0,0.0,3.0,1.0,0.0
17661600,297.39666748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07745361328125,0.9990000128746032,0.4001602232456207,0.2917168140411377,297.32403564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.8896709084510803,0.2293195873498916,0.2172735035419464,297.265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0773620605469,0.8260862827301025,0.1823444664478302,0.1278699189424514,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.8672679662704468,0.2125055640935897,0.2015386670827865,297.1725769042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0771789550781,0.7330317497253418,0.126140683889389,0.5707876682281494,285.0774230957031,284.95001220703125,301.45001220703125,296.3065185546875,299.2164611816406,297.33209228515625,285.07769775390625,1.0,0.3168035447597503,1.0,1.0,0.7830172181129456,1.0,-1.6913312673568726,0.7721649408340454,0.919166386127472,0.3824245929718017,1.0,1.0,0.0,44.27383041381836,55.0,42129.22265625,0.0,402.0209045410156,1.0,281.2430114746094,283.8749694824219,299.2867126464844,302.0228271484375,293.1499938964844,293.1499938964844,280.95001220703125,32966.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.703894317150116,1.0,0.0,0.0,3.824644088745117,3.824669361114502,9.76057322077395e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7930.5712890625,0.0,1712.50537109375,1895.4371337890625,0.0,1641.6207275390625,0.9420449733734132,1.0,0.0,3.0,1.0,0.0
17661660,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.40053591132164,0.3002092540264129,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8839920163154602,0.2313576489686966,0.21945421397686,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.820842444896698,0.1836016923189163,0.1289299577474594,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8614215850830078,0.2140321880578994,0.203227013349533,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7271722555160522,0.1262773126363754,0.5723078846931458,284.8878173828125,284.95001220703125,301.47442626953125,296.3198547363281,299.2223815917969,297.3209228515625,284.8913879394531,1.0,0.3211562633514404,1.0,1.0,0.784278154373169,1.0,-1.7092714309692385,0.7806655168533325,0.928605854511261,0.3867526948451996,0.9089497327804564,0.9089497327804564,0.0,46.1299934387207,58.0,43218.5625,0.0,417.60888671875,1.0,280.955810546875,283.6728820800781,299.3646545410156,302.23651123046875,293.1499938964844,293.1499938964844,280.6499938964844,37678.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174858450889587,1.0,0.0,0.0,3.7970845699310303,3.797110319137573,9.620415539757232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.2900390625,0.0,1716.1126708984375,1895.4371337890625,0.0,1751.3853759765625,0.9388186931610109,1.0,0.0,3.0,1.0,0.0
17661720,297.3692626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9990000128746032,0.40053591132164,0.3002092540264129,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8839920163154602,0.2313576489686966,0.21945421397686,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874206542969,0.820842444896698,0.1836016923189163,0.1289299577474594,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876037597656,0.8614215850830078,0.2140321880578994,0.203227013349533,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871459960937,0.7271722555160522,0.1262773126363754,0.5723078846931458,284.8878173828125,284.95001220703125,301.47442626953125,296.3198547363281,299.2223815917969,297.3209228515625,284.8913879394531,1.0,0.3211562633514404,1.0,1.0,0.784278154373169,1.0,-1.7092714309692385,0.7806655168533325,0.928605854511261,0.3867526948451996,0.9089497327804564,0.9089497327804564,0.0,46.1299934387207,58.0,43218.5625,0.0,417.60888671875,1.0,280.955810546875,283.6728820800781,299.3646545410156,302.23651123046875,293.1499938964844,293.1499938964844,280.6499938964844,37678.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7174858450889587,1.0,0.0,0.0,3.7970845699310303,3.797110319137573,9.620415539757232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.2900390625,0.0,1716.1126708984375,1895.4371337890625,0.0,1751.3853759765625,0.9388186931610109,1.0,0.0,3.0,1.0,0.0
17661780,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.3990737795829773,0.3111602962017059,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8755316138267517,0.2330264151096344,0.221118152141571,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8129639029502869,0.1845096200704574,0.1296295821666717,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8530020713806152,0.215190902352333,0.2044154852628708,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7189013957977295,0.1260377466678619,0.5718363523483276,284.8566589355469,284.95001220703125,301.4936828613281,296.33331298828125,299.2220153808594,297.30255126953125,284.8724670410156,1.0,0.3258227705955505,1.0,1.0,0.7855391502380371,1.0,-1.7261184453964231,0.7886313796043396,0.9374870657920836,0.3908130228519439,0.8077618479728699,0.8077618479728699,0.0,48.46265411376953,61.0,43579.5546875,0.0,434.2540588378906,1.0,280.6576538085937,283.665283203125,299.3575744628906,302.2621765136719,293.1499938964844,293.1499938964844,280.95001220703125,44229.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258202433586121,1.0,0.0,0.0,3.45189905166626,3.45192289352417,7.950775966492074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.20166015625,0.0,1381.9720458984375,1895.4371337890625,0.0,1820.1724853515625,0.8696204423904419,1.0,0.0,3.0,1.0,0.0
17661840,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.858642578125,0.9990000128746032,0.3990737795829773,0.3111602962017059,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558654785156,0.8755316138267517,0.2330264151096344,0.221118152141571,297.2582702636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.85357666015625,0.8129639029502869,0.1845096200704574,0.1296295821666717,297.2821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551330566406,0.8530020713806152,0.215190902352333,0.2044154852628708,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8486328125,0.7189013957977295,0.1260377466678619,0.5718363523483276,284.8566589355469,284.95001220703125,301.4936828613281,296.33331298828125,299.2220153808594,297.30255126953125,284.8724670410156,1.0,0.3258227705955505,1.0,1.0,0.7855391502380371,1.0,-1.7261184453964231,0.7886313796043396,0.9374870657920836,0.3908130228519439,0.8077618479728699,0.8077618479728699,0.0,48.46265411376953,61.0,43579.5546875,0.0,434.2540588378906,1.0,280.6576538085937,283.665283203125,299.3575744628906,302.2621765136719,293.1499938964844,293.1499938964844,280.95001220703125,44229.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7258202433586121,1.0,0.0,0.0,3.45189905166626,3.45192289352417,7.950775966492074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7222.20166015625,0.0,1381.9720458984375,1895.4371337890625,0.0,1820.1724853515625,0.8696204423904419,1.0,0.0,3.0,1.0,0.0
17661900,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.9990000128746032,0.3985885977745056,0.3166284263134002,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.871687650680542,0.2341822534799575,0.2220899164676666,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.018798828125,0.8092554807662964,0.1852602958679199,0.1300744861364364,297.2825012207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.8491758108139038,0.2160626649856567,0.2051319628953933,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0121459960937,0.7148363590240479,0.1260591447353363,0.5717249512672424,285.02252197265625,284.95001220703125,301.50152587890625,296.340087890625,299.2233581542969,297.29754638671875,285.037841796875,1.0,0.3282559812068939,1.0,1.0,0.7861695885658264,1.0,-1.735109806060791,0.7928950190544128,0.942214846611023,0.3929871320724487,0.9137217402458192,0.9137217402458192,0.0,49.66756439208984,61.0,43327.578125,0.0,443.1429138183594,1.0,280.8975830078125,283.8277282714844,299.29302978515625,302.06317138671875,293.1499938964844,293.1499938964844,280.95001220703125,35038.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171532511711121,1.0,0.0,0.0,3.5210750102996826,3.5210976600646973,8.272634772765741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7509.9921875,0.0,1387.467529296875,1895.4371337890625,0.0,1748.6629638671875,0.878862738609314,1.0,0.0,3.0,1.0,0.0
17661960,297.2968444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.9990000128746032,0.3982176482677459,0.3216623961925506,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439147949219,0.8686856031417847,0.2354901880025863,0.2233147174119949,297.2609558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0442810058594,0.8062664866447449,0.1861486136913299,0.130691260099411,297.2842712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8461484313011169,0.2170773893594741,0.2060829550027847,297.16552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04498291015625,0.7113355398178101,0.1261851042509079,0.5722969174385071,285.0437927246094,284.95001220703125,301.5082092285156,296.3468933105469,299.2256774902344,297.2953796386719,285.0411071777344,1.0,0.3307772576808929,1.0,1.0,0.78693026304245,1.0,-1.7451930046081543,0.7976647615432739,0.9475282430648804,0.3954301476478576,0.9588367342948914,0.9588367342948914,0.0,50.83203887939453,64.0,43709.94921875,0.0,452.6570434570313,1.0,280.9417419433594,283.8149719238281,299.3150939941406,302.142578125,293.1499938964844,293.1499938964844,280.6499938964844,32054.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7143555283546448,1.0,0.0,0.0,3.638872146606445,3.638895273208618,8.83541360963136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8065.12353515625,0.0,1491.3958740234375,1895.4371337890625,0.0,1725.8331298828125,0.900030791759491,1.0,0.0,3.0,1.0,0.0
17662020,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.3954343199729919,0.3327874541282654,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8616435527801514,0.2374712377786636,0.2254565358161926,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7990509867668152,0.1873254776000976,0.1317062824964523,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8391593098640442,0.2185135334730148,0.2077007442712783,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7031558156013489,0.1260910034179687,0.5727913975715637,284.8916015625,284.95001220703125,301.5183410644531,296.36053466796875,299.2266845703125,297.2872009277344,284.9002685546875,1.0,0.335963487625122,1.0,1.0,0.788451611995697,1.0,-1.7648780345916748,0.8069590330123901,0.9579190015792848,0.4002344012260437,0.8457345366477966,0.8457345366477966,0.0,53.40978240966797,52.0,44619.5703125,0.0,472.4353637695313,1.0,280.6574401855469,283.6686096191406,299.3967590332031,302.35089111328125,293.1499938964844,293.1499938964844,280.95001220703125,39451.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264140844345093,1.0,0.0,0.0,3.533921003341675,3.533944606781006,8.333107643920812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.10546875,0.0,1432.82568359375,1895.4371337890625,0.0,1825.1143798828125,0.8821283578872681,1.0,0.0,3.0,1.0,0.0
17662080,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927307128906,0.9990000128746032,0.3954343199729919,0.3327874541282654,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.8616435527801514,0.2374712377786636,0.2254565358161926,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8901062011719,0.7990509867668152,0.1873254776000976,0.1317062824964523,297.2815856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.8391593098640442,0.2185135334730148,0.2077007442712783,297.16259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8878479003906,0.7031558156013489,0.1260910034179687,0.5727913975715637,284.8916015625,284.95001220703125,301.5183410644531,296.36053466796875,299.2266845703125,297.2872009277344,284.9002685546875,1.0,0.335963487625122,1.0,1.0,0.788451611995697,1.0,-1.7648780345916748,0.8069590330123901,0.9579190015792848,0.4002344012260437,0.8457345366477966,0.8457345366477966,0.0,53.40978240966797,52.0,44619.5703125,0.0,472.4353637695313,1.0,280.6574401855469,283.6686096191406,299.3967590332031,302.35089111328125,293.1499938964844,293.1499938964844,280.95001220703125,39451.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7264140844345093,1.0,0.0,0.0,3.533921003341675,3.533944606781006,8.333107643920812e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7315.10546875,0.0,1432.82568359375,1895.4371337890625,0.0,1825.1143798828125,0.8821283578872681,1.0,0.0,3.0,1.0,0.0
17662140,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.3937367796897888,0.3303284049034118,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.866371214389801,0.2398437410593032,0.2275082319974899,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8030415177345276,0.1888573169708252,0.1326473951339721,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8430508971214294,0.2202934324741363,0.2092093378305435,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7049916982650757,0.1262201815843582,0.5727776288986206,285.0543212890625,284.95001220703125,301.5244140625,296.37420654296875,299.23101806640625,297.2909545898437,285.0490417480469,1.0,0.3353342413902282,1.0,1.0,0.7899729013442993,1.0,-1.767328143119812,0.8078110218048096,0.9595170617103576,0.4006488025188446,0.9943214654922484,0.9943214654922484,0.0,52.98273086547852,40.0,44449.9375,0.0,472.6712036132813,1.0,280.94256591796875,283.8080444335937,299.3572692871094,302.239501953125,293.1499938964844,293.1499938964844,280.6499938964844,31502.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186765074729919,1.0,0.0,0.0,3.713358879089356,3.7133827209472656,9.20083266464644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.62060546875,0.0,1570.5697021484375,1895.4371337890625,0.0,1761.1455078125,0.9162390232086182,1.0,0.0,3.0,1.0,0.0
17662200,297.221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.9990000128746032,0.3937367796897888,0.3303284049034118,297.3211975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.866371214389801,0.2398437410593032,0.2275082319974899,297.2602233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8030415177345276,0.1888573169708252,0.1326473951339721,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0547790527344,0.8430508971214294,0.2202934324741363,0.2092093378305435,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.7049916982650757,0.1262201815843582,0.5727776288986206,285.0543212890625,284.95001220703125,301.5244140625,296.37420654296875,299.23101806640625,297.2909545898437,285.0490417480469,1.0,0.3353342413902282,1.0,1.0,0.7899729013442993,1.0,-1.767328143119812,0.8078110218048096,0.9595170617103576,0.4006488025188446,0.9943214654922484,0.9943214654922484,0.0,52.98273086547852,40.0,44449.9375,0.0,472.6712036132813,1.0,280.94256591796875,283.8080444335937,299.3572692871094,302.239501953125,293.1499938964844,293.1499938964844,280.6499938964844,31502.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7186765074729919,1.0,0.0,0.0,3.713358879089356,3.7133827209472656,9.20083266464644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.62060546875,0.0,1570.5697021484375,1895.4371337890625,0.0,1761.1455078125,0.9162390232086182,1.0,0.0,3.0,1.0,0.0
17662260,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.3950349986553192,0.3162378370761871,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8815823793411255,0.2416616380214691,0.2293291538953781,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8162614107131958,0.1898710578680038,0.133421778678894,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8566506505012512,0.2215519994497299,0.2104914337396621,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.715369701385498,0.1261173784732818,0.5723263621330261,284.8545227050781,284.95001220703125,301.52685546875,296.38787841796875,299.2294006347656,297.2890319824219,284.8602294921875,1.0,0.3303783535957336,1.0,1.0,0.7914831638336182,1.0,-1.754533290863037,0.8012443780899048,0.9532889127731324,0.3970307111740112,0.8399636745452881,0.8399636745452881,0.0,50.00966262817383,43.0,44663.69921875,0.0,455.8742980957031,1.0,280.65740966796875,283.6263122558594,299.4197692871094,302.3983764648437,293.1499938964844,293.1499938964844,280.95001220703125,40581.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300521731376648,1.0,0.0,0.0,3.5885088443756104,3.5885329246521,8.592535323259654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.94873046875,0.0,1499.52978515625,1895.4371337890625,0.0,1855.5057373046875,0.8942244648933411,1.0,0.0,3.0,1.0,0.0
17662320,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8551940917969,0.9990000128746032,0.3950349986553192,0.3162378370761871,297.3176574707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8815823793411255,0.2416616380214691,0.2293291538953781,297.2563781738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8536376953125,0.8162614107131958,0.1898710578680038,0.133421778678894,297.27850341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8540954589844,0.8566506505012512,0.2215519994497299,0.2104914337396621,297.1597595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8522644042969,0.715369701385498,0.1261173784732818,0.5723263621330261,284.8545227050781,284.95001220703125,301.52685546875,296.38787841796875,299.2294006347656,297.2890319824219,284.8602294921875,1.0,0.3303783535957336,1.0,1.0,0.7914831638336182,1.0,-1.754533290863037,0.8012443780899048,0.9532889127731324,0.3970307111740112,0.8399636745452881,0.8399636745452881,0.0,50.00966262817383,43.0,44663.69921875,0.0,455.8742980957031,1.0,280.65740966796875,283.6263122558594,299.4197692871094,302.3983764648437,293.1499938964844,293.1499938964844,280.95001220703125,40581.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7300521731376648,1.0,0.0,0.0,3.5885088443756104,3.5885329246521,8.592535323259654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7316.94873046875,0.0,1499.52978515625,1895.4371337890625,0.0,1855.5057373046875,0.8942244648933411,1.0,0.0,3.0,1.0,0.0
17662380,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.4006549119949341,0.3068607449531555,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.893223762512207,0.2439610511064529,0.2312228977680206,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.825589656829834,0.1913302093744278,0.1342479586601257,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.867024838924408,0.223235473036766,0.2118233293294906,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7222276329994202,0.1263166218996048,0.5722641348838806,285.0204162597656,284.95001220703125,301.5260314941406,296.4015197753906,299.22833251953125,297.28961181640625,285.0157470703125,1.0,0.3279276490211487,1.0,1.0,0.7929934859275818,1.0,-1.7480523586273191,0.7978185415267944,0.9502338171005248,0.3948845565319061,0.9655065536499025,0.9655065536499025,0.0,48.13481903076172,46.0,44003.7734375,0.0,446.3595581054688,1.0,280.9426574707031,283.7821960449219,299.36602783203125,302.2276611328125,293.1499938964844,293.1499938964844,280.6499938964844,32690.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182229161262512,1.0,0.0,0.0,3.7081856727600098,3.708209753036499,9.175214472634252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.3017578125,0.0,1573.716064453125,1895.4371337890625,0.0,1757.4246826171875,0.9158592224121094,1.0,0.0,3.0,1.0,0.0
17662440,297.27227783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198974609375,0.9990000128746032,0.4006549119949341,0.3068607449531555,297.3194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205383300781,0.893223762512207,0.2439610511064529,0.2312228977680206,297.2575378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.825589656829834,0.1913302093744278,0.1342479586601257,297.2791442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.867024838924408,0.223235473036766,0.2118233293294906,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.7222276329994202,0.1263166218996048,0.5722641348838806,285.0204162597656,284.95001220703125,301.5260314941406,296.4015197753906,299.22833251953125,297.28961181640625,285.0157470703125,1.0,0.3279276490211487,1.0,1.0,0.7929934859275818,1.0,-1.7480523586273191,0.7978185415267944,0.9502338171005248,0.3948845565319061,0.9655065536499025,0.9655065536499025,0.0,48.13481903076172,46.0,44003.7734375,0.0,446.3595581054688,1.0,280.9426574707031,283.7821960449219,299.36602783203125,302.2276611328125,293.1499938964844,293.1499938964844,280.6499938964844,32690.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7182229161262512,1.0,0.0,0.0,3.7081856727600098,3.708209753036499,9.175214472634252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8114.3017578125,0.0,1573.716064453125,1895.4371337890625,0.0,1757.4246826171875,0.9158592224121094,1.0,0.0,3.0,1.0,0.0
