time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17662500,297.2938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8627014160156,0.9990000128746032,0.4035511612892151,0.3039337694644928,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656921386719,0.8976080417633057,0.2449989467859268,0.2323048859834671,297.2569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8688659667969,0.8290173411369324,0.1919541507959365,0.1347529739141464,297.2782897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86676025390625,0.8709005117416382,0.2239737063646316,0.2126138359308242,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7245883941650391,0.1263899356126785,0.5727794170379639,284.8650207519531,284.95001220703125,301.5245056152344,296.4083251953125,299.2284545898437,297.2917175292969,284.8467102050781,1.0,0.3274251222610473,1.0,1.0,0.7937486171722412,1.0,-1.748010516166687,0.7976543307304382,0.9503562450408936,0.3946942090988159,0.8636484146118164,0.8636484146118164,0.0,47.60322189331055,46.0,44660.11328125,0.0,444.7525329589844,1.0,280.69610595703125,283.59942626953125,299.4405212402344,302.4481201171875,293.1499938964844,293.1499938964844,280.6499938964844,36836.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250704765319824,1.0,0.0,0.0,3.692312479019165,3.692337036132813,9.096832513932896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7825.0947265625,0.0,1587.0843505859375,1895.4371337890625,0.0,1813.9400634765625,0.9128044843673706,1.0,0.0,3.0,1.0,0.0
17662560,297.30926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.9990000128746032,0.4059791266918182,0.3026416599750519,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.86279296875,0.9000499248504639,0.2458557784557342,0.2331531047821045,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86151123046875,0.8307753801345825,0.1924095153808593,0.1350979804992675,297.2757873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.8729411363601685,0.2245386391878128,0.2131865918636322,297.15948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587341308594,0.7255225777626038,0.1263480186462402,0.5727208256721497,284.8630676269531,284.95001220703125,301.52227783203125,296.41510009765625,299.22772216796875,297.2923889160156,284.8730163574219,1.0,0.3273050487041473,1.0,1.0,0.794113039970398,1.0,-1.748508334159851,0.7978260517120361,0.9506822824478148,0.3947218060493469,0.8277424573898315,0.8277424573898315,0.0,47.38072204589844,49.0,44232.21875,0.0,444.389892578125,1.0,280.6575622558594,283.6477966308594,299.43316650390625,302.37603759765625,293.1499938964844,293.1499938964844,280.95001220703125,41527.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7266039252281189,1.0,0.0,0.0,3.5257492065429688,3.5257728099823,8.294612712234084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7284.001953125,0.0,1439.2242431640625,1895.4371337890625,0.0,1826.6951904296875,0.8819842338562012,1.0,0.0,3.0,1.0,0.0
17662620,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.411203533411026,0.3019075393676758,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.903580605983734,0.2482983916997909,0.235249638557434,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8332365155220032,0.1939854025840759,0.1360574066638946,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8757287859916687,0.2263274788856506,0.2146856486797332,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7264099717140198,0.1266829371452331,0.5735942125320435,285.0370788574219,284.95001220703125,301.5159606933594,296.4285583496094,299.23016357421875,297.3017883300781,285.0329895019531,1.0,0.3281162977218628,1.0,1.0,0.7948419451713562,1.0,-1.7541402578353882,0.8004452586174011,0.9536949396133424,0.3959804475307464,0.9688672423362732,0.9688672423362732,0.0,47.36709213256836,52.0,43945.91015625,0.0,447.7472839355469,1.0,280.9423522949219,283.7984924316406,299.3944396972656,302.2438659667969,293.1499938964844,293.1499938964844,280.6499938964844,32152.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151145339012146,1.0,0.0,0.0,3.681678533554077,3.681702136993408,9.044509852174088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.501953125,0.0,1539.6583251953125,1895.4371337890625,0.0,1732.01416015625,0.9095556735992432,1.0,0.0,3.0,1.0,0.0
17662680,297.34088134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0366516113281,0.9990000128746032,0.411203533411026,0.3019075393676758,297.3202209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03717041015625,0.903580605983734,0.2482983916997909,0.235249638557434,297.2572326660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377197265625,0.8332365155220032,0.1939854025840759,0.1360574066638946,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.8757287859916687,0.2263274788856506,0.2146856486797332,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.7264099717140198,0.1266829371452331,0.5735942125320435,285.0370788574219,284.95001220703125,301.5159606933594,296.4285583496094,299.23016357421875,297.3017883300781,285.0329895019531,1.0,0.3281162977218628,1.0,1.0,0.7948419451713562,1.0,-1.7541402578353882,0.8004452586174011,0.9536949396133424,0.3959804475307464,0.9688672423362732,0.9688672423362732,0.0,47.36709213256836,52.0,43945.91015625,0.0,447.7472839355469,1.0,280.9423522949219,283.7984924316406,299.3944396972656,302.2438659667969,293.1499938964844,293.1499938964844,280.6499938964844,32152.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151145339012146,1.0,0.0,0.0,3.681678533554077,3.681702136993408,9.044509852174088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8109.501953125,0.0,1539.6583251953125,1895.4371337890625,0.0,1732.01416015625,0.9095556735992432,1.0,0.0,3.0,1.0,0.0
17662740,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.4141618013381958,0.304293543100357,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9038489460945128,0.2502628266811371,0.2373113483190536,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8329613208770752,0.1951105445623397,0.1369873732328415,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8754108548164368,0.2276703268289566,0.2161503434181213,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7251192927360535,0.1268257349729538,0.574813961982727,284.8750915527344,284.95001220703125,301.5074768066406,296.4418334960937,299.2269287109375,297.30230712890625,284.8840637207031,1.0,0.3301026523113251,1.0,1.0,0.7955708503723145,1.0,-1.763819694519043,0.8050262928009033,0.9587933421134948,0.3983422815799713,0.8399776220321655,0.8399776220321655,0.0,48.00262069702149,55.0,44536.73828125,0.0,455.5384826660156,1.0,280.6572265625,283.6506042480469,299.4702453613281,302.4263000488281,293.1499938964844,293.1499938964844,280.95001220703125,40326.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256178259849548,1.0,0.0,0.0,3.5473194122314453,3.5473430156707764,8.396414159506094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.57177734375,0.0,1453.3653564453125,1895.4371337890625,0.0,1818.489013671875,0.8856621980667114,1.0,0.0,3.0,1.0,0.0
17662800,297.34588623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760070800781,0.9990000128746032,0.4141618013381958,0.304293543100357,297.3182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.9038489460945128,0.2502628266811371,0.2373113483190536,297.2548522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.873779296875,0.8329613208770752,0.1951105445623397,0.1369873732328415,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87451171875,0.8754108548164368,0.2276703268289566,0.2161503434181213,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.7251192927360535,0.1268257349729538,0.574813961982727,284.8750915527344,284.95001220703125,301.5074768066406,296.4418334960937,299.2269287109375,297.30230712890625,284.8840637207031,1.0,0.3301026523113251,1.0,1.0,0.7955708503723145,1.0,-1.763819694519043,0.8050262928009033,0.9587933421134948,0.3983422815799713,0.8399776220321655,0.8399776220321655,0.0,48.00262069702149,55.0,44536.73828125,0.0,455.5384826660156,1.0,280.6572265625,283.6506042480469,299.4702453613281,302.4263000488281,293.1499938964844,293.1499938964844,280.95001220703125,40326.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7256178259849548,1.0,0.0,0.0,3.5473194122314453,3.5473430156707764,8.396414159506094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7314.57177734375,0.0,1453.3653564453125,1895.4371337890625,0.0,1818.489013671875,0.8856621980667114,1.0,0.0,3.0,1.0,0.0
17662860,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.4166920185089111,0.3089607357978821,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9019269347190856,0.252727210521698,0.2394686788320541,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8308812975883484,0.1966835707426071,0.1379753649234771,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8730021715164185,0.2294511944055557,0.2176830470561981,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7221825122833252,0.1271796077489853,0.5760653614997864,285.0529479980469,284.95001220703125,301.4971923828125,296.4549560546875,299.2237548828125,297.30426025390625,285.04937744140625,1.0,0.3329743146896362,1.0,1.0,0.7968170046806335,1.0,-1.7765400409698486,0.8109966516494751,0.9655433893203736,0.4013905227184295,0.9919435381889344,0.9919435381889344,0.0,49.12457656860352,58.0,44453.2265625,0.0,466.7629089355469,1.0,280.9425964355469,283.80535888671875,299.4311828613281,302.30877685546875,293.1499938964844,293.1499938964844,280.6499938964844,31706.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162851691246033,1.0,0.0,0.0,3.7154245376586914,3.7154483795166016,9.211071869685838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.68603515625,0.0,1574.4840087890625,1895.4371337890625,0.0,1741.565673828125,0.9168977737426758,1.0,0.0,3.0,1.0,0.0
17662920,297.3464050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.4166920185089111,0.3089607357978821,297.3216247558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.9019269347190856,0.252727210521698,0.2394686788320541,297.25732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.8308812975883484,0.1966835707426071,0.1379753649234771,297.2770080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531921386719,0.8730021715164185,0.2294511944055557,0.2176830470561981,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.7221825122833252,0.1271796077489853,0.5760653614997864,285.0529479980469,284.95001220703125,301.4971923828125,296.4549560546875,299.2237548828125,297.30426025390625,285.04937744140625,1.0,0.3329743146896362,1.0,1.0,0.7968170046806335,1.0,-1.7765400409698486,0.8109966516494751,0.9655433893203736,0.4013905227184295,0.9919435381889344,0.9919435381889344,0.0,49.12457656860352,58.0,44453.2265625,0.0,466.7629089355469,1.0,280.9425964355469,283.80535888671875,299.4311828613281,302.30877685546875,293.1499938964844,293.1499938964844,280.6499938964844,31706.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7162851691246033,1.0,0.0,0.0,3.7154245376586914,3.7154483795166016,9.211071869685838e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8170.68603515625,0.0,1574.4840087890625,1895.4371337890625,0.0,1741.565673828125,0.9168977737426758,1.0,0.0,3.0,1.0,0.0
17662980,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.4171849191188812,0.3157104849815368,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8979456424713135,0.2546813488006592,0.2415703386068344,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8270707130432129,0.1977771520614624,0.1389188021421432,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8686583042144775,0.2307587563991546,0.2191620469093322,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7177330255508423,0.1272543966770172,0.5772446990013123,284.8768920898437,284.95001220703125,301.4854736328125,296.4678039550781,299.215087890625,297.2972717285156,284.8842163085937,1.0,0.336564838886261,1.0,1.0,0.7980630993843079,1.0,-1.791492581367493,0.8180429935455322,0.9734496474266052,0.4050698578357696,0.8620529174804688,0.8620529174804688,0.0,50.70082092285156,61.0,45331.625,0.0,480.9290771484375,1.0,280.6566467285156,283.6351318359375,299.5059509277344,302.5091857910156,293.1499938964844,293.1499938964844,280.95001220703125,39219.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286567091941833,1.0,0.0,0.0,3.629892110824585,3.629916429519653,8.79185961366602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.5654296875,0.0,1534.8680419921875,1895.4371337890625,0.0,1843.824951171875,0.9028121829032898,1.0,0.0,3.0,1.0,0.0
17663040,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.9990000128746032,0.4171849191188812,0.3157104849815368,297.3193664550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.8979456424713135,0.2546813488006592,0.2415703386068344,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.8270707130432129,0.1977771520614624,0.1389188021421432,297.2739562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.8686583042144775,0.2307587563991546,0.2191620469093322,297.1626281738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8739929199219,0.7177330255508423,0.1272543966770172,0.5772446990013123,284.8768920898437,284.95001220703125,301.4854736328125,296.4678039550781,299.215087890625,297.2972717285156,284.8842163085937,1.0,0.336564838886261,1.0,1.0,0.7980630993843079,1.0,-1.791492581367493,0.8180429935455322,0.9734496474266052,0.4050698578357696,0.8620529174804688,0.8620529174804688,0.0,50.70082092285156,61.0,45331.625,0.0,480.9290771484375,1.0,280.6566467285156,283.6351318359375,299.5059509277344,302.5091857910156,293.1499938964844,293.1499938964844,280.95001220703125,39219.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286567091941833,1.0,0.0,0.0,3.629892110824585,3.629916429519653,8.79185961366602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7382.5654296875,0.0,1534.8680419921875,1895.4371337890625,0.0,1843.824951171875,0.9028121829032898,1.0,0.0,3.0,1.0,0.0
17663100,297.31475830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04022216796875,0.9990000128746032,0.4171529114246368,0.3199348747730255,297.3197937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.03759765625,0.8950465321540833,0.255795955657959,0.2425095736980438,297.25469970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.8243853449821472,0.1984452009201049,0.1393121182918548,297.2738037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8656377196311951,0.2315271496772766,0.2197907418012619,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.7147092819213867,0.1273237317800521,0.5773813128471375,285.0380249023437,284.95001220703125,301.47918701171875,296.4741516113281,299.2109680175781,297.2943725585937,285.0538635253906,1.0,0.3385418057441711,1.0,1.0,0.798686146736145,1.0,-1.7990827560424805,0.8216261863708496,0.9774565696716307,0.4069303870201111,0.9689995050430298,0.9689995050430298,0.0,51.66329574584961,61.0,44934.640625,0.0,488.7005920410156,1.0,280.9016418457031,283.8108215332031,299.4453125,302.3132629394531,293.1499938964844,293.1499938964844,280.95001220703125,33910.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221550941467285,1.0,0.0,0.0,3.677111864089966,3.677135705947876,9.022086260301876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7682.830078125,0.0,1547.7894287109375,1895.4371337890625,0.0,1789.789306640625,0.9123052954673768,1.0,0.0,3.0,1.0,0.0
17663160,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0636901855469,0.9990000128746032,0.4171257019042969,0.3238434791564941,297.3222961425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8928460478782654,0.2571174204349518,0.2437191605567932,297.2566223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0640563964844,0.8223246335983276,0.1992967277765274,0.1398855596780777,297.2755432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639343261719,0.8632852435112,0.232481762766838,0.2206620573997497,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643920898437,0.7121772170066833,0.1275257766246795,0.578204333782196,285.0638427734375,284.95001220703125,301.4726867675781,296.4804077148437,299.2082214355469,297.2942810058594,285.0626525878906,1.0,0.3406581282615661,1.0,1.0,0.7994959950447083,1.0,-1.807949900627136,0.8257983326911926,0.9821515679359436,0.4090971350669861,1.0,1.0,0.0,52.605079650878906,64.0,45295.8203125,0.0,497.2939147949219,1.0,280.9425048828125,283.8066101074219,299.4640197753906,302.3926696777344,293.1499938964844,293.1499938964844,280.6499938964844,32222.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7207497954368591,1.0,0.0,0.0,3.780855655670166,3.7808804512023926,9.538355243421393e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8265.310546875,0.0,1654.4039306640625,1895.4371337890625,0.0,1778.195068359375,0.9318923950195312,1.0,0.0,3.0,1.0,0.0
17663220,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.4147138595581054,0.3329967260360718,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8870092034339905,0.259100466966629,0.2458595782518386,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8168586492538452,0.2003430724143982,0.1408168077468872,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8572511672973633,0.2337393313646316,0.2221214324235916,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7058737277984619,0.1276265084743499,0.5794586539268494,284.8877868652344,284.95001220703125,301.4591979980469,296.4927062988281,299.1930847167969,297.2769775390625,284.8925476074219,1.0,0.3451758325099945,1.0,1.0,0.8011156320571899,1.0,-1.82588803768158,0.8342307209968567,0.9916573762893676,0.4135241210460663,0.8955809473991394,0.8955809473991394,0.0,54.78853225708008,67.0,46517.08984375,0.0,515.7778930664062,1.0,280.6571350097656,283.6260070800781,299.53582763671875,302.60760498046875,293.1499938964844,293.1499938964844,280.95001220703125,37926.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340105175971985,1.0,0.0,0.0,3.740018844604492,3.740044116973877,9.333421644441842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.30908203125,0.0,1650.4173583984375,1895.4371337890625,0.0,1888.7921142578125,0.9263229370117188,1.0,0.0,3.0,1.0,0.0
17663280,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883361816406,0.9990000128746032,0.4147138595581054,0.3329967260360718,297.3202514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8876953125,0.8870092034339905,0.259100466966629,0.2458595782518386,297.2535095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8168586492538452,0.2003430724143982,0.1408168077468872,297.27215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.8572511672973633,0.2337393313646316,0.2221214324235916,297.1629943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.88592529296875,0.7058737277984619,0.1276265084743499,0.5794586539268494,284.8877868652344,284.95001220703125,301.4591979980469,296.4927062988281,299.1930847167969,297.2769775390625,284.8925476074219,1.0,0.3451758325099945,1.0,1.0,0.8011156320571899,1.0,-1.82588803768158,0.8342307209968567,0.9916573762893676,0.4135241210460663,0.8955809473991394,0.8955809473991394,0.0,54.78853225708008,67.0,46517.08984375,0.0,515.7778930664062,1.0,280.6571350097656,283.6260070800781,299.53582763671875,302.60760498046875,293.1499938964844,293.1499938964844,280.95001220703125,37926.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7340105175971985,1.0,0.0,0.0,3.740018844604492,3.740044116973877,9.333421644441842e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7487.30908203125,0.0,1650.4173583984375,1895.4371337890625,0.0,1888.7921142578125,0.9263229370117188,1.0,0.0,3.0,1.0,0.0
17663340,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9990000128746032,0.4119380712509155,0.3427863419055938,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.88094562292099,0.2615841627120971,0.2480549961328506,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8109719753265381,0.2017722725868225,0.1417305320501327,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.850980818271637,0.2353691905736923,0.2235472053289413,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.69923335313797,0.1279502511024475,0.5807490348815918,285.0880432128906,284.95001220703125,301.44537353515625,296.5046691894531,299.1844482421875,297.2714233398437,285.089111328125,1.0,0.3499627411365509,1.0,1.0,0.8027353286743164,1.0,-1.8446356058120728,0.8430694341659546,1.0015660524368286,0.4181510806083679,1.0,1.0,0.0,57.17337417602539,55.0,46365.265625,0.0,535.7769775390625,1.0,280.9436340332031,283.8209228515625,299.49273681640625,302.48944091796875,293.1499938964844,293.1499938964844,280.6499938964844,33378.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272732853889465,1.0,0.0,0.0,3.849817991256714,3.8498435020446777,9.889484999803244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.90625,0.0,1746.3565673828125,1895.4371337890625,0.0,1832.2740478515625,0.9481999278068542,1.0,0.0,3.0,1.0,0.0
17663400,297.2194519042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0881652832031,0.9990000128746032,0.4119380712509155,0.3427863419055938,297.3235778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0880126953125,0.88094562292099,0.2615841627120971,0.2480549961328506,297.2547607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.087890625,0.8109719753265381,0.2017722725868225,0.1417305320501327,297.2730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0879821777344,0.850980818271637,0.2353691905736923,0.2235472053289413,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08746337890625,0.69923335313797,0.1279502511024475,0.5807490348815918,285.0880432128906,284.95001220703125,301.44537353515625,296.5046691894531,299.1844482421875,297.2714233398437,285.089111328125,1.0,0.3499627411365509,1.0,1.0,0.8027353286743164,1.0,-1.8446356058120728,0.8430694341659546,1.0015660524368286,0.4181510806083679,1.0,1.0,0.0,57.17337417602539,55.0,46365.265625,0.0,535.7769775390625,1.0,280.9436340332031,283.8209228515625,299.49273681640625,302.48944091796875,293.1499938964844,293.1499938964844,280.6499938964844,33378.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7272732853889465,1.0,0.0,0.0,3.849817991256714,3.8498435020446777,9.889484999803244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8386.90625,0.0,1746.3565673828125,1895.4371337890625,0.0,1832.2740478515625,0.9481999278068542,1.0,0.0,3.0,1.0,0.0
17663460,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.4093005359172821,0.3393967747688293,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8864936828613281,0.263593465089798,0.2501596212387085,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8150874972343445,0.2027354389429092,0.1425468027591705,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8553379774093628,0.2365400046110153,0.2248480170965194,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.702041506767273,0.1280141621828079,0.581551194190979,284.88433837890625,284.95001220703125,301.4316101074219,296.5162658691406,299.1737976074219,297.2648010253906,284.8855895996094,1.0,0.3490889966487884,1.0,1.0,0.8046470880508423,1.0,-1.8466163873672483,0.8436289429664612,1.002987504005432,0.4184708595275879,0.9135361909866332,0.9135361909866332,0.0,56.53942489624024,43.0,47238.5234375,0.0,535.120849609375,1.0,280.6557006835937,283.6052551269531,299.5580444335937,302.6883239746094,293.1499938964844,293.1499938964844,280.3500061035156,37651.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401354312896729,1.0,0.0,0.0,3.8251874446868896,3.825213432312012,9.763347179614357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.798828125,0.0,1749.893798828125,1895.4371337890625,0.0,1940.7347412109373,0.945010542869568,1.0,0.0,3.0,1.0,0.0
17663520,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.9990000128746032,0.4093005359172821,0.3393967747688293,297.32159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8864936828613281,0.263593465089798,0.2501596212387085,297.2510681152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8843078613281,0.8150874972343445,0.2027354389429092,0.1425468027591705,297.26910400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88433837890625,0.8553379774093628,0.2365400046110153,0.2248480170965194,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846130371094,0.702041506767273,0.1280141621828079,0.581551194190979,284.88433837890625,284.95001220703125,301.4316101074219,296.5162658691406,299.1737976074219,297.2648010253906,284.8855895996094,1.0,0.3490889966487884,1.0,1.0,0.8046470880508423,1.0,-1.8466163873672483,0.8436289429664612,1.002987504005432,0.4184708595275879,0.9135361909866332,0.9135361909866332,0.0,56.53942489624024,43.0,47238.5234375,0.0,535.120849609375,1.0,280.6557006835937,283.6052551269531,299.5580444335937,302.6883239746094,293.1499938964844,293.1499938964844,280.3500061035156,37651.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401354312896729,1.0,0.0,0.0,3.8251874446868896,3.825213432312012,9.763347179614357e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8507.798828125,0.0,1749.893798828125,1895.4371337890625,0.0,1940.7347412109373,0.945010542869568,1.0,0.0,3.0,1.0,0.0
17663580,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.409745305776596,0.3258070945739746,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9007254242897034,0.2651756703853607,0.2515481114387512,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8261784911155701,0.2032981216907501,0.1428641974925995,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8677363991737366,0.2372819483280182,0.225454494357109,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7114956974983215,0.1277730911970138,0.5800570845603943,284.8464660644531,284.95001220703125,301.4182434082031,296.5274963378906,299.1628723144531,297.2593078613281,284.8593139648437,1.0,0.3438754379749298,1.0,1.0,0.8065588474273682,1.0,-1.8312896490097048,0.8357812762260437,0.9955083727836608,0.4141128659248352,0.7997205257415771,0.7997205257415771,0.0,53.51408386230469,46.0,46788.5390625,0.0,515.3778686523438,1.0,280.3576354980469,283.60333251953125,299.5364074707031,302.655517578125,293.1499938964844,293.1499938964844,280.6499938964844,45066.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453139424324036,1.0,0.0,0.0,3.4369328022003174,3.4369564056396484,7.881981218815781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.19384765625,0.0,1372.6673583984375,1895.4371337890625,0.0,1985.049560546875,0.8671546578407288,1.0,0.0,3.0,1.0,0.0
17663640,297.1854553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.84814453125,0.9990000128746032,0.409745305776596,0.3258070945739746,297.3157653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.84625244140625,0.9007254242897034,0.2651756703853607,0.2515481114387512,297.2440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440856933594,0.8261784911155701,0.2032981216907501,0.1428641974925995,297.2615661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8454284667969,0.8677363991737366,0.2372819483280182,0.225454494357109,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8384704589844,0.7114956974983215,0.1277730911970138,0.5800570845603943,284.8464660644531,284.95001220703125,301.4182434082031,296.5274963378906,299.1628723144531,297.2593078613281,284.8593139648437,1.0,0.3438754379749298,1.0,1.0,0.8065588474273682,1.0,-1.8312896490097048,0.8357812762260437,0.9955083727836608,0.4141128659248352,0.7997205257415771,0.7997205257415771,0.0,53.51408386230469,46.0,46788.5390625,0.0,515.3778686523438,1.0,280.3576354980469,283.60333251953125,299.5364074707031,302.655517578125,293.1499938964844,293.1499938964844,280.6499938964844,45066.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7453139424324036,1.0,0.0,0.0,3.4369328022003174,3.4369564056396484,7.881981218815781e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7531.19384765625,0.0,1372.6673583984375,1895.4371337890625,0.0,1985.049560546875,0.8671546578407288,1.0,0.0,3.0,1.0,0.0
17663700,297.2074279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970703125,0.9990000128746032,0.412123441696167,0.320231556892395,297.3171691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.9073078036308287,0.2663594186306,0.2524404525756836,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927978515625,0.8311453461647034,0.203933760523796,0.1431548744440078,297.26171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8733965158462524,0.2379998415708542,0.2259262353181839,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859924316406,0.7154557704925537,0.1278634816408157,0.5797686576843262,284.995361328125,284.95001220703125,301.4118347167969,296.532958984375,299.16192626953125,297.2641296386719,285.00738525390625,1.0,0.3423084020614624,1.0,1.0,0.8075147271156311,1.0,-1.8262253999710083,0.8331643342971802,0.9930610060691832,0.4124977588653564,0.8881822228431702,0.8881822228431702,0.0,52.32856750488281,46.0,46172.26953125,0.0,508.3470153808594,1.0,280.5968017578125,283.7568359375,299.4707946777344,302.4292907714844,293.1499938964844,293.1499938964844,280.6499938964844,36254.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7351430058479309,1.0,0.0,0.0,3.481551170349121,3.4815735816955566,8.087957894531428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7797.06494140625,0.0,1355.5262451171875,1895.4371337890625,0.0,1898.3568115234373,0.8709556460380554,1.0,0.0,3.0,1.0,0.0
17663760,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00048828125,0.9990000128746032,0.4150920212268829,0.3157904744148254,297.32000732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0009155273437,0.9135957956314088,0.2676977813243866,0.2536249458789825,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.8356544971466064,0.204708456993103,0.1436414420604705,297.2632751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8785059452056885,0.2388615906238556,0.226664125919342,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0028076171875,0.7189038991928101,0.1280723810195922,0.5803517699241638,285.0008850097656,284.95001220703125,301.4056396484375,296.5382995605469,299.1629333496094,297.27178955078125,284.9972229003906,1.0,0.3412753343582153,1.0,1.0,0.8080390095710754,1.0,-1.8244824409484863,0.8322234153747559,0.9922590255737304,0.4119018018245697,0.9108209609985352,0.9108209609985352,0.0,51.45104217529297,49.0,46246.953125,0.0,504.4771423339844,1.0,280.641357421875,283.7388610839844,299.48956298828125,302.4861755371094,293.1499938964844,293.1499938964844,280.3500061035156,33596.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7305678725242615,1.0,0.0,0.0,3.570817947387696,3.570840835571289,8.508024507136724e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8341.80078125,0.0,1429.2498779296875,1895.4371337890625,0.0,1859.8292236328125,0.8856754899024963,1.0,0.0,3.0,1.0,0.0
17663820,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.420083999633789,0.3111052811145782,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.921729326248169,0.2697701156139374,0.2557007372379303,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8410077691078186,0.2057037055492401,0.1444171071052551,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8846060633659363,0.2400349080562591,0.2278819531202316,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7226231098175049,0.1282130628824234,0.5811977982521057,284.8931884765625,284.95001220703125,301.39422607421875,296.5486755371094,299.1605224609375,297.2776794433594,284.90350341796875,1.0,0.340552419424057,1.0,1.0,0.8090875148773193,1.0,-1.824756622314453,0.8321749567985535,0.9925817251205444,0.4117513597011566,0.8069542050361633,0.8069542050361633,0.0,50.58573532104492,52.0,46297.38671875,0.0,501.9687805175781,1.0,280.3585510253906,283.65460205078125,299.5570678710937,302.62481689453125,293.1499938964844,293.1499938964844,280.6499938964844,41437.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369346618652344,1.0,0.0,0.0,3.350971937179565,3.350994110107422,7.492640747841506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.49365234375,0.0,1262.587158203125,1895.4371337890625,0.0,1913.525634765625,0.8445907235145569,1.0,0.0,3.0,1.0,0.0
17663880,297.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.9990000128746032,0.420083999633789,0.3111052811145782,297.31915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89312744140625,0.921729326248169,0.2697701156139374,0.2557007372379303,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.8410077691078186,0.2057037055492401,0.1444171071052551,297.2606506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8924865722656,0.8846060633659363,0.2400349080562591,0.2278819531202316,297.1611022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8873291015625,0.7226231098175049,0.1282130628824234,0.5811977982521057,284.8931884765625,284.95001220703125,301.39422607421875,296.5486755371094,299.1605224609375,297.2776794433594,284.90350341796875,1.0,0.340552419424057,1.0,1.0,0.8090875148773193,1.0,-1.824756622314453,0.8321749567985535,0.9925817251205444,0.4117513597011566,0.8069542050361633,0.8069542050361633,0.0,50.58573532104492,52.0,46297.38671875,0.0,501.9687805175781,1.0,280.3585510253906,283.65460205078125,299.5570678710937,302.62481689453125,293.1499938964844,293.1499938964844,280.6499938964844,41437.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369346618652344,1.0,0.0,0.0,3.350971937179565,3.350994110107422,7.492640747841506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7501.49365234375,0.0,1262.587158203125,1895.4371337890625,0.0,1913.525634765625,0.8445907235145569,1.0,0.0,3.0,1.0,0.0
17663940,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.4253059029579162,0.3099917471408844,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.926214337348938,0.2723795771598816,0.2579845786094665,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8436304926872253,0.2071683704853058,0.1453226804733276,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8875315189361572,0.2416713386774063,0.2292682975530624,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.723904550075531,0.1285809278488159,0.5824219584465027,285.0242614746094,284.95001220703125,301.3843078613281,296.5586242675781,299.1637878417969,297.2919921875,285.01953125,1.0,0.3413005769252777,1.0,1.0,0.810136079788208,1.0,-1.830379605293274,0.8347368836402893,0.9956427216529846,0.4130034148693084,0.9248401522636414,0.9248401522636414,0.0,50.50613021850586,55.0,46076.23046875,0.0,505.406005859375,1.0,280.6407775878906,283.7587890625,299.52606201171875,302.50732421875,293.1499938964844,293.1499938964844,280.3500061035156,32020.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260957956314087,1.0,0.0,0.0,3.5362260341644287,3.536248207092285,8.343981221514696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.69140625,0.0,1381.3896484375,1895.4371337890625,0.0,1822.4649658203125,0.8766492605209351,1.0,0.0,3.0,1.0,0.0
17664000,297.3086853027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237731933594,0.9990000128746032,0.4253059029579162,0.3099917471408844,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.926214337348938,0.2723795771598816,0.2579845786094665,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.8436304926872253,0.2071683704853058,0.1453226804733276,297.26300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.8875315189361572,0.2416713386774063,0.2292682975530624,297.16339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.723904550075531,0.1285809278488159,0.5824219584465027,285.0242614746094,284.95001220703125,301.3843078613281,296.5586242675781,299.1637878417969,297.2919921875,285.01953125,1.0,0.3413005769252777,1.0,1.0,0.810136079788208,1.0,-1.830379605293274,0.8347368836402893,0.9956427216529846,0.4130034148693084,0.9248401522636414,0.9248401522636414,0.0,50.50613021850586,55.0,46076.23046875,0.0,505.406005859375,1.0,280.6407775878906,283.7587890625,299.52606201171875,302.50732421875,293.1499938964844,293.1499938964844,280.3500061035156,32020.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7260957956314087,1.0,0.0,0.0,3.5362260341644287,3.536248207092285,8.343981221514696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8327.69140625,0.0,1381.3896484375,1895.4371337890625,0.0,1822.4649658203125,0.8766492605209351,1.0,0.0,3.0,1.0,0.0
17664060,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.4283822774887085,0.3124395906925201,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9263415336608888,0.2744287848472595,0.2601134181022644,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8429887294769287,0.2081160247325897,0.1461192518472671,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8867870569229126,0.2427945137023925,0.2305130511522293,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7225011587142944,0.1286706775426864,0.5833749771118164,284.8956298828125,284.95001220703125,301.37628173828125,296.5680847167969,299.1606750488281,297.2928771972656,284.9053039550781,1.0,0.343208909034729,1.0,1.0,0.8114463090896606,1.0,-1.8394697904586792,0.8389334082603455,1.0005364418029783,0.4151670336723327,0.8165231943130493,0.8165231943130493,0.0,51.16365814208984,58.0,46507.51171875,0.0,513.4620361328125,1.0,280.3585510253906,283.6476745605469,299.5920104980469,302.6704406738281,293.1499938964844,293.1499938964844,280.6499938964844,40275.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355783581733704,1.0,0.0,0.0,3.373047351837158,3.373069524765014,7.591685289298766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.1728515625,0.0,1275.881103515625,1895.4371337890625,0.0,1902.03857421875,0.8480276465415955,1.0,0.0,3.0,1.0,0.0
17664120,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966369628906,0.9990000128746032,0.4283822774887085,0.3124395906925201,297.3222351074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.9263415336608888,0.2744287848472595,0.2601134181022644,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941345214844,0.8429887294769287,0.2081160247325897,0.1461192518472671,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.8867870569229126,0.2427945137023925,0.2305130511522293,297.1625366210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.7225011587142944,0.1286706775426864,0.5833749771118164,284.8956298828125,284.95001220703125,301.37628173828125,296.5680847167969,299.1606750488281,297.2928771972656,284.9053039550781,1.0,0.343208909034729,1.0,1.0,0.8114463090896606,1.0,-1.8394697904586792,0.8389334082603455,1.0005364418029783,0.4151670336723327,0.8165231943130493,0.8165231943130493,0.0,51.16365814208984,58.0,46507.51171875,0.0,513.4620361328125,1.0,280.3585510253906,283.6476745605469,299.5920104980469,302.6704406738281,293.1499938964844,293.1499938964844,280.6499938964844,40275.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7355783581733704,1.0,0.0,0.0,3.373047351837158,3.373069524765014,7.591685289298766e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7523.1728515625,0.0,1275.881103515625,1895.4371337890625,0.0,1902.03857421875,0.8480276465415955,1.0,0.0,3.0,1.0,0.0
17664180,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.4307674467563629,0.3169751763343811,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9243166446685792,0.2770262956619262,0.2624109983444214,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8407788276672363,0.2095367759466171,0.1470150649547577,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8842146396636963,0.2443808764219284,0.2318810373544693,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7197045087814331,0.129006952047348,0.5845792293548584,285.0355529785156,284.95001220703125,301.3705139160156,296.5770874023437,299.15869140625,297.29351806640625,285.03131103515625,1.0,0.3460003137588501,1.0,1.0,0.8127565383911133,1.0,-1.8518359661102293,0.8447322845458984,1.007103681564331,0.4181798994541168,0.9447766542434692,0.9447766542434692,0.0,52.29127883911133,61.0,46551.96484375,0.0,525.2732543945312,1.0,280.6409912109375,283.7608947753906,299.5560302734375,302.563232421875,293.1499938964844,293.1499938964844,280.3500061035156,31480.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269925475120544,1.0,0.0,0.0,3.5704915523529053,3.570513963699341,8.506468702762504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.09375,0.0,1413.4168701171875,1895.4371337890625,0.0,1829.93310546875,0.8839957118034363,1.0,0.0,3.0,1.0,0.0
17664240,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.9990000128746032,0.4307674467563629,0.3169751763343811,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9243166446685792,0.2770262956619262,0.2624109983444214,297.2462463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03619384765625,0.8407788276672363,0.2095367759466171,0.1470150649547577,297.2618713378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357971191406,0.8842146396636963,0.2443808764219284,0.2318810373544693,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.7197045087814331,0.129006952047348,0.5845792293548584,285.0355529785156,284.95001220703125,301.3705139160156,296.5770874023437,299.15869140625,297.29351806640625,285.03131103515625,1.0,0.3460003137588501,1.0,1.0,0.8127565383911133,1.0,-1.8518359661102293,0.8447322845458984,1.007103681564331,0.4181798994541168,0.9447766542434692,0.9447766542434692,0.0,52.29127883911133,61.0,46551.96484375,0.0,525.2732543945312,1.0,280.6409912109375,283.7608947753906,299.5560302734375,302.563232421875,293.1499938964844,293.1499938964844,280.3500061035156,31480.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7269925475120544,1.0,0.0,0.0,3.5704915523529053,3.570513963699341,8.506468702762504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8387.09375,0.0,1413.4168701171875,1895.4371337890625,0.0,1829.93310546875,0.8839957118034363,1.0,0.0,3.0,1.0,0.0
17664300,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88482666015625,0.9990000128746032,0.4311102032661438,0.3198292851448059,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88671875,0.9227534532546996,0.278138667345047,0.2636240124702453,297.2455139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896789550781,0.839283287525177,0.2100760042667389,0.1475029289722442,297.2610168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8879089355469,0.8824736475944519,0.2450069785118103,0.2326219826936721,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8979187011719,0.7179960608482361,0.129111647605896,0.5854462385177612,284.8867492675781,284.95001220703125,301.3685913085937,296.5813903808594,299.1549072265625,297.28790283203125,284.8714904785156,1.0,0.3476858139038086,1.0,1.0,0.8134116530418396,1.0,-1.859236240386963,0.8482210040092468,1.0110152959823608,0.4200283885002136,0.8530084490776062,0.8530084490776062,0.0,53.000335693359375,61.0,47464.14453125,0.0,532.518310546875,1.0,280.3990173339844,283.5859375,299.6280517578125,302.8007202148437,293.1499938964844,293.1499938964844,280.3500061035156,35738.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7352950572967529,1.0,0.0,0.0,3.572984218597412,3.573007345199585,8.518349545738602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8130.81396484375,0.0,1447.2471923828125,1895.4371337890625,0.0,1899.642333984375,0.8853814005851746,1.0,0.0,3.0,1.0,0.0
