time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17664360,297.298583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.9990000128746032,0.430666983127594,0.3236467838287353,297.3244323730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8955383300781,0.919801950454712,0.2790704071521759,0.26457479596138,297.2431335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.8367174863815308,0.2104467153549194,0.147814393043518,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.879559338092804,0.2454602718353271,0.2331235855817794,297.16363525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7153767943382263,0.1291229426860809,0.5857531428337097,284.8955383300781,284.95001220703125,301.36737060546875,296.5856018066406,299.148681640625,297.2772827148437,284.904052734375,1.0,0.3494968116283417,1.0,1.0,0.8142807483673096,1.0,-1.8663069009780884,0.8515145182609558,1.0147923231124878,0.4217556715011596,0.8338693976402283,0.8338693976402283,0.0,53.89191436767578,64.0,47351.5546875,0.0,540.1701049804688,1.0,280.35845947265625,283.6323547363281,299.6200866699219,302.747314453125,293.1499938964844,293.1499938964844,280.6499938964844,39384.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7385502457618713,1.0,0.0,0.0,3.450495481491089,3.4505183696746826,7.944311164465034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7598.56005859375,0.0,1346.270751953125,1895.4371337890625,0.0,1927.241455078125,0.8640220761299133,1.0,0.0,3.0,1.0,0.0
17664420,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.4299708306789398,0.3313267827033996,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9146280288696288,0.2816864252090454,0.2668973505496979,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.832169234752655,0.2118442356586456,0.1487021744251251,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8743050694465637,0.2470173090696334,0.2344748973846435,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7104343175888062,0.129516527056694,0.5872973799705505,285.04913330078125,284.95001220703125,301.3672180175781,296.59356689453125,299.14532470703125,297.2703552246094,285.0452575683594,1.0,0.3535114228725433,1.0,1.0,0.8160188794136047,1.0,-1.8828582763671875,0.8592817783355713,1.0235764980316162,0.4258247911930084,0.975113809108734,0.975113809108734,0.0,55.76766204833984,67.0,47535.40625,0.0,557.6143188476562,1.0,280.6419372558594,283.7616882324219,299.5809631347656,302.6469421386719,293.1499938964844,293.1499938964844,280.3500061035156,31250.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317079901695251,1.0,0.0,0.0,3.646038293838501,3.646061420440674,8.870247256709263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5654296875,0.0,1493.2701416015625,1895.4371337890625,0.0,1869.402099609375,0.9008674621582032,1.0,0.0,3.0,1.0,0.0
17664480,297.273193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.9990000128746032,0.4299708306789398,0.3313267827033996,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.9146280288696288,0.2816864252090454,0.2668973505496979,297.245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.832169234752655,0.2118442356586456,0.1487021744251251,297.2603454589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04937744140625,0.8743050694465637,0.2470173090696334,0.2344748973846435,297.1658630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511169433594,0.7104343175888062,0.129516527056694,0.5872973799705505,285.04913330078125,284.95001220703125,301.3672180175781,296.59356689453125,299.14532470703125,297.2703552246094,285.0452575683594,1.0,0.3535114228725433,1.0,1.0,0.8160188794136047,1.0,-1.8828582763671875,0.8592817783355713,1.0235764980316162,0.4258247911930084,0.975113809108734,0.975113809108734,0.0,55.76766204833984,67.0,47535.40625,0.0,557.6143188476562,1.0,280.6419372558594,283.7616882324219,299.5809631347656,302.6469421386719,293.1499938964844,293.1499938964844,280.3500061035156,31250.873046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7317079901695251,1.0,0.0,0.0,3.646038293838501,3.646061420440674,8.870247256709263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.5654296875,0.0,1493.2701416015625,1895.4371337890625,0.0,1869.402099609375,0.9008674621582032,1.0,0.0,3.0,1.0,0.0
17664540,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.4270344972610473,0.340310126543045,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9083383083343506,0.283733993768692,0.2691080570220947,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8266651630401611,0.2127181440591812,0.1495068520307541,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8680204153060913,0.2480577677488327,0.2357209324836731,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7044304013252258,0.1296469718217849,0.5887535214424133,284.8890991210937,284.95001220703125,301.3704528808594,296.6010437011719,299.1411437988281,297.2591247558594,284.8962707519531,1.0,0.3579403162002563,1.0,1.0,0.8177570104598999,1.0,-1.9005118608474727,0.8675812482833862,1.032930612564087,0.4302309155464172,0.856117308139801,0.856117308139801,0.0,57.97252655029297,70.0,48515.94921875,0.0,577.1911010742188,1.0,280.3573303222656,283.6051940917969,299.64288330078125,302.84423828125,293.1499938964844,293.1499938964844,280.6499938964844,38772.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446892261505127,1.0,0.0,0.0,3.564082145690918,3.564105749130249,8.4759562923864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.63232421875,0.0,1459.9212646484375,1895.4371337890625,0.0,1979.6845703125,0.8882089257240295,1.0,0.0,3.0,1.0,0.0
17664600,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8899230957031,0.9990000128746032,0.4270344972610473,0.340310126543045,297.3263244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8890991210937,0.9083383083343506,0.283733993768692,0.2691080570220947,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880310058594,0.8266651630401611,0.2127181440591812,0.1495068520307541,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8886413574219,0.8680204153060913,0.2480577677488327,0.2357209324836731,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8855895996094,0.7044304013252258,0.1296469718217849,0.5887535214424133,284.8890991210937,284.95001220703125,301.3704528808594,296.6010437011719,299.1411437988281,297.2591247558594,284.8962707519531,1.0,0.3579403162002563,1.0,1.0,0.8177570104598999,1.0,-1.9005118608474727,0.8675812482833862,1.032930612564087,0.4302309155464172,0.856117308139801,0.856117308139801,0.0,57.97252655029297,70.0,48515.94921875,0.0,577.1911010742188,1.0,280.3573303222656,283.6051940917969,299.64288330078125,302.84423828125,293.1499938964844,293.1499938964844,280.6499938964844,38772.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7446892261505127,1.0,0.0,0.0,3.564082145690918,3.564105749130249,8.4759562923864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7699.63232421875,0.0,1459.9212646484375,1895.4371337890625,0.0,1979.6845703125,0.8882089257240295,1.0,0.0,3.0,1.0,0.0
17664660,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.4239482581615448,0.3499073982238769,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9021687507629396,0.2863302528858185,0.2714172303676605,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8209853768348694,0.2140535861253738,0.1503573209047317,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8616018891334534,0.2495514154434204,0.2370202839374542,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6980797648429871,0.1299524903297424,0.5900612473487854,285.054931640625,284.95001220703125,301.3774108886719,296.6079406738281,299.1443176269531,297.2582092285156,285.0517272949219,1.0,0.3626294732093811,1.0,1.0,0.819799542427063,1.0,-1.918959379196167,0.8762308359146118,1.0427285432815552,0.4347746968269348,1.0,1.0,0.0,60.375125885009766,58.0,48544.828125,0.0,598.3292236328125,1.0,280.6427917480469,283.7498779296875,299.5970153808594,302.7286071777344,293.1499938964844,293.1499938964844,280.3500061035156,31570.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381678819656372,1.0,0.0,0.0,3.737957000732422,3.737981081008911,9.323132985628036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.1650390625,0.0,1599.301025390625,1895.4371337890625,0.0,1923.9921875,0.9218687415122986,1.0,0.0,3.0,1.0,0.0
17664720,297.1884155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545349121094,0.9990000128746032,0.4239482581615448,0.3499073982238769,297.3299865722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.9021687507629396,0.2863302528858185,0.2714172303676605,297.24371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.8209853768348694,0.2140535861253738,0.1503573209047317,297.2582092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8616018891334534,0.2495514154434204,0.2370202839374542,297.1662902832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.056640625,0.6980797648429871,0.1299524903297424,0.5900612473487854,285.054931640625,284.95001220703125,301.3774108886719,296.6079406738281,299.1443176269531,297.2582092285156,285.0517272949219,1.0,0.3626294732093811,1.0,1.0,0.819799542427063,1.0,-1.918959379196167,0.8762308359146118,1.0427285432815552,0.4347746968269348,1.0,1.0,0.0,60.375125885009766,58.0,48544.828125,0.0,598.3292236328125,1.0,280.6427917480469,283.7498779296875,299.5970153808594,302.7286071777344,293.1499938964844,293.1499938964844,280.3500061035156,31570.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7381678819656372,1.0,0.0,0.0,3.737957000732422,3.737981081008911,9.323132985628036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.1650390625,0.0,1599.301025390625,1895.4371337890625,0.0,1923.9921875,0.9218687415122986,1.0,0.0,3.0,1.0,0.0
17664780,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.4207669198513031,0.3466267883777618,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9076078534126282,0.2883082032203674,0.2734975516796112,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8245617747306824,0.2148245722055435,0.1510387063026428,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8656030893325806,0.2504881918430328,0.23809914290905,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7005655169487,0.1299133896827697,0.5904179811477661,284.86767578125,284.95001220703125,301.3884582519531,296.6142578125,299.1456604003906,297.2527770996094,284.8728332519531,1.0,0.361659973859787,1.0,1.0,0.8218421339988708,1.0,-1.920079231262207,0.8763831257820129,1.043696045875549,0.4348972141742706,0.8644877076148987,0.8644877076148987,0.0,59.73164749145508,46.0,49162.4609375,0.0,597.0375366210938,1.0,280.35650634765625,283.5659484863281,299.652099609375,302.9054870605469,293.1499938964844,293.1499938964844,280.6499938964844,39195.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503586411476135,1.0,0.0,0.0,3.655361652374268,3.655386447906494,8.915670264286746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.64794921875,0.0,1563.083251953125,1895.4371337890625,0.0,2028.554931640625,0.9083291292190552,1.0,0.0,3.0,1.0,0.0
17664840,297.15240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8682556152344,0.9990000128746032,0.4207669198513031,0.3466267883777618,297.326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.9076078534126282,0.2883082032203674,0.2734975516796112,297.2395324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.8245617747306824,0.2148245722055435,0.1510387063026428,297.2538452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.86737060546875,0.8656030893325806,0.2504881918430328,0.23809914290905,297.1637878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653869628906,0.7005655169487,0.1299133896827697,0.5904179811477661,284.86767578125,284.95001220703125,301.3884582519531,296.6142578125,299.1456604003906,297.2527770996094,284.8728332519531,1.0,0.361659973859787,1.0,1.0,0.8218421339988708,1.0,-1.920079231262207,0.8763831257820129,1.043696045875549,0.4348972141742706,0.8644877076148987,0.8644877076148987,0.0,59.73164749145508,46.0,49162.4609375,0.0,597.0375366210938,1.0,280.35650634765625,283.5659484863281,299.652099609375,302.9054870605469,293.1499938964844,293.1499938964844,280.6499938964844,39195.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7503586411476135,1.0,0.0,0.0,3.655361652374268,3.655386447906494,8.915670264286746e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7752.64794921875,0.0,1563.083251953125,1895.4371337890625,0.0,2028.554931640625,0.9083291292190552,1.0,0.0,3.0,1.0,0.0
17664900,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9990000128746032,0.4208504557609558,0.3407725393772125,297.3271179199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158996582031,0.9144515991210938,0.2894481122493744,0.2743667662143707,297.23895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01336669921875,0.8293095827102661,0.2153332382440567,0.1512574553489685,297.2530822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0148010253906,0.8710036277770996,0.2510712444782257,0.2384680062532425,297.1630859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.7045947909355164,0.1299310326576233,0.5899437665939331,285.01580810546875,284.95001220703125,301.3956604003906,296.6171875,299.1485595703125,297.25341796875,285.0273742675781,1.0,0.3595150709152221,1.0,1.0,0.8228633999824524,1.0,-1.914232611656189,0.8733547329902649,1.0408779382705688,0.4331941604614258,0.9579305052757264,0.9579305052757264,0.0,58.39985656738281,46.0,48405.91015625,0.0,588.4384155273438,1.0,280.60205078125,283.7311096191406,299.58624267578125,302.6835327148437,293.1499938964844,293.1499938964844,280.6499938964844,34509.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7435513138771057,1.0,0.0,0.0,3.686586380004883,3.686610460281372,9.068639315046312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.13671875,0.0,1562.9901123046875,1895.4371337890625,0.0,1969.9261474609373,0.9146984219551086,1.0,0.0,3.0,1.0,0.0
17664960,297.16943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0170288085937,0.9990000128746032,0.4224574565887451,0.3318110406398773,297.329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175170898437,0.9253745079040528,0.2907895445823669,0.2755010426044464,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0182800292969,0.8368937969207764,0.2160195708274841,0.151645079255104,297.2541809082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8796321749687195,0.2518325448036194,0.2390624731779098,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201416015625,0.711211621761322,0.1300779581069946,0.5900492072105408,285.017578125,284.95001220703125,301.4040222167969,296.6199645996094,299.15411376953125,297.2582397460937,285.01251220703125,1.0,0.3564702868461609,1.0,1.0,0.8237504363059998,1.0,-1.9061421155929563,0.8692581653594971,1.0368839502334597,0.4309102296829223,0.9844951033592224,0.9844951033592224,0.0,56.42123794555664,49.0,48378.05859375,0.0,576.1799926757812,1.0,280.64312744140625,283.709716796875,299.59539794921875,302.7342224121094,293.1499938964844,293.1499938964844,280.3500061035156,32839.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7410878539085388,1.0,0.0,0.0,3.775301933288574,3.7753264904022217,9.51035303842218e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.794921875,0.0,1652.6304931640625,1895.4371337890625,0.0,1948.8580322265625,0.9310996532440186,1.0,0.0,3.0,1.0,0.0
17665020,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.4263264238834381,0.3222067654132843,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9385999441146852,0.2927777767181396,0.2774905264377594,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8457459211349487,0.2167726904153823,0.1522425860166549,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8897092342376709,0.2527339160442352,0.2400128543376922,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7181769609451294,0.1301241070032119,0.590263843536377,284.858642578125,284.95001220703125,301.4244079589844,296.6250305175781,299.1632080078125,297.25994873046875,284.8675231933594,1.0,0.3539295196533203,1.0,1.0,0.8255245089530945,1.0,-1.8991055488586424,0.8655681610107422,1.0335373878479004,0.4286429286003113,0.8410839438438416,0.8410839438438416,0.0,54.38853454589844,52.0,48503.609375,0.0,564.5923461914062,1.0,280.3567810058594,283.5722961425781,299.6419982910156,302.8555603027344,293.1499938964844,293.1499938964844,280.6499938964844,41343.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489708065986633,1.0,0.0,0.0,3.596637010574341,3.596661329269409,8.63150432905968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.39697265625,0.0,1514.0045166015625,1895.4371337890625,0.0,2016.5538330078125,0.8974639177322388,1.0,0.0,3.0,1.0,0.0
17665080,297.2050476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8595275878906,0.9990000128746032,0.4263264238834381,0.3222067654132843,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8587951660156,0.9385999441146852,0.2927777767181396,0.2774905264377594,297.2362976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.857421875,0.8457459211349487,0.2167726904153823,0.1522425860166549,297.25,297.1499938964844,293.1499938964844,0.0,-0.0,284.858154296875,0.8897092342376709,0.2527339160442352,0.2400128543376922,297.1624450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8541259765625,0.7181769609451294,0.1301241070032119,0.590263843536377,284.858642578125,284.95001220703125,301.4244079589844,296.6250305175781,299.1632080078125,297.25994873046875,284.8675231933594,1.0,0.3539295196533203,1.0,1.0,0.8255245089530945,1.0,-1.8991055488586424,0.8655681610107422,1.0335373878479004,0.4286429286003113,0.8410839438438416,0.8410839438438416,0.0,54.38853454589844,52.0,48503.609375,0.0,564.5923461914062,1.0,280.3567810058594,283.5722961425781,299.6419982910156,302.8555603027344,293.1499938964844,293.1499938964844,280.6499938964844,41343.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7489708065986633,1.0,0.0,0.0,3.596637010574341,3.596661329269409,8.63150432905968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.39697265625,0.0,1514.0045166015625,1895.4371337890625,0.0,2016.5538330078125,0.8974639177322388,1.0,0.0,3.0,1.0,0.0
17665140,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.4313913881778717,0.3174132704734802,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.946871817111969,0.2954921126365661,0.2797622680664062,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8511819243431091,0.2181150317192077,0.153001606464386,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8957741260528564,0.2542122900485992,0.2411679327487945,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7219457030296326,0.13049878180027,0.591204822063446,285.02490234375,284.95001220703125,301.45001220703125,296.6294250488281,299.1798400878906,297.2700500488281,285.0209350585937,1.0,0.3532282710075378,1.0,1.0,0.8272985816001892,1.0,-1.899499773979187,0.865492045879364,1.0340076684951782,0.428394615650177,0.9725420475006104,0.9725420475006104,0.0,53.48675155639648,55.0,48007.90234375,0.0,561.9559936523438,1.0,280.6428527832031,283.72100830078125,299.5964660644531,302.70343017578125,293.1499938964844,293.1499938964844,280.3500061035156,32752.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737852931022644,1.0,0.0,0.0,3.731599807739258,3.731624126434326,9.29144846395502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.8408203125,0.0,1601.016845703125,1895.4371337890625,0.0,1921.3167724609373,0.9211512207984924,1.0,0.0,3.0,1.0,0.0
17665200,297.24822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.9990000128746032,0.4313913881778717,0.3174132704734802,297.331298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0248107910156,0.946871817111969,0.2954921126365661,0.2797622680664062,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02545166015625,0.8511819243431091,0.2181150317192077,0.153001606464386,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.8957741260528564,0.2542122900485992,0.2411679327487945,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.7219457030296326,0.13049878180027,0.591204822063446,285.02490234375,284.95001220703125,301.45001220703125,296.6294250488281,299.1798400878906,297.2700500488281,285.0209350585937,1.0,0.3532282710075378,1.0,1.0,0.8272985816001892,1.0,-1.899499773979187,0.865492045879364,1.0340076684951782,0.428394615650177,0.9725420475006104,0.9725420475006104,0.0,53.48675155639648,55.0,48007.90234375,0.0,561.9559936523438,1.0,280.6428527832031,283.72100830078125,299.5964660644531,302.70343017578125,293.1499938964844,293.1499938964844,280.3500061035156,32752.095703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.737852931022644,1.0,0.0,0.0,3.731599807739258,3.731624126434326,9.29144846395502e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8571.8408203125,0.0,1601.016845703125,1895.4371337890625,0.0,1921.3167724609373,0.9211512207984924,1.0,0.0,3.0,1.0,0.0
17665260,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.4349417984485626,0.31672003865242,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9505004286766052,0.2977142035961151,0.2820462882518768,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8530636429786682,0.2189355641603469,0.1537124514579773,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8978478908538818,0.2551770508289337,0.2422660440206527,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7228519320487976,0.1306331753730774,0.5922880172729492,284.8758544921875,284.95001220703125,301.4811096191406,296.6358947753906,299.1950988769531,297.2723083496094,284.8843688964844,1.0,0.3540136814117431,1.0,1.0,0.8285895586013794,1.0,-1.9048819541931152,0.8679109811782837,1.0369709730148315,0.4295929372310638,0.8456762433052063,0.8456762433052063,0.0,53.48345565795898,73.0,48423.609375,0.0,565.7543334960938,1.0,280.35699462890625,283.5837097167969,299.6556396484375,302.85699462890625,293.1499938964844,293.1499938964844,280.6499938964844,40509.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464487552642822,1.0,0.0,0.0,3.579322099685669,3.579346179962158,8.548597065782815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.3310546875,0.0,1489.038818359375,1895.4371337890625,0.0,1994.8074951171875,0.8931130170822144,1.0,0.0,3.0,1.0,0.0
17665320,297.2706604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87664794921875,0.9990000128746032,0.4349417984485626,0.31672003865242,297.3304748535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8760681152344,0.9505004286766052,0.2977142035961151,0.2820462882518768,297.2357482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747253417969,0.8530636429786682,0.2189355641603469,0.1537124514579773,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8754272460937,0.8978478908538818,0.2551770508289337,0.2422660440206527,297.1640930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8714904785156,0.7228519320487976,0.1306331753730774,0.5922880172729492,284.8758544921875,284.95001220703125,301.4811096191406,296.6358947753906,299.1950988769531,297.2723083496094,284.8843688964844,1.0,0.3540136814117431,1.0,1.0,0.8285895586013794,1.0,-1.9048819541931152,0.8679109811782837,1.0369709730148315,0.4295929372310638,0.8456762433052063,0.8456762433052063,0.0,53.48345565795898,73.0,48423.609375,0.0,565.7543334960938,1.0,280.35699462890625,283.5837097167969,299.6556396484375,302.85699462890625,293.1499938964844,293.1499938964844,280.6499938964844,40509.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7464487552642822,1.0,0.0,0.0,3.579322099685669,3.579346179962158,8.548597065782815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7688.3310546875,0.0,1489.038818359375,1895.4371337890625,0.0,1994.8074951171875,0.8931130170822144,1.0,0.0,3.0,1.0,0.0
17665380,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.4363013803958893,0.3329936563968658,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9359493255615234,0.300650805234909,0.2846826314926147,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8410723209381104,0.220326229929924,0.1546154469251632,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.884233832359314,0.2567033171653747,0.2436147332191467,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7120373249053955,0.1310567706823349,0.5941936373710632,285.0609436035156,284.95001220703125,301.5174865722656,296.6470642089844,299.21435546875,297.2745056152344,285.0596923828125,1.0,0.3618409931659698,1.0,1.0,0.8298804759979248,1.0,-1.9325600862503047,0.8812441825866699,1.0513159036636353,0.436546117067337,1.0,1.0,0.0,57.27317428588867,91.0,48597.98046875,0.0,598.1182250976562,1.0,280.642822265625,283.745361328125,299.62225341796875,302.74676513671875,293.1499938964844,293.1499938964844,280.3500061035156,31807.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369258403778076,1.0,0.0,0.0,3.7456018924713135,3.7456259727478014,9.361307320432388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.681640625,0.0,1609.9654541015625,1895.4371337890625,0.0,1913.4505615234373,0.9238406419754028,1.0,0.0,3.0,1.0,0.0
17665440,297.2685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060791015625,0.9990000128746032,0.4363013803958893,0.3329936563968658,297.3370056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.9359493255615234,0.300650805234909,0.2846826314926147,297.23883056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8410723209381104,0.220326229929924,0.1546154469251632,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06103515625,0.884233832359314,0.2567033171653747,0.2436147332191467,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7120373249053955,0.1310567706823349,0.5941936373710632,285.0609436035156,284.95001220703125,301.5174865722656,296.6470642089844,299.21435546875,297.2745056152344,285.0596923828125,1.0,0.3618409931659698,1.0,1.0,0.8298804759979248,1.0,-1.9325600862503047,0.8812441825866699,1.0513159036636353,0.436546117067337,1.0,1.0,0.0,57.27317428588867,91.0,48597.98046875,0.0,598.1182250976562,1.0,280.642822265625,283.745361328125,299.62225341796875,302.74676513671875,293.1499938964844,293.1499938964844,280.3500061035156,31807.755859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369258403778076,1.0,0.0,0.0,3.7456018924713135,3.7456259727478014,9.361307320432388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8638.681640625,0.0,1609.9654541015625,1895.4371337890625,0.0,1913.4505615234373,0.9238406419754028,1.0,0.0,3.0,1.0,0.0
17665500,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.9990000128746032,0.4342925250530243,0.3463942408561706,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9240417480469,0.9235856533050536,0.301975816488266,0.2861834168434143,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8317002058029175,0.2208898067474365,0.1551831811666488,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9253234863281,0.8734774589538574,0.2573425471782684,0.24445141851902,297.1672668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347229003906,0.7029706239700317,0.1312317252159118,0.5957670211791992,284.92431640625,284.95001220703125,301.5375671386719,296.654296875,299.2210998535156,297.2679748535156,284.9109191894531,1.0,0.3678109049797058,1.0,1.0,0.8305259346961975,1.0,-1.9540247917175293,0.8916147351264954,1.0624101161956787,0.4421213567256927,0.9301363229751588,0.9301363229751588,0.0,60.49295425415039,91.0,50000.5625,0.0,624.742431640625,1.0,280.39508056640625,283.5722351074219,299.7015380859375,303.01324462890625,293.1499938964844,293.1499938964844,280.3500061035156,34313.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7455134987831116,1.0,0.0,0.0,3.777088642120361,3.777113437652588,9.519357035969732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8410.03515625,0.0,1666.149169921875,1895.4371337890625,0.0,1986.7642822265625,0.9311355352401732,1.0,0.0,3.0,1.0,0.0
17665560,297.19049072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.9990000128746032,0.4299797713756561,0.3631637990474701,297.3374328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.9086220264434814,0.3030745685100555,0.2874257266521454,297.2366943359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.8202071785926819,0.2212443053722381,0.1555817127227783,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91754150390625,0.8605155944824219,0.2577718496322632,0.2450617551803589,297.16656494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.6917145848274231,0.1312736868858337,0.5968468189239502,284.9179382324219,284.95001220703125,301.5588073730469,296.6625671386719,299.2272033691406,297.2590026855469,284.9243469238281,1.0,0.374865859746933,1.0,1.0,0.8316982984542847,1.0,-1.978158593177796,0.9032115936279296,1.0749469995498655,0.4483470916748047,0.9122476577758788,0.9122476577758788,0.0,64.61487579345703,94.0,50450.73046875,0.0,657.0162353515625,1.0,280.3565673828125,283.5845947265625,299.70672607421875,303.0069274902344,293.1499938964844,293.1499938964844,280.04998779296875,36794.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501157522201538,1.0,0.0,0.0,3.73065185546875,3.730676889419556,9.28672818645282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8878.12890625,0.0,1630.841796875,1895.4371337890625,0.0,2026.452880859375,0.9239123463630676,1.0,0.0,3.0,1.0,0.0
17665620,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.988166868686676,0.4185380935668945,0.3793300688266754,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8829880356788635,0.3051449656486511,0.2897147536277771,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7970544695854187,0.2218097746372223,0.1562316417694091,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8369200825691223,0.2584782838821411,0.2460764795541763,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6701697707176208,0.1310326606035232,0.5977534651756287,284.8876953125,284.95001220703125,301.6046447753906,296.6820678710937,299.2420349121094,297.24615478515625,284.8938903808594,1.0,0.385273665189743,1.0,1.0,0.8340429663658142,1.0,-2.003250360488892,0.9150124192237854,1.088238000869751,0.4549486041069031,0.8374598026275635,0.8374598026275635,0.0,73.03033447265625,97.0,51357.8046875,0.0,705.4925537109375,1.0,280.0577697753906,283.5390014648437,299.7174377441406,303.1023254394531,293.1499938964844,293.1499938964844,280.3500061035156,40893.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604455947875977,1.0,0.0,0.0,3.5231375694274902,3.5231611728668213,8.282329417852452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.5751953125,0.0,1431.8931884765625,1895.4371337890625,0.0,2116.482177734375,0.8819938898086548,1.0,0.0,3.0,1.0,0.0
17665680,297.0727844238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887023925781,0.988166868686676,0.4185380935668945,0.3793300688266754,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.8829880356788635,0.3051449656486511,0.2897147536277771,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8863830566406,0.7970544695854187,0.2218097746372223,0.1562316417694091,297.2439270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8871154785156,0.8369200825691223,0.2584782838821411,0.2460764795541763,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.6701697707176208,0.1310326606035232,0.5977534651756287,284.8876953125,284.95001220703125,301.6046447753906,296.6820678710937,299.2420349121094,297.24615478515625,284.8938903808594,1.0,0.385273665189743,1.0,1.0,0.8340429663658142,1.0,-2.003250360488892,0.9150124192237854,1.088238000869751,0.4549486041069031,0.8374598026275635,0.8374598026275635,0.0,73.03033447265625,97.0,51357.8046875,0.0,705.4925537109375,1.0,280.0577697753906,283.5390014648437,299.7174377441406,303.1023254394531,293.1499938964844,293.1499938964844,280.3500061035156,40893.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604455947875977,1.0,0.0,0.0,3.5231375694274902,3.5231611728668213,8.282329417852452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7999.5751953125,0.0,1431.8931884765625,1895.4371337890625,0.0,2116.482177734375,0.8819938898086548,1.0,0.0,3.0,1.0,0.0
17665740,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9584437012672424,0.4140647649765014,0.3739002048969269,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8614071011543274,0.307897686958313,0.2924579083919525,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7763051986694336,0.2229446470737457,0.1571519821882248,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8169552087783813,0.2597593367099762,0.2474557310342788,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6515969038009644,0.1308963596820831,0.598349928855896,285.024169921875,284.95001220703125,301.6546325683594,296.7052307128906,299.2662353515625,297.2498474121094,285.0208740234375,1.0,0.3926858007907867,1.0,1.0,0.8363876342773438,1.0,-2.003693103790283,0.9148634672164916,1.088829755783081,0.4547058641910553,0.9552921056747437,0.9552921056747437,0.0,81.49860382080078,100.0,50990.7109375,0.0,734.6777954101562,1.0,280.3420715332031,283.6635437011719,299.6820983886719,302.9689636230469,293.1499938964844,293.1499938964844,280.04998779296875,32651.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514529824256897,1.0,0.0,0.0,3.67240047454834,3.672424077987671,8.998981684271712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3232421875,0.0,1533.0220947265625,1895.4371337890625,0.0,2038.0347900390625,0.9078705310821532,1.0,0.0,3.0,1.0,0.0
17665800,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02374267578125,0.9584437012672424,0.4140647649765014,0.3739002048969269,297.3385925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0241394042969,0.8614071011543274,0.307897686958313,0.2924579083919525,297.2325134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.7763051986694336,0.2229446470737457,0.1571519821882248,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244140625,0.8169552087783813,0.2597593367099762,0.2474557310342788,297.1592712402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.6515969038009644,0.1308963596820831,0.598349928855896,285.024169921875,284.95001220703125,301.6546325683594,296.7052307128906,299.2662353515625,297.2498474121094,285.0208740234375,1.0,0.3926858007907867,1.0,1.0,0.8363876342773438,1.0,-2.003693103790283,0.9148634672164916,1.088829755783081,0.4547058641910553,0.9552921056747437,0.9552921056747437,0.0,81.49860382080078,100.0,50990.7109375,0.0,734.6777954101562,1.0,280.3420715332031,283.6635437011719,299.6820983886719,302.9689636230469,293.1499938964844,293.1499938964844,280.04998779296875,32651.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7514529824256897,1.0,0.0,0.0,3.67240047454834,3.672424077987671,8.998981684271712e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.3232421875,0.0,1533.0220947265625,1895.4371337890625,0.0,2038.0347900390625,0.9078705310821532,1.0,0.0,3.0,1.0,0.0
17665860,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9368324279785156,0.4110581278800964,0.3714307248592376,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8484683036804199,0.3100201785564422,0.2949146330356598,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7633312940597534,0.2235302031040191,0.1578815579414367,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8035492897033691,0.2605027258396148,0.2485920935869217,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6400725245475769,0.1305669993162155,0.5984659790992737,284.8903503417969,284.95001220703125,301.7084045410156,296.7317199707031,299.28887939453125,297.24761962890625,284.8976745605469,1.0,0.3985242247581482,1.0,1.0,0.8389607071876526,1.0,-2.006061315536499,0.915623903274536,1.090437412261963,0.45496267080307,0.8424264788627625,0.8424264788627625,0.0,87.96958923339844,88.0,51450.40625,0.0,758.7337036132812,1.0,280.0574645996094,283.5378723144531,299.7512512207031,303.1369934082031,293.1499938964844,293.1499938964844,280.3500061035156,39987.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597135305404663,1.0,0.0,0.0,3.527894735336304,3.5279183387756348,8.304710945594707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.15283203125,0.0,1430.3565673828125,1895.4371337890625,0.0,2110.060546875,0.8815838098526001,1.0,0.0,3.0,1.0,0.0
17665920,297.0232238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.891357421875,0.9368324279785156,0.4110581278800964,0.3714307248592376,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.8484683036804199,0.3100201785564422,0.2949146330356598,297.2279052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88916015625,0.7633312940597534,0.2235302031040191,0.1578815579414367,297.24029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88983154296875,0.8035492897033691,0.2605027258396148,0.2485920935869217,297.1548156738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8858337402344,0.6400725245475769,0.1305669993162155,0.5984659790992737,284.8903503417969,284.95001220703125,301.7084045410156,296.7317199707031,299.28887939453125,297.24761962890625,284.8976745605469,1.0,0.3985242247581482,1.0,1.0,0.8389607071876526,1.0,-2.006061315536499,0.915623903274536,1.090437412261963,0.45496267080307,0.8424264788627625,0.8424264788627625,0.0,87.96958923339844,88.0,51450.40625,0.0,758.7337036132812,1.0,280.0574645996094,283.5378723144531,299.7512512207031,303.1369934082031,293.1499938964844,293.1499938964844,280.3500061035156,39987.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7597135305404663,1.0,0.0,0.0,3.527894735336304,3.5279183387756348,8.304710945594707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8009.15283203125,0.0,1430.3565673828125,1895.4371337890625,0.0,2110.060546875,0.8815838098526001,1.0,0.0,3.0,1.0,0.0
17665980,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9358530044555664,0.4099946916103363,0.3700158596038818,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8509712815284729,0.3127900063991546,0.2972965836524963,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7646366357803345,0.2246547937393188,0.1585205942392349,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8049590587615967,0.2617696821689605,0.2495928853750229,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6401084065437317,0.1305878013372421,0.5979087352752686,285.0315246582031,284.95001220703125,301.7655639648437,296.7611389160156,299.31719970703125,297.25274658203125,285.0275573730469,1.0,0.3982978165149688,1.0,1.0,0.8415337204933167,1.0,-2.0085196495056152,0.9164507389068604,1.0920689105987549,0.4551899433135986,0.9685614109039308,0.9685614109039308,0.0,87.89364624023438,76.0,51190.34765625,0.0,760.53173828125,1.0,280.34246826171875,283.6625366210937,299.7342529296875,303.0290832519531,293.1499938964844,293.1499938964844,280.04998779296875,32213.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501097917556763,1.0,0.0,0.0,3.6891837120056152,3.689207553863525,9.08142226307973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.017578125,0.0,1548.5679931640625,1895.4371337890625,0.0,2026.4012451171875,0.9111930131912231,1.0,0.0,3.0,1.0,0.0
17666040,297.0287170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.9358530044555664,0.4099946916103363,0.3700158596038818,297.3400573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8509712815284729,0.3127900063991546,0.2972965836524963,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.7646366357803345,0.2246547937393188,0.1585205942392349,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03179931640625,0.8049590587615967,0.2617696821689605,0.2495928853750229,297.15447998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0338439941406,0.6401084065437317,0.1305878013372421,0.5979087352752686,285.0315246582031,284.95001220703125,301.7655639648437,296.7611389160156,299.31719970703125,297.25274658203125,285.0275573730469,1.0,0.3982978165149688,1.0,1.0,0.8415337204933167,1.0,-2.0085196495056152,0.9164507389068604,1.0920689105987549,0.4551899433135986,0.9685614109039308,0.9685614109039308,0.0,87.89364624023438,76.0,51190.34765625,0.0,760.53173828125,1.0,280.34246826171875,283.6625366210937,299.7342529296875,303.0290832519531,293.1499938964844,293.1499938964844,280.04998779296875,32213.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7501097917556763,1.0,0.0,0.0,3.6891837120056152,3.689207553863525,9.08142226307973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8951.017578125,0.0,1548.5679931640625,1895.4371337890625,0.0,2026.4012451171875,0.9111930131912231,1.0,0.0,3.0,1.0,0.0
17666100,297.02703857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755187988281,0.9408510327339172,0.4090678691864013,0.3694121539592743,297.3399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8563961386680603,0.3139861524105072,0.2985068261623382,297.22833251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8802490234375,0.7691358923912048,0.2250609546899795,0.1588482111692428,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8786926269531,0.8097218871116638,0.2622479796409607,0.2501039505004883,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8888854980469,0.643260657787323,0.1305765807628631,0.5977698564529419,284.8775939941406,284.95001220703125,301.7953186035156,296.77685546875,299.3305969238281,297.2530212402344,284.8639831542969,1.0,0.396787017583847,1.0,1.0,0.8428202271461487,1.0,-2.0100913047790527,0.917022705078125,1.0930685997009275,0.4554403126239776,0.8709142208099365,0.8709142208099365,0.0,86.05472564697266,76.0,52019.84765625,0.0,755.552734375,1.0,280.0964660644531,283.4841613769531,299.8119506835937,303.2709045410156,293.1499938964844,293.1499938964844,280.04998779296875,36262.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7569931149482727,1.0,0.0,0.0,3.682568311691284,3.682592630386353,9.048881111084484e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.0595703125,0.0,1571.6846923828125,1895.4371337890625,0.0,2086.251220703125,0.9103853702545166,1.0,0.0,3.0,1.0,0.0
17666160,297.02276611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.9471108913421632,0.4078656733036041,0.3682833015918731,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88531494140625,0.8630841970443726,0.3150006830692291,0.2994056642055511,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.7747105360031128,0.2253056019544601,0.1589753478765487,297.2378234863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8847045898437,0.8153972625732422,0.2625580728054046,0.2503411769866943,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811340332031,0.6473172307014465,0.1304740160703659,0.596970796585083,284.8851623535156,284.95001220703125,301.8257751464844,296.793212890625,299.34283447265625,297.2506103515625,284.891845703125,1.0,0.3944777548313141,1.0,1.0,0.8438034057617188,1.0,-2.009294986724853,0.91648530960083,1.092809796333313,0.4550929367542267,0.8481743335723877,0.8481743335723877,0.0,83.6225357055664,64.0,51695.76171875,0.0,746.5645751953125,1.0,280.0575866699219,283.5239562988281,299.8133239746094,303.21368408203125,293.1499938964844,293.1499938964844,280.3500061035156,39740.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7586355209350586,1.0,0.0,0.0,3.559112548828125,3.559136390686035,8.452335578112979e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8039.77294921875,0.0,1461.6712646484375,1895.4371337890625,0.0,2100.61572265625,0.8881300091743469,1.0,0.0,3.0,1.0,0.0
