time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17666220,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9685673713684082,0.407141774892807,0.3669702708721161,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8850663304328918,0.3179230093955993,0.3016346991062164,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.793551504611969,0.2265547811985016,0.1594841927289962,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8335123658180237,0.2639250159263611,0.2511423826217651,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6617701649665833,0.1307099014520645,0.5960578918457031,285.0311279296875,284.95001220703125,301.8886108398437,296.8275451660156,299.37420654296875,297.2563171386719,285.02734375,1.0,0.3882790207862854,1.0,1.0,0.8457697629928589,1.0,-2.0108673572540283,0.9169839024543762,1.093883395195007,0.4551719129085541,0.975456953048706,0.975456953048706,0.0,76.46173095703125,52.0,51407.59765625,0.0,723.3513793945312,1.0,280.3426818847656,283.6553649902344,299.8006896972656,303.1083984375,293.1499938964844,293.1499938964844,280.04998779296875,32287.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490476369857788,1.0,0.0,0.0,3.7129018306732178,3.712925672531128,9.198568022839028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.4912109375,0.0,1576.0245361328125,1895.4371337890625,0.0,2017.217529296875,0.916599452495575,1.0,0.0,3.0,1.0,0.0
17666280,297.0316162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306701660156,0.9685673713684082,0.407141774892807,0.3669702708721161,297.34344482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310363769531,0.8850663304328918,0.3179230093955993,0.3016346991062164,297.22869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.793551504611969,0.2265547811985016,0.1594841927289962,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.8335123658180237,0.2639250159263611,0.2511423826217651,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.6617701649665833,0.1307099014520645,0.5960578918457031,285.0311279296875,284.95001220703125,301.8886108398437,296.8275451660156,299.37420654296875,297.2563171386719,285.02734375,1.0,0.3882790207862854,1.0,1.0,0.8457697629928589,1.0,-2.0108673572540283,0.9169839024543762,1.093883395195007,0.4551719129085541,0.975456953048706,0.975456953048706,0.0,76.46173095703125,52.0,51407.59765625,0.0,723.3513793945312,1.0,280.3426818847656,283.6553649902344,299.8006896972656,303.1083984375,293.1499938964844,293.1499938964844,280.04998779296875,32287.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7490476369857788,1.0,0.0,0.0,3.7129018306732178,3.712925672531128,9.198568022839028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8991.4912109375,0.0,1576.0245361328125,1895.4371337890625,0.0,2017.217529296875,0.916599452495575,1.0,0.0,3.0,1.0,0.0
17666340,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9944756627082824,0.405235230922699,0.3652997612953186,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9176961183547974,0.3202877342700958,0.3037233054637909,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8198671936988831,0.227336436510086,0.1599062532186508,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8600874543190002,0.2648245692253113,0.2518264055252075,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6839939951896667,0.1307889521121978,0.5952005386352539,284.8817749023437,284.95001220703125,301.9537048339844,296.86383056640625,299.4024963378906,297.2547607421875,284.8887939453125,1.0,0.3805643022060394,1.0,1.0,0.847736120223999,1.0,-2.0116727352142334,0.9170891642570496,1.094583511352539,0.4551402926445007,0.8525255918502808,0.8525255918502808,0.0,67.78141784667969,40.0,51945.54296875,0.0,694.27294921875,1.0,280.0570678710937,283.5136108398437,299.8842163085937,303.2994689941406,293.1499938964844,293.1499938964844,280.3500061035156,39771.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575839161872864,1.0,0.0,0.0,3.5858912467956543,3.585915327072144,8.580005328440166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.8291015625,0.0,1490.7305908203125,1895.4371337890625,0.0,2091.414306640625,0.8940118551254272,1.0,0.0,3.0,1.0,0.0
17666400,297.0274963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88262939453125,0.9944756627082824,0.405235230922699,0.3652997612953186,297.342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819885253906,0.9176961183547974,0.3202877342700958,0.3037233054637909,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8198671936988831,0.227336436510086,0.1599062532186508,297.2379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813171386719,0.8600874543190002,0.2648245692253113,0.2518264055252075,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.6839939951896667,0.1307889521121978,0.5952005386352539,284.8817749023437,284.95001220703125,301.9537048339844,296.86383056640625,299.4024963378906,297.2547607421875,284.8887939453125,1.0,0.3805643022060394,1.0,1.0,0.847736120223999,1.0,-2.0116727352142334,0.9170891642570496,1.094583511352539,0.4551402926445007,0.8525255918502808,0.8525255918502808,0.0,67.78141784667969,40.0,51945.54296875,0.0,694.27294921875,1.0,280.0570678710937,283.5136108398437,299.8842163085937,303.2994689941406,293.1499938964844,293.1499938964844,280.3500061035156,39771.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575839161872864,1.0,0.0,0.0,3.5858912467956543,3.585915327072144,8.580005328440166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.8291015625,0.0,1490.7305908203125,1895.4371337890625,0.0,2091.414306640625,0.8940118551254272,1.0,0.0,3.0,1.0,0.0
17666460,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.408540666103363,0.3595017492771148,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.934600591659546,0.3232558667659759,0.3062010705471039,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.830906093120575,0.2285525649785995,0.160561203956604,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8724432587623596,0.2661450207233429,0.2528115510940552,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.693679690361023,0.131099596619606,0.5955530405044556,284.99072265625,284.95001220703125,302.02069091796875,296.9017333984375,299.4312744140625,297.2632141113281,284.9932556152344,1.0,0.3696165382862091,1.0,1.0,0.8496477007865906,1.0,-1.9594957828521729,0.8894181251525879,1.070077657699585,0.4483649730682373,0.9461475014686584,0.9461475014686584,0.0,63.676246643066406,28.0,50757.4921875,0.0,655.9851684570312,1.0,280.34234619140625,283.6253967285156,299.86944580078125,303.1630249023437,293.1499938964844,293.1499938964844,280.04998779296875,33609.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472105026245117,1.0,0.0,0.0,3.709254741668701,3.7092790603637695,9.180506026496004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.556640625,0.0,1581.918701171875,1895.4371337890625,0.0,2001.3670654296875,0.9163544178009032,1.0,0.0,3.0,1.0,0.0
17666520,297.0766296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.9990000128746032,0.408540666103363,0.3595017492771148,297.3478088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.99072265625,0.934600591659546,0.3232558667659759,0.3062010705471039,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99053955078125,0.830906093120575,0.2285525649785995,0.160561203956604,297.239990234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905700683594,0.8724432587623596,0.2661450207233429,0.2528115510940552,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916381835937,0.693679690361023,0.131099596619606,0.5955530405044556,284.99072265625,284.95001220703125,302.02069091796875,296.9017333984375,299.4312744140625,297.2632141113281,284.9932556152344,1.0,0.3696165382862091,1.0,1.0,0.8496477007865906,1.0,-1.9594957828521729,0.8894181251525879,1.070077657699585,0.4483649730682373,0.9461475014686584,0.9461475014686584,0.0,63.676246643066406,28.0,50757.4921875,0.0,655.9851684570312,1.0,280.34234619140625,283.6253967285156,299.86944580078125,303.1630249023437,293.1499938964844,293.1499938964844,280.04998779296875,33609.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7472105026245117,1.0,0.0,0.0,3.709254741668701,3.7092790603637695,9.180506026496004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8944.556640625,0.0,1581.918701171875,1895.4371337890625,0.0,2001.3670654296875,0.9163544178009032,1.0,0.0,3.0,1.0,0.0
17666580,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.4157198369503021,0.3068104982376098,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9881553053855896,0.3255961537361145,0.308191567659378,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8752812147140503,0.2293201237916946,0.1608979701995849,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9234238862991332,0.267013669013977,0.2533659934997558,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7310948967933655,0.1314160078763961,0.5951898694038391,284.8619079589844,284.95001220703125,302.0892028808594,296.9408874511719,299.4656982421875,297.2680358886719,284.8697814941406,1.0,0.3583513796329498,1.0,1.0,0.8515593409538269,1.0,-1.949853658676148,0.8864223957061768,1.0634312629699707,0.4382975399494171,0.8170452117919922,0.8170452117919922,0.0,52.74253463745117,46.0,50536.3515625,0.0,595.8488159179688,1.0,280.0579833984375,283.5198669433594,299.9422302246094,303.28741455078125,293.1499938964844,293.1499938964844,280.3500061035156,42304.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519610524177551,1.0,0.0,0.0,3.482419013977051,3.482442617416382,8.091990366665414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.76220703125,0.0,1399.6051025390625,1895.4371337890625,0.0,2042.4410400390625,0.8735012412071228,1.0,0.0,3.0,1.0,0.0
17666640,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8625183105469,0.9990000128746032,0.4157198369503021,0.3068104982376098,297.3460998535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8623352050781,0.9881553053855896,0.3255961537361145,0.308191567659378,297.2265930175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8752812147140503,0.2293201237916946,0.1608979701995849,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8615417480469,0.9234238862991332,0.267013669013977,0.2533659934997558,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85699462890625,0.7310948967933655,0.1314160078763961,0.5951898694038391,284.8619079589844,284.95001220703125,302.0892028808594,296.9408874511719,299.4656982421875,297.2680358886719,284.8697814941406,1.0,0.3583513796329498,1.0,1.0,0.8515593409538269,1.0,-1.949853658676148,0.8864223957061768,1.0634312629699707,0.4382975399494171,0.8170452117919922,0.8170452117919922,0.0,52.74253463745117,46.0,50536.3515625,0.0,595.8488159179688,1.0,280.0579833984375,283.5198669433594,299.9422302246094,303.28741455078125,293.1499938964844,293.1499938964844,280.3500061035156,42304.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7519610524177551,1.0,0.0,0.0,3.482419013977051,3.482442617416382,8.091990366665414e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7945.76220703125,0.0,1399.6051025390625,1895.4371337890625,0.0,2042.4410400390625,0.8735012412071228,1.0,0.0,3.0,1.0,0.0
17666700,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0053100585937,0.9990000128746032,0.421536386013031,0.2979685962200165,297.3485412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00518798828125,0.9965919852256776,0.3270745873451233,0.3093174993991852,297.2280578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0027160644531,0.8845251202583313,0.229944571852684,0.1611625105142593,297.2384033203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0039367675781,0.93456369638443,0.2676795721054077,0.2537652254104614,297.1619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.7379583120346069,0.1317131370306015,0.5957794785499573,285.0044860839844,284.95001220703125,302.1239013671875,296.9608154296875,299.4851379394531,297.27606201171875,285.0146789550781,1.0,0.3563094735145569,1.0,1.0,0.8525151610374451,1.0,-1.9420673847198489,0.8825781345367432,1.059489130973816,0.4358421862125397,0.9047300815582277,0.9047300815582277,0.0,50.95723342895508,46.0,49802.74609375,0.0,584.22802734375,1.0,280.2978515625,283.67266845703125,299.89910888671875,303.0758361816406,293.1499938964844,293.1499938964844,280.3500061035156,35394.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423164248466492,1.0,0.0,0.0,3.518710136413574,3.518733024597168,8.261527000286151e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8227.951171875,0.0,1387.583984375,1895.4371337890625,0.0,1959.354736328125,0.8783091306686401,1.0,0.0,3.0,1.0,0.0
17666760,297.2691650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.4271865785121918,0.2954546213150024,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.003173828125,0.9990000128746032,0.328756034374237,0.3103856146335602,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0036926269531,0.8880375027656555,0.230727732181549,0.1616644859313964,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.93864768743515,0.2685082554817199,0.2544848322868347,297.1650085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7404912114143372,0.1320850849151611,0.5972877740859985,285.0033264160156,284.95001220703125,302.1588439941406,296.98095703125,299.5102233886719,297.2926025390625,285.0006408691406,1.0,0.3563900887966156,1.0,1.0,0.8528839945793152,1.0,-1.9436016082763672,0.8832964897155762,1.060305118560791,0.4360995590686798,0.9245249032974244,0.9245249032974244,0.0,50.54875564575195,64.0,49891.8828125,0.0,583.9984130859375,1.0,280.3412475585937,283.64910888671875,299.933837890625,303.1506652832031,293.1499938964844,293.1499938964844,280.04998779296875,33315.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7379962205886841,1.0,0.0,0.0,3.60690188407898,3.606925010681152,8.680843279762485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8822.8623046875,0.0,1465.899169921875,1895.4371337890625,0.0,1922.5340576171875,0.8936253190040588,1.0,0.0,3.0,1.0,0.0
17666820,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.4332358837127685,0.3057787716388702,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9935712218284608,0.3314220011234283,0.3135890960693359,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8792507648468018,0.2317112237215042,0.162510484457016,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9279772639274596,0.2695931494235992,0.2557230591773987,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7336155772209167,0.1324831992387771,0.5998479127883911,284.9111328125,284.95001220703125,302.2292175292969,297.0216064453125,299.5532531738281,297.3099975585937,284.92041015625,1.0,0.3619685769081116,1.0,1.0,0.8536216616630554,1.0,-1.9654031991958616,0.8938327431678772,1.0715705156326294,0.4416883587837219,0.8375324010848999,0.8375324010848999,0.0,52.91949844360352,82.0,50629.00390625,0.0,608.0098876953125,1.0,280.0580749511719,283.5595092773437,300.0310363769531,303.348388671875,293.1499938964844,293.1499938964844,280.3500061035156,39574.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441499829292297,1.0,0.0,0.0,3.451104164123535,3.451127052307129,7.947114113449061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.1767578125,0.0,1348.231201171875,1895.4371337890625,0.0,1975.0579833984373,0.8649883270263672,1.0,0.0,3.0,1.0,0.0
17666880,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117736816406,0.9990000128746032,0.4332358837127685,0.3057787716388702,297.3537292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9116516113281,0.9935712218284608,0.3314220011234283,0.3135890960693359,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.8792507648468018,0.2317112237215042,0.162510484457016,297.24041748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107360839844,0.9279772639274596,0.2695931494235992,0.2557230591773987,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90533447265625,0.7336155772209167,0.1324831992387771,0.5998479127883911,284.9111328125,284.95001220703125,302.2292175292969,297.0216064453125,299.5532531738281,297.3099975585937,284.92041015625,1.0,0.3619685769081116,1.0,1.0,0.8536216616630554,1.0,-1.9654031991958616,0.8938327431678772,1.0715705156326294,0.4416883587837219,0.8375324010848999,0.8375324010848999,0.0,52.91949844360352,82.0,50629.00390625,0.0,608.0098876953125,1.0,280.0580749511719,283.5595092773437,300.0310363769531,303.348388671875,293.1499938964844,293.1499938964844,280.3500061035156,39574.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7441499829292297,1.0,0.0,0.0,3.451104164123535,3.451127052307129,7.947114113449061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7974.1767578125,0.0,1348.231201171875,1895.4371337890625,0.0,1975.0579833984373,0.8649883270263672,1.0,0.0,3.0,1.0,0.0
17666940,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9990000128746032,0.432781308889389,0.3316947817802429,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.973517656326294,0.3347772657871246,0.3167137801647186,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8575819730758667,0.2332808822393417,0.1636092960834503,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9021854996681212,0.2712663114070892,0.257303923368454,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7164722681045532,0.1331051290035247,0.6031605005264282,285.0775146484375,284.95001220703125,302.29998779296875,297.0625305175781,299.5832214355469,297.3001708984375,285.0762023925781,1.0,0.3733755052089691,1.0,1.0,0.8543593287467957,1.0,-2.0074641704559326,0.9142275452613832,1.0932366847991943,0.4527251422405243,1.0,1.0,0.0,58.8667221069336,100.0,51422.5,0.0,660.4248657226562,1.0,280.3420715332031,283.6918029785156,300.0463562011719,303.329833984375,293.1499938964844,293.1499938964844,280.04998779296875,30762.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367228269577026,1.0,0.0,0.0,3.6715376377105713,3.671560764312744,8.994753102342656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.05078125,0.0,1517.8424072265625,1895.4371337890625,0.0,1911.7296142578125,0.9063974022865297,1.0,0.0,3.0,1.0,0.0
17667000,297.2875366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.077392578125,0.9990000128746032,0.432781308889389,0.3316947817802429,297.3614196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0774230957031,0.973517656326294,0.3347772657871246,0.3167137801647186,297.2359924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0777282714844,0.8575819730758667,0.2332808822393417,0.1636092960834503,297.24566650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0775756835937,0.9021854996681212,0.2712663114070892,0.257303923368454,297.1710510253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.078369140625,0.7164722681045532,0.1331051290035247,0.6031605005264282,285.0775146484375,284.95001220703125,302.29998779296875,297.0625305175781,299.5832214355469,297.3001708984375,285.0762023925781,1.0,0.3733755052089691,1.0,1.0,0.8543593287467957,1.0,-2.0074641704559326,0.9142275452613832,1.0932366847991943,0.4527251422405243,1.0,1.0,0.0,58.8667221069336,100.0,51422.5,0.0,660.4248657226562,1.0,280.3420715332031,283.6918029785156,300.0463562011719,303.329833984375,293.1499938964844,293.1499938964844,280.04998779296875,30762.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7367228269577026,1.0,0.0,0.0,3.6715376377105713,3.671560764312744,8.994753102342656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9029.05078125,0.0,1517.8424072265625,1895.4371337890625,0.0,1911.7296142578125,0.9063974022865297,1.0,0.0,3.0,1.0,0.0
17667060,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9990000128746032,0.4233174324035644,0.3689072728157043,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9409376978874208,0.3374536037445068,0.3197813630104065,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8307811617851257,0.2342739403247833,0.1646824181079864,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8718116879463196,0.2723824977874756,0.2588688433170318,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6918619275093079,0.1334395259618759,0.6066487431526184,284.9388732910156,284.95001220703125,302.3707580566406,297.10333251953125,299.60321044921875,297.2710266113281,284.94500732421875,1.0,0.3891045749187469,1.0,1.0,0.8569982051849365,1.0,-2.063186883926392,0.9410379528999328,1.122148871421814,0.4672655463218689,0.9237548112869264,0.9237548112869264,0.0,68.03181457519531,103.0,53813.0859375,0.0,737.5713500976562,1.0,280.05670166015625,283.5281677246094,300.15643310546875,303.65478515625,293.1499938964844,293.1499938964844,279.75,35450.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516925930976868,1.0,0.0,0.0,3.701528787612915,3.701553106307984,9.142301564679656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.4033203125,0.0,1587.0897216796875,1895.4371337890625,0.0,2040.1124267578125,0.9165851473808287,1.0,0.0,3.0,1.0,0.0
17667120,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395446777344,0.9990000128746032,0.4233174324035644,0.3689072728157043,297.3612976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9391174316406,0.9409376978874208,0.3374536037445068,0.3197813630104065,297.2349548339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8307811617851257,0.2342739403247833,0.1646824181079864,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93853759765625,0.8718116879463196,0.2723824977874756,0.2588688433170318,297.1716613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.6918619275093079,0.1334395259618759,0.6066487431526184,284.9388732910156,284.95001220703125,302.3707580566406,297.10333251953125,299.60321044921875,297.2710266113281,284.94500732421875,1.0,0.3891045749187469,1.0,1.0,0.8569982051849365,1.0,-2.063186883926392,0.9410379528999328,1.122148871421814,0.4672655463218689,0.9237548112869264,0.9237548112869264,0.0,68.03181457519531,103.0,53813.0859375,0.0,737.5713500976562,1.0,280.05670166015625,283.5281677246094,300.15643310546875,303.65478515625,293.1499938964844,293.1499938964844,279.75,35450.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516925930976868,1.0,0.0,0.0,3.701528787612915,3.701553106307984,9.142301564679656e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.4033203125,0.0,1587.0897216796875,1895.4371337890625,0.0,2040.1124267578125,0.9165851473808287,1.0,0.0,3.0,1.0,0.0
17667180,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9676847457885742,0.4110194742679596,0.3725137710571289,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8999735713005066,0.3396165370941162,0.3223549723625183,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7987106442451477,0.2347856163978576,0.165435716509819,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.837929368019104,0.2730101943016052,0.2599994838237762,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6623618006706238,0.1331587433815002,0.6083118319511414,284.87890625,284.95001220703125,302.441162109375,297.14373779296875,299.6275634765625,297.2565612792969,284.8865051269531,1.0,0.4004890918731689,1.0,1.0,0.8596370220184326,1.0,-2.075192928314209,0.946452796459198,1.1287401914596558,0.4704822599887848,0.8352022767066956,0.8352022767066956,0.0,79.94307708740234,106.0,54567.82421875,0.0,789.7017211914062,1.0,279.7578125,283.45751953125,300.1830139160156,303.7758178710937,293.1499938964844,293.1499938964844,280.04998779296875,40858.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629459500312805,1.0,0.0,0.0,3.5193309783935547,3.5193545818328857,8.264441362371144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.3193359375,0.0,1427.6475830078125,1895.4371337890625,0.0,2138.461181640625,0.8806813955307007,1.0,0.0,3.0,1.0,0.0
17667240,297.0524597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.9676847457885742,0.4110194742679596,0.3725137710571289,297.356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.8999735713005066,0.3396165370941162,0.3223549723625183,297.2293395996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8777160644531,0.7987106442451477,0.2347856163978576,0.165435716509819,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.837929368019104,0.2730101943016052,0.2599994838237762,297.1661071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8738098144531,0.6623618006706238,0.1331587433815002,0.6083118319511414,284.87890625,284.95001220703125,302.441162109375,297.14373779296875,299.6275634765625,297.2565612792969,284.8865051269531,1.0,0.4004890918731689,1.0,1.0,0.8596370220184326,1.0,-2.075192928314209,0.946452796459198,1.1287401914596558,0.4704822599887848,0.8352022767066956,0.8352022767066956,0.0,79.94307708740234,106.0,54567.82421875,0.0,789.7017211914062,1.0,279.7578125,283.45751953125,300.1830139160156,303.7758178710937,293.1499938964844,293.1499938964844,280.04998779296875,40858.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629459500312805,1.0,0.0,0.0,3.5193309783935547,3.5193545818328857,8.264441362371144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8407.3193359375,0.0,1427.6475830078125,1895.4371337890625,0.0,2138.461181640625,0.8806813955307007,1.0,0.0,3.0,1.0,0.0
17667300,297.03399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223083496094,0.9486019611358644,0.4085768163204193,0.3694077432155609,297.3570251464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8864575624465942,0.3410007953643799,0.3236818015575409,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.7862449884414673,0.2352869808673858,0.1658245027065277,297.2389221191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203857421875,0.8260144591331482,0.2735671401023865,0.260578453540802,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127868652344,0.6516598463058472,0.1330336928367614,0.6084336638450623,285.02105712890625,284.95001220703125,302.4761047363281,297.1636657714844,299.6431579589844,297.2566833496094,285.0292358398437,1.0,0.4047172963619232,1.0,1.0,0.8609564900398254,1.0,-2.074082851409912,0.945722222328186,1.1283607482910156,0.4700842201709747,0.9289265871047974,0.9289265871047974,0.0,85.1692886352539,106.0,54065.76953125,0.0,807.3036499023438,1.0,279.99871826171875,283.6042175292969,300.1351013183594,303.5752868652344,293.1499938964844,293.1499938964844,280.04998779296875,34388.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7563177943229675,1.0,0.0,0.0,3.576465129852295,3.576488256454468,8.534956350558787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.2314453125,0.0,1441.07373046875,1895.4371337890625,0.0,2080.35400390625,0.8900215029716492,1.0,0.0,3.0,1.0,0.0
17667360,297.0283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01806640625,0.9348992705345154,0.4072828590869903,0.367975115776062,297.3592224121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.018310546875,0.8775664567947388,0.3425299525260925,0.3252501487731933,297.230712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0189208984375,0.7779215574264526,0.2359226793050766,0.1663616150617599,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.81794673204422,0.274263471364975,0.2613595724105835,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.6444905400276184,0.1330100744962692,0.6089280247688293,285.0184631347656,284.95001220703125,302.51080322265625,297.1833801269531,299.66021728515625,297.25933837890625,285.0152893066406,1.0,0.4084512591361999,1.0,1.0,0.8624834418296814,1.0,-2.076420307159424,0.946672022342682,1.1297482252120972,0.4704984426498413,0.9526081085205078,0.9526081085205078,0.0,89.30213928222656,109.0,54309.51953125,0.0,823.9749755859375,1.0,280.0421447753906,283.5829162597656,300.1623229980469,303.6555480957031,293.1499938964844,293.1499938964844,279.75,32697.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7542933225631714,1.0,0.0,0.0,3.668846607208252,3.668870210647583,8.981573387245589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9410.3310546875,0.0,1529.403564453125,1895.4371337890625,0.0,2062.70849609375,0.9070237278938292,1.0,0.0,3.0,1.0,0.0
17667420,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9134845733642578,0.4043981730937958,0.3657017350196838,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8641796708106995,0.3447718918323517,0.3278457522392273,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.765146791934967,0.2365291714668274,0.167116567492485,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8048562407493591,0.2749988734722137,0.2625022530555725,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6336203217506409,0.132692664861679,0.6091676354408264,284.89605712890625,284.95001220703125,302.5793151855469,297.2218933105469,299.68896484375,297.25592041015625,284.9027709960937,1.0,0.4145946502685547,1.0,1.0,0.8655374050140381,1.0,-2.0793776512146,0.947714626789093,1.1316629648208618,0.4709589183330536,0.8465362191200256,0.8465362191200256,0.0,96.32481384277344,112.0,54828.18359375,0.0,851.4703369140625,1.0,279.75750732421875,283.4657897949219,300.2397155761719,303.8370056152344,293.1499938964844,293.1499938964844,280.04998779296875,39621.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620322704315186,1.0,0.0,0.0,3.529693603515625,3.529717206954956,8.313182888741721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0234375,0.0,1429.598876953125,1895.4371337890625,0.0,2130.421875,0.8818216919898987,1.0,0.0,3.0,1.0,0.0
17667480,297.0150756835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968811035156,0.9134845733642578,0.4043981730937958,0.3657017350196838,297.3551330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964233398437,0.8641796708106995,0.3447718918323517,0.3278457522392273,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89501953125,0.765146791934967,0.2365291714668274,0.167116567492485,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956298828125,0.8048562407493591,0.2749988734722137,0.2625022530555725,297.1579284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8914794921875,0.6336203217506409,0.132692664861679,0.6091676354408264,284.89605712890625,284.95001220703125,302.5793151855469,297.2218933105469,299.68896484375,297.25592041015625,284.9027709960937,1.0,0.4145946502685547,1.0,1.0,0.8655374050140381,1.0,-2.0793776512146,0.947714626789093,1.1316629648208618,0.4709589183330536,0.8465362191200256,0.8465362191200256,0.0,96.32481384277344,112.0,54828.18359375,0.0,851.4703369140625,1.0,279.75750732421875,283.4657897949219,300.2397155761719,303.8370056152344,293.1499938964844,293.1499938964844,280.04998779296875,39621.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7620322704315186,1.0,0.0,0.0,3.529693603515625,3.529717206954956,8.313182888741721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8446.0234375,0.0,1429.598876953125,1895.4371337890625,0.0,2130.421875,0.8818216919898987,1.0,0.0,3.0,1.0,0.0
17667540,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9004003405570984,0.4032471179962158,0.3644629418849945,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8561149835586548,0.3477003872394562,0.3305877149105072,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7571544647216797,0.2376973628997802,0.1679450720548629,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7960500717163086,0.2762846052646637,0.2637345492839813,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6265308260917664,0.1327197700738906,0.6096822023391724,285.0303955078125,284.95001220703125,302.64630126953125,297.2590026855469,299.7214660644531,297.2602233886719,285.0266418457031,1.0,0.4195610880851745,1.0,1.0,0.8685913681983948,1.0,-2.084271192550659,0.9497304558753968,1.134540557861328,0.471865177154541,0.9693859815597534,0.9693859815597534,0.0,101.65819549560548,115.0,54663.94921875,0.0,874.8234252929688,1.0,280.0425109863281,283.5843505859375,300.2361755371094,303.74835205078125,293.1499938964844,293.1499938964844,279.75,32219.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534045577049255,1.0,0.0,0.0,3.6925761699676514,3.6926000118255615,9.098131386053864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.1083984375,0.0,1552.436279296875,1895.4371337890625,0.0,2054.977294921875,0.9119406342506408,1.0,0.0,3.0,1.0,0.0
17667600,297.02069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.9004003405570984,0.4032471179962158,0.3644629418849945,297.35845947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301818847656,0.8561149835586548,0.3477003872394562,0.3305877149105072,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.7571544647216797,0.2376973628997802,0.1679450720548629,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0306091308594,0.7960500717163086,0.2762846052646637,0.2637345492839813,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.6265308260917664,0.1327197700738906,0.6096822023391724,285.0303955078125,284.95001220703125,302.64630126953125,297.2590026855469,299.7214660644531,297.2602233886719,285.0266418457031,1.0,0.4195610880851745,1.0,1.0,0.8685913681983948,1.0,-2.084271192550659,0.9497304558753968,1.134540557861328,0.471865177154541,0.9693859815597534,0.9693859815597534,0.0,101.65819549560548,115.0,54663.94921875,0.0,874.8234252929688,1.0,280.0425109863281,283.5843505859375,300.2361755371094,303.74835205078125,293.1499938964844,293.1499938964844,279.75,32219.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7534045577049255,1.0,0.0,0.0,3.6925761699676514,3.6926000118255615,9.098131386053864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9474.1083984375,0.0,1552.436279296875,1895.4371337890625,0.0,2054.977294921875,0.9119406342506408,1.0,0.0,3.0,1.0,0.0
17667660,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8898463845252991,0.4009695053100586,0.3629281520843506,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8498718738555908,0.3499265015125274,0.3330911993980407,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7508149147033691,0.2383066862821579,0.1686425060033798,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7889524698257446,0.2770172953605652,0.2647953927516937,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.62077796459198,0.1325503587722778,0.6102174520492554,284.8914489746094,284.95001220703125,302.7113952636719,297.2943725585937,299.7487487792969,297.2564392089844,284.8978881835937,1.0,0.4238037765026092,1.0,1.0,0.870848536491394,1.0,-2.088193655014038,0.951349139213562,1.136844515800476,0.4727054238319397,0.8552969098091125,0.8552969098091125,0.0,106.32028198242188,103.0,55276.8125,0.0,894.9922485351562,1.0,279.7572326660156,283.4496154785156,300.3152770996094,303.9421691894531,293.1499938964844,293.1499938964844,280.04998779296875,39325.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619004845619202,1.0,0.0,0.0,3.5735859870910645,3.5736098289489746,8.521219569956884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7958984375,0.0,1474.1617431640625,1895.4371337890625,0.0,2129.2626953125,0.8910641670227051,1.0,0.0,3.0,1.0,0.0
17667720,297.0142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921813964844,0.8898463845252991,0.4009695053100586,0.3629281520843506,297.3542785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8918151855469,0.8498718738555908,0.3499265015125274,0.3330911993980407,297.2247009277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8905029296875,0.7508149147033691,0.2383066862821579,0.1686425060033798,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8910827636719,0.7889524698257446,0.2770172953605652,0.2647953927516937,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872985839844,0.62077796459198,0.1325503587722778,0.6102174520492554,284.8914489746094,284.95001220703125,302.7113952636719,297.2943725585937,299.7487487792969,297.2564392089844,284.8978881835937,1.0,0.4238037765026092,1.0,1.0,0.870848536491394,1.0,-2.088193655014038,0.951349139213562,1.136844515800476,0.4727054238319397,0.8552969098091125,0.8552969098091125,0.0,106.32028198242188,103.0,55276.8125,0.0,894.9922485351562,1.0,279.7572326660156,283.4496154785156,300.3152770996094,303.9421691894531,293.1499938964844,293.1499938964844,280.04998779296875,39325.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619004845619202,1.0,0.0,0.0,3.5735859870910645,3.5736098289489746,8.521219569956884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8500.7958984375,0.0,1474.1617431640625,1895.4371337890625,0.0,2129.2626953125,0.8910641670227051,1.0,0.0,3.0,1.0,0.0
17667780,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8917073011398315,0.4000252187252044,0.3616553843021393,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8545578718185425,0.3528642952442169,0.3355586528778076,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7540618181228638,0.2395007461309433,0.1692810505628585,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7925459146499634,0.278317391872406,0.2657612562179565,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6225982308387756,0.1326883137226104,0.6099792122840881,285.0303649902344,284.95001220703125,302.77423095703125,297.3276062011719,299.7794189453125,297.2606201171875,285.0266418457031,1.0,0.4226035177707672,1.0,1.0,0.8731057047843933,1.0,-2.091266393661499,0.952580988407135,1.1386853456497192,0.4732498526573181,0.9800058603286744,0.9800058603286744,0.0,104.9194107055664,91.0,55040.625,0.0,892.848388671875,1.0,280.0428161621094,283.5745849609375,300.3065490722656,303.84552001953125,293.1499938964844,293.1499938964844,279.75,32317.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536516189575195,1.0,0.0,0.0,3.7285659313201904,3.72859001159668,9.276345735997892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4677734375,0.0,1594.2000732421875,1895.4371337890625,0.0,2057.12548828125,0.9201279878616332,1.0,0.0,3.0,1.0,0.0
17667840,297.02203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02996826171875,0.8917073011398315,0.4000252187252044,0.3616553843021393,297.3578186035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.8545578718185425,0.3528642952442169,0.3355586528778076,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.7540618181228638,0.2395007461309433,0.1692810505628585,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03057861328125,0.7925459146499634,0.278317391872406,0.2657612562179565,297.1554870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0326843261719,0.6225982308387756,0.1326883137226104,0.6099792122840881,285.0303649902344,284.95001220703125,302.77423095703125,297.3276062011719,299.7794189453125,297.2606201171875,285.0266418457031,1.0,0.4226035177707672,1.0,1.0,0.8731057047843933,1.0,-2.091266393661499,0.952580988407135,1.1386853456497192,0.4732498526573181,0.9800058603286744,0.9800058603286744,0.0,104.9194107055664,91.0,55040.625,0.0,892.848388671875,1.0,280.0428161621094,283.5745849609375,300.3065490722656,303.84552001953125,293.1499938964844,293.1499938964844,279.75,32317.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7536516189575195,1.0,0.0,0.0,3.7285659313201904,3.72859001159668,9.276345735997892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9540.4677734375,0.0,1594.2000732421875,1895.4371337890625,0.0,2057.12548828125,0.9201279878616332,1.0,0.0,3.0,1.0,0.0
17667900,297.0209350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.8960956931114197,0.3991121649742126,0.3610491752624511,297.3569641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8747863769531,0.8600876927375793,0.3540985584259033,0.3368093073368072,297.2265319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8778686523437,0.7584835290908813,0.239927276968956,0.1696151793003082,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.7974211573600769,0.2788000404834747,0.266264945268631,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8866271972656,0.6257296204566956,0.1327185034751892,0.6099568605422974,284.87567138671875,284.95001220703125,302.8046875,297.3433532714844,299.7928771972656,297.2601928710937,284.8631896972656,1.0,0.4207896590232849,1.0,1.0,0.8742343187332153,1.0,-2.09302282333374,0.9532943964004515,1.139728546142578,0.4736269116401672,0.8811389803886414,0.8811389803886414,0.0,102.5644073486328,91.0,55908.65234375,0.0,886.0771484375,1.0,279.79559326171875,283.3962707519531,300.3799743652344,304.0899963378906,293.1499938964844,293.1499938964844,279.75,36224.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7604896426200867,1.0,0.0,0.0,3.72258734703064,3.722612142562866,9.246621743841388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.0654296875,0.0,1617.1461181640625,1895.4371337890625,0.0,2116.868896484375,0.9194318652153016,1.0,0.0,3.0,1.0,0.0
17667960,297.0172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841247558594,0.9011790752410888,0.3979275226593017,0.3599245250225067,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8838195800781,0.8664602637290955,0.3551296889781952,0.3377129733562469,297.2242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.7635838985443115,0.24018594622612,0.1697413176298141,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.883056640625,0.8030205368995667,0.2791093289852142,0.2664863765239715,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8793640136719,0.6293470859527588,0.132651001214981,0.609251081943512,284.8834228515625,284.95001220703125,302.8344421386719,297.35845947265625,299.8044128417969,297.2571105957031,284.89013671875,1.0,0.4182686507701874,1.0,1.0,0.8753737211227417,1.0,-2.092329502105713,0.952816903591156,1.139512538909912,0.4733378887176513,0.8585678339004517,0.8585678339004517,0.0,99.70328521728516,79.0,55590.3671875,0.0,875.2413940429688,1.0,279.75701904296875,283.4335632324219,300.3796081542969,304.0306701660156,293.1499938964844,293.1499938964844,280.04998779296875,39552.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621361613273621,1.0,0.0,0.0,3.608372688293457,3.608397006988525,8.687925401318353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8539.0361328125,0.0,1513.624267578125,1895.4371337890625,0.0,2131.335205078125,0.8987652063369751,1.0,0.0,3.0,1.0,0.0
17668020,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9195449352264404,0.3971766233444214,0.3585728406906128,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8858609795570374,0.3581491112709045,0.3399898111820221,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7796412706375122,0.2414995431900024,0.170267179608345,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8194132447242737,0.280511200428009,0.2672824561595917,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6408708095550537,0.132945716381073,0.6084874272346497,285.0289306640625,284.95001220703125,302.8916015625,297.38653564453125,299.8327331542969,297.261962890625,285.025390625,1.0,0.4118832349777221,1.0,1.0,0.8776524662971497,1.0,-2.094105958938598,0.9534300565719604,1.1406760215759275,0.4735183715820312,0.9851489663124084,0.9851489663124084,0.0,91.85993957519533,67.0,55284.39453125,0.0,848.8984985351562,1.0,280.04302978515625,283.5663452148437,300.3648681640625,303.9218444824219,293.1499938964844,293.1499938964844,279.75,32514.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753720760345459,1.0,0.0,0.0,3.753808498382568,3.7538328170776367,9.40237327995419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.0908203125,0.0,1624.9373779296875,1895.4371337890625,0.0,2057.7265625,0.9259644746780396,1.0,0.0,3.0,1.0,0.0
