time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17668080,297.0265197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9195449352264404,0.3971766233444214,0.3585728406906128,297.3584899902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8858609795570374,0.3581491112709045,0.3399898111820221,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7796412706375122,0.2414995431900024,0.170267179608345,297.2370300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8194132447242737,0.280511200428009,0.2672824561595917,297.15679931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311279296875,0.6408708095550537,0.132945716381073,0.6084874272346497,285.0289306640625,284.95001220703125,302.8916015625,297.38653564453125,299.8327331542969,297.261962890625,285.025390625,1.0,0.4118832349777221,1.0,1.0,0.8776524662971497,1.0,-2.094105958938598,0.9534300565719604,1.1406760215759275,0.4735183715820312,0.9851489663124084,0.9851489663124084,0.0,91.85993957519533,67.0,55284.39453125,0.0,848.8984985351562,1.0,280.04302978515625,283.5663452148437,300.3648681640625,303.9218444824219,293.1499938964844,293.1499938964844,279.75,32514.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.753720760345459,1.0,0.0,0.0,3.753808498382568,3.7538328170776367,9.40237327995419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9586.0908203125,0.0,1624.9373779296875,1895.4371337890625,0.0,2057.7265625,0.9259644746780396,1.0,0.0,3.0,1.0,0.0
17668140,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.945970892906189,0.3952678740024566,0.356868714094162,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9123379588127136,0.360480397939682,0.3420591056346893,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8015051484107971,0.2422969341278076,0.1706953346729278,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8403077125549316,0.2814022600650787,0.267950564622879,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.657372772693634,0.1330599933862686,0.6077218055725098,284.8822631835937,284.95001220703125,302.94537353515625,297.4114990234375,299.8550109863281,297.2589111328125,284.8887023925781,1.0,0.4042082726955414,1.0,1.0,0.8799312114715576,1.0,-2.0949466228485107,0.9535679817199708,1.1413787603378296,0.4735446572303772,0.8628305792808533,0.8628305792808533,0.0,82.71708679199219,55.0,55826.28125,0.0,817.03515625,1.0,279.7568054199219,283.4251708984375,300.43212890625,304.0996398925781,293.1499938964844,293.1499938964844,280.04998779296875,39562.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621158361434937,1.0,0.0,0.0,3.632007598876953,3.6320321559906006,8.802110755823378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.595703125,0.0,1539.7698974609375,1895.4371337890625,0.0,2131.15673828125,0.904113233089447,1.0,0.0,3.0,1.0,0.0
17668200,297.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8829345703125,0.945970892906189,0.3952678740024566,0.356868714094162,297.3553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826904296875,0.9123379588127136,0.360480397939682,0.3420591056346893,297.2260437011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.8015051484107971,0.2422969341278076,0.1706953346729278,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8819274902344,0.8403077125549316,0.2814022600650787,0.267950564622879,297.15704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87823486328125,0.657372772693634,0.1330599933862686,0.6077218055725098,284.8822631835937,284.95001220703125,302.94537353515625,297.4114990234375,299.8550109863281,297.2589111328125,284.8887023925781,1.0,0.4042082726955414,1.0,1.0,0.8799312114715576,1.0,-2.0949466228485107,0.9535679817199708,1.1413787603378296,0.4735446572303772,0.8628305792808533,0.8628305792808533,0.0,82.71708679199219,55.0,55826.28125,0.0,817.03515625,1.0,279.7568054199219,283.4251708984375,300.43212890625,304.0996398925781,293.1499938964844,293.1499938964844,280.04998779296875,39562.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7621158361434937,1.0,0.0,0.0,3.632007598876953,3.6320321559906006,8.802110755823378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8570.595703125,0.0,1539.7698974609375,1895.4371337890625,0.0,2131.15673828125,0.904113233089447,1.0,0.0,3.0,1.0,0.0
17668260,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9794261455535888,0.3946778178215027,0.3555734753608703,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9524081945419312,0.3635578751564026,0.3442939221858978,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8301390409469604,0.2437096089124679,0.1712202578783035,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.870635449886322,0.2828935384750366,0.2687354385852813,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6819144487380981,0.1334864497184753,0.6071126461029053,285.0300598144531,284.95001220703125,302.995361328125,297.4330749511719,299.8802795410156,297.2640686035156,285.026611328125,1.0,0.3956378698348999,1.0,1.0,0.8821237683296204,1.0,-2.0969114303588867,0.9542932510375975,1.1426180601119995,0.4737833440303802,0.9905951023101808,0.9905951023101808,0.0,72.43257141113281,58.0,55483.8359375,0.0,782.0556640625,1.0,280.0431823730469,283.5612487792969,300.4118347167969,303.98358154296875,293.1499938964844,293.1499938964844,279.75,32603.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537961602210999,1.0,0.0,0.0,3.772880792617798,3.772905588150024,9.498159556642348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.404296875,0.0,1647.9600830078125,1895.4371337890625,0.0,2058.38232421875,0.9303451776504515,1.0,0.0,3.0,1.0,0.0
17668320,297.0331726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.9794261455535888,0.3946778178215027,0.3555734753608703,297.3601379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.9524081945419312,0.3635578751564026,0.3442939221858978,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.8301390409469604,0.2437096089124679,0.1712202578783035,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.870635449886322,0.2828935384750366,0.2687354385852813,297.160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.6819144487380981,0.1334864497184753,0.6071126461029053,285.0300598144531,284.95001220703125,302.995361328125,297.4330749511719,299.8802795410156,297.2640686035156,285.026611328125,1.0,0.3956378698348999,1.0,1.0,0.8821237683296204,1.0,-2.0969114303588867,0.9542932510375975,1.1426180601119995,0.4737833440303802,0.9905951023101808,0.9905951023101808,0.0,72.43257141113281,58.0,55483.8359375,0.0,782.0556640625,1.0,280.0431823730469,283.5612487792969,300.4118347167969,303.98358154296875,293.1499938964844,293.1499938964844,279.75,32603.998046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7537961602210999,1.0,0.0,0.0,3.772880792617798,3.772905588150024,9.498159556642348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.404296875,0.0,1647.9600830078125,1895.4371337890625,0.0,2058.38232421875,0.9303451776504515,1.0,0.0,3.0,1.0,0.0
17668380,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.997032880783081,0.3928962349891662,0.3541274070739746,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9771647453308104,0.3659022450447082,0.3465284705162048,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8495227098464966,0.2445665001869201,0.1718019247055053,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.892555832862854,0.2838400304317474,0.2696056962013244,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6992250680923462,0.1336967945098877,0.6074859499931335,284.8820495605469,284.95001220703125,303.04119873046875,297.4508972167969,299.89910888671875,297.2608642578125,284.8883972167969,1.0,0.3915657103061676,1.0,1.0,0.8843163251876831,1.0,-2.100053548812866,0.9555765390396118,1.1444770097732544,0.474416434764862,0.8679413199424744,0.8679413199424744,0.0,66.80872344970703,61.0,56076.44140625,0.0,764.686279296875,1.0,279.75665283203125,283.4175109863281,300.47265625,304.1572265625,293.1499938964844,293.1499938964844,280.04998779296875,39467.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623925805091858,1.0,0.0,0.0,3.6557729244232178,3.655797719955444,8.917676836972532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.798828125,0.0,1565.5858154296875,1895.4371337890625,0.0,2133.5908203125,0.9092896580696106,1.0,0.0,3.0,1.0,0.0
17668440,297.0300598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8826599121094,0.997032880783081,0.3928962349891662,0.3541274070739746,297.3569030761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8824768066406,0.9771647453308104,0.3659022450447082,0.3465284705162048,297.2288513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8811950683594,0.8495227098464966,0.2445665001869201,0.1718019247055053,297.2371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8817443847656,0.892555832862854,0.2838400304317474,0.2696056962013244,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8780822753906,0.6992250680923462,0.1336967945098877,0.6074859499931335,284.8820495605469,284.95001220703125,303.04119873046875,297.4508972167969,299.89910888671875,297.2608642578125,284.8883972167969,1.0,0.3915657103061676,1.0,1.0,0.8843163251876831,1.0,-2.100053548812866,0.9555765390396118,1.1444770097732544,0.474416434764862,0.8679413199424744,0.8679413199424744,0.0,66.80872344970703,61.0,56076.44140625,0.0,764.686279296875,1.0,279.75665283203125,283.4175109863281,300.47265625,304.1572265625,293.1499938964844,293.1499938964844,280.04998779296875,39467.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7623925805091858,1.0,0.0,0.0,3.6557729244232178,3.655797719955444,8.917676836972532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8601.798828125,0.0,1565.5858154296875,1895.4371337890625,0.0,2133.5908203125,0.9092896580696106,1.0,0.0,3.0,1.0,0.0
17668500,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312194824219,0.9990000128746032,0.3925566673278808,0.3520622551441192,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.98322731256485,0.3673250675201416,0.3476195335388183,297.2301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284729003906,0.8548511266708374,0.245186448097229,0.1720805764198303,297.23828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029541015625,0.8984725475311279,0.2844989001750946,0.2700212001800537,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209655761719,0.703690230846405,0.1338673084974289,0.6076676845550537,285.0301208496094,284.95001220703125,303.0624389648437,297.45831298828125,299.9090881347656,297.2618713378906,285.03912353515625,1.0,0.3904682695865631,1.0,1.0,0.8854126334190369,1.0,-2.0999627113342285,0.9554117918014526,1.144550919532776,0.4742850959300995,0.9670514464378356,0.9670514464378356,0.0,65.48201751708984,61.0,55486.18359375,0.0,759.8526611328125,1.0,280.0023498535156,283.5743713378906,300.4248046875,303.9560852050781,293.1499938964844,293.1499938964844,280.04998779296875,34185.5078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7559759020805359,1.0,0.0,0.0,3.704235076904297,3.704259395599365,9.155675115835038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.203125,0.0,1580.5709228515625,1895.4371337890625,0.0,2077.37060546875,0.91832435131073,1.0,0.0,3.0,1.0,0.0
17668560,297.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9990000128746032,0.3928644359111786,0.3485489785671234,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289001464844,0.987330198287964,0.3689218759536743,0.3490515947341919,297.2327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8586352467536926,0.245957151055336,0.1725669652223587,297.2408752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0293273925781,0.9025741219520568,0.2853128015995025,0.2707172632217407,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313720703125,0.7067148685455322,0.1341371983289718,0.6085792779922485,285.0291748046875,284.95001220703125,303.0824890136719,297.46466064453125,299.919921875,297.2654724121094,285.0256042480469,1.0,0.3898505270481109,1.0,1.0,0.8865357637405396,1.0,-2.099947929382324,0.9552907347679138,1.1446571350097656,0.4741401076316833,0.99546879529953,0.99546879529953,0.0,64.70342254638672,64.0,55657.8515625,0.0,757.06591796875,1.0,280.0432434082031,283.5541076660156,300.4449157714844,304.0320739746094,293.1499938964844,293.1499938964844,279.75,32707.169921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7544301748275757,1.0,0.0,0.0,3.792398691177368,3.7924234867095934,9.596684549251222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9654.8837890625,0.0,1671.841064453125,1895.4371337890625,0.0,2063.899658203125,0.934901773929596,1.0,0.0,3.0,1.0,0.0
17668620,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.3924703896045685,0.3455462455749511,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9913979768753052,0.3711474537849426,0.3513822853565216,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.862204909324646,0.2467353492975235,0.1732465177774429,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9065036177635192,0.286187469959259,0.2717265188694,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7093720436096191,0.1343351155519485,0.6098422408103943,284.8793334960937,284.95001220703125,303.118896484375,297.4740295410156,299.93408203125,297.2616577148437,284.88604736328125,1.0,0.3898303210735321,1.0,1.0,0.8887819647789001,1.0,-2.102686643600464,0.9563952088356018,1.1462916135787964,0.474607914686203,0.8697386980056763,0.8697386980056763,0.0,64.15817260742188,67.0,56199.796875,0.0,757.4764404296875,1.0,279.75653076171875,283.4100036621094,300.4956359863281,304.19061279296875,293.1499938964844,293.1499938964844,280.04998779296875,39601.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629673480987549,1.0,0.0,0.0,3.670850992202759,3.670876026153565,8.991389677248662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.4697265625,0.0,1583.594970703125,1895.4371337890625,0.0,2138.6494140625,0.9127499461174012,1.0,0.0,3.0,1.0,0.0
17668680,297.0540466308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87994384765625,0.9990000128746032,0.3924703896045685,0.3455462455749511,297.3564147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798217773437,0.9913979768753052,0.3711474537849426,0.3513822853565216,297.23004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.87847900390625,0.862204909324646,0.2467353492975235,0.1732465177774429,297.2380676269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.9065036177635192,0.286187469959259,0.2717265188694,297.1642761230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.875244140625,0.7093720436096191,0.1343351155519485,0.6098422408103943,284.8793334960937,284.95001220703125,303.118896484375,297.4740295410156,299.93408203125,297.2616577148437,284.88604736328125,1.0,0.3898303210735321,1.0,1.0,0.8887819647789001,1.0,-2.102686643600464,0.9563952088356018,1.1462916135787964,0.474607914686203,0.8697386980056763,0.8697386980056763,0.0,64.15817260742188,67.0,56199.796875,0.0,757.4764404296875,1.0,279.75653076171875,283.4100036621094,300.4956359863281,304.19061279296875,293.1499938964844,293.1499938964844,280.04998779296875,39601.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7629673480987549,1.0,0.0,0.0,3.670850992202759,3.670876026153565,8.991389677248662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8616.4697265625,0.0,1583.594970703125,1895.4371337890625,0.0,2138.6494140625,0.9127499461174012,1.0,0.0,3.0,1.0,0.0
17668740,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.3925338685512543,0.3457556962966919,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9930914044380188,0.3741136193275451,0.3539177179336548,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8633464574813843,0.2481060773134231,0.1740451753139495,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9076987504959106,0.2876397669315338,0.2728855907917022,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7098401188850403,0.1347904652357101,0.6113796830177307,285.03668212890625,284.95001220703125,303.1499938964844,297.4786682128906,299.9504699707031,297.265380859375,285.0337829589844,1.0,0.3911119103431701,1.0,1.0,0.8910282254219055,1.0,-2.110176086425781,0.9598255157470704,1.150350570678711,0.4763114154338836,1.0,1.0,0.0,64.40010070800781,70.0,55900.58203125,0.0,764.8316040039062,1.0,280.04345703125,283.5547790527344,300.46051025390625,304.06182861328125,293.1499938964844,293.1499938964844,279.75,32679.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552692294120789,1.0,0.0,0.0,3.807942390441896,3.8079674243927,9.675513865659011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.5322265625,0.0,1690.1656494140625,1895.4371337890625,0.0,2071.208251953125,0.93834388256073,1.0,0.0,3.0,1.0,0.0
17668800,297.06671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.9990000128746032,0.3925338685512543,0.3457556962966919,297.3599548339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.9930914044380188,0.3741136193275451,0.3539177179336548,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8633464574813843,0.2481060773134231,0.1740451753139495,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.9076987504959106,0.2876397669315338,0.2728855907917022,297.1670227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.7098401188850403,0.1347904652357101,0.6113796830177307,285.03668212890625,284.95001220703125,303.1499938964844,297.4786682128906,299.9504699707031,297.265380859375,285.0337829589844,1.0,0.3911119103431701,1.0,1.0,0.8910282254219055,1.0,-2.110176086425781,0.9598255157470704,1.150350570678711,0.4763114154338836,1.0,1.0,0.0,64.40010070800781,70.0,55900.58203125,0.0,764.8316040039062,1.0,280.04345703125,283.5547790527344,300.46051025390625,304.06182861328125,293.1499938964844,293.1499938964844,279.75,32679.021484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7552692294120789,1.0,0.0,0.0,3.807942390441896,3.8079674243927,9.675513865659011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9690.5322265625,0.0,1690.1656494140625,1895.4371337890625,0.0,2071.208251953125,0.93834388256073,1.0,0.0,3.0,1.0,0.0
17668860,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9950808882713318,0.3879302740097046,0.3504141569137573,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9846755266189576,0.3741056621074676,0.3547334372997284,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8531399369239807,0.246692344546318,0.1736263781785965,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8965014815330505,0.2862811684608459,0.272384762763977,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6987676024436951,0.1325188875198364,0.6047995686531067,284.8724670410156,284.95001220703125,303.17742919921875,297.4800109863281,299.947998046875,297.23974609375,284.8771057128906,1.0,0.3928322792053222,1.0,1.0,0.8933607339859009,1.0,-2.1076369285583496,0.958301305770874,1.1493356227874756,0.475594699382782,0.872444212436676,0.872444212436676,0.0,66.8202133178711,73.0,56362.6796875,0.0,771.3539428710938,1.0,279.7562561035156,283.39373779296875,300.50439453125,304.2185974121094,293.1499938964844,293.1499938964844,280.04998779296875,39507.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764431357383728,1.0,0.0,0.0,3.6991045475006095,3.699129819869995,9.130330909101758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6953125,0.0,1615.08447265625,1895.4371337890625,0.0,2151.55126953125,0.918650209903717,1.0,0.0,3.0,1.0,0.0
17668920,297.0314636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.9950808882713318,0.3879302740097046,0.3504141569137573,297.33367919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.9846755266189576,0.3741056621074676,0.3547334372997284,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.8531399369239807,0.246692344546318,0.1736263781785965,297.2166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87225341796875,0.8965014815330505,0.2862811684608459,0.272384762763977,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8694763183594,0.6987676024436951,0.1325188875198364,0.6047995686531067,284.8724670410156,284.95001220703125,303.17742919921875,297.4800109863281,299.947998046875,297.23974609375,284.8771057128906,1.0,0.3928322792053222,1.0,1.0,0.8933607339859009,1.0,-2.1076369285583496,0.958301305770874,1.1493356227874756,0.475594699382782,0.872444212436676,0.872444212436676,0.0,66.8202133178711,73.0,56362.6796875,0.0,771.3539428710938,1.0,279.7562561035156,283.39373779296875,300.50439453125,304.2185974121094,293.1499938964844,293.1499938964844,280.04998779296875,39507.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.764431357383728,1.0,0.0,0.0,3.6991045475006095,3.699129819869995,9.130330909101758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8634.6953125,0.0,1615.08447265625,1895.4371337890625,0.0,2151.55126953125,0.918650209903717,1.0,0.0,3.0,1.0,0.0
17668980,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.98110693693161,0.3854920268058777,0.3475941717624664,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.972676157951355,0.375594824552536,0.3558631539344787,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8409574031829834,0.246692880988121,0.1734475940465927,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8828398585319519,0.2862738370895386,0.2721448242664337,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6851409673690796,0.1311144828796386,0.5979457497596741,285.0136108398437,284.95001220703125,303.20318603515625,297.47979736328125,299.9544677734375,297.23272705078125,285.0098876953125,1.0,0.3942181766033172,1.0,1.0,0.8956932425498962,1.0,-2.096989870071411,0.9529290199279784,1.1440608501434326,0.4723614752292633,0.9864736795425416,0.9864736795425416,0.0,70.00764465332031,76.0,55550.51171875,0.0,773.4592895507812,1.0,280.04351806640625,283.5341186523437,300.45611572265625,304.0465393066406,293.1499938964844,293.1499938964844,279.75,33303.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556645274162292,1.0,0.0,0.0,3.806859016418457,3.806884050369263,9.670009148976533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.9345703125,0.0,1693.74072265625,1895.4371337890625,0.0,2074.654541015625,0.9384526014328004,1.0,0.0,3.0,1.0,0.0
17669040,297.02252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.98110693693161,0.3854920268058777,0.3475941717624664,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133056640625,0.972676157951355,0.375594824552536,0.3558631539344787,297.2020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.8409574031829834,0.246692880988121,0.1734475940465927,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.8828398585319519,0.2862738370895386,0.2721448242664337,297.1297302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0159606933594,0.6851409673690796,0.1311144828796386,0.5979457497596741,285.0136108398437,284.95001220703125,303.20318603515625,297.47979736328125,299.9544677734375,297.23272705078125,285.0098876953125,1.0,0.3942181766033172,1.0,1.0,0.8956932425498962,1.0,-2.096989870071411,0.9529290199279784,1.1440608501434326,0.4723614752292633,0.9864736795425416,0.9864736795425416,0.0,70.00764465332031,76.0,55550.51171875,0.0,773.4592895507812,1.0,280.04351806640625,283.5341186523437,300.45611572265625,304.0465393066406,293.1499938964844,293.1499938964844,279.75,33303.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556645274162292,1.0,0.0,0.0,3.806859016418457,3.806884050369263,9.670009148976533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9645.9345703125,0.0,1693.74072265625,1895.4371337890625,0.0,2074.654541015625,0.9384526014328004,1.0,0.0,3.0,1.0,0.0
17669100,297.01837158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558044433594,0.9756377339363098,0.3842792212963104,0.3467621803283691,297.32086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85595703125,0.9683425426483154,0.3762460052967071,0.3566875159740448,297.1986694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8591003417969,0.8368895053863525,0.2466935962438583,0.1735654771327972,297.2046203613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577880859375,0.8781843185424805,0.2862713932991028,0.272300511598587,297.125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.6803167462348938,0.1305451244115829,0.5957044363021851,284.8571472167969,284.95001220703125,303.2154541015625,297.4791564941406,299.9574890136719,297.2290344238281,284.8450012207031,1.0,0.3950279951095581,1.0,1.0,0.8968595266342163,1.0,-2.094618797302246,0.9516631960868835,1.142955660820007,0.4716066718101501,0.8805115818977356,0.8805115818977356,0.0,71.29833984375,76.0,56229.546875,0.0,776.0045776367188,1.0,279.79412841796875,283.3576354980469,300.510498046875,304.2586669921875,293.1499938964844,293.1499938964844,279.75,37306.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7618390321731567,1.0,0.0,0.0,3.781692743301392,3.781718254089356,9.54257870944275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9274.1201171875,0.0,1694.8052978515625,1895.4371337890625,0.0,2128.722412109375,0.9333173632621764,1.0,0.0,3.0,1.0,0.0
17669160,297.0130310058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87091064453125,0.9690054059028624,0.3829196989536285,0.3455935716629028,297.3149719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.870849609375,0.9629995226860046,0.3767471611499786,0.3572376072406769,297.19451904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86932373046875,0.832168459892273,0.2465932220220565,0.1735457330942154,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.86993408203125,0.8728136420249939,0.2861616015434265,0.2722686231136322,297.12091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.6750313639640808,0.1299635767936706,0.5933285355567932,284.8702392578125,284.95001220703125,303.2273254394531,297.4781494140625,299.959228515625,297.2233581542969,284.8775634765625,1.0,0.3958208262920379,1.0,1.0,0.8978444933891296,1.0,-2.090961217880249,0.9497907161712646,1.1411705017089844,0.4705204665660858,0.8561179041862488,0.8561179041862488,0.0,72.76747131347656,79.0,55733.9296875,0.0,778.0604858398438,1.0,279.75665283203125,283.404052734375,300.4928894042969,304.16729736328125,293.1499938964844,293.1499938964844,280.04998779296875,40644.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7627683877944946,1.0,0.0,0.0,3.645542144775391,3.645566940307617,8.867834253578621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8564.466796875,0.0,1562.9210205078125,1895.4371337890625,0.0,2136.898193359375,0.907869517803192,1.0,0.0,3.0,1.0,0.0
17669220,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.959181785583496,0.3819462060928345,0.3443955183029175,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9557682871818542,0.378864586353302,0.3590357005596161,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8259271383285522,0.2473411113023758,0.1739469766616821,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8656300902366638,0.2868760824203491,0.2727819681167602,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6676012873649597,0.1293923258781433,0.5903899073600769,285.0202331542969,284.95001220703125,303.25006103515625,297.4751892089844,299.9701232910156,297.2254333496094,285.0167541503906,1.0,0.3976686298847198,1.0,1.0,0.8998143672943115,1.0,-2.08924412727356,0.948793888092041,1.140450119972229,0.4697684943675995,0.9792044162750244,0.9792044162750244,0.0,75.13216400146484,82.0,55196.26171875,0.0,784.9850463867188,1.0,280.043212890625,283.5441589355469,300.4496154785156,304.0126953125,293.1499938964844,293.1499938964844,279.75,33076.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535386681556702,1.0,0.0,0.0,3.771372556686402,3.771397352218628,9.4905675496193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.9404296875,0.0,1649.835205078125,1895.4371337890625,0.0,2056.14306640625,0.9302936792373656,1.0,0.0,3.0,1.0,0.0
17669280,297.0206604003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.959181785583496,0.3819462060928345,0.3443955183029175,297.3153381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.9557682871818542,0.378864586353302,0.3590357005596161,297.1964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0206604003906,0.8259271383285522,0.2473411113023758,0.1739469766616821,297.20086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.8656300902366638,0.2868760824203491,0.2727819681167602,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0224914550781,0.6676012873649597,0.1293923258781433,0.5903899073600769,285.0202331542969,284.95001220703125,303.25006103515625,297.4751892089844,299.9701232910156,297.2254333496094,285.0167541503906,1.0,0.3976686298847198,1.0,1.0,0.8998143672943115,1.0,-2.08924412727356,0.948793888092041,1.140450119972229,0.4697684943675995,0.9792044162750244,0.9792044162750244,0.0,75.13216400146484,82.0,55196.26171875,0.0,784.9850463867188,1.0,280.043212890625,283.5441589355469,300.4496154785156,304.0126953125,293.1499938964844,293.1499938964844,279.75,33076.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7535386681556702,1.0,0.0,0.0,3.771372556686402,3.771397352218628,9.4905675496193e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9593.9404296875,0.0,1649.835205078125,1895.4371337890625,0.0,2056.14306640625,0.9302936792373656,1.0,0.0,3.0,1.0,0.0
17669340,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9484134912490844,0.3799692392349243,0.3430367708206177,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.94788658618927,0.3802542090415954,0.3606944978237152,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8195573687553406,0.247669979929924,0.1743757426738739,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8584316372871399,0.2871783077716827,0.2733384072780609,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6605579257011414,0.1287759095430374,0.5884119272232056,284.8807373046875,284.95001220703125,303.2714538574219,297.4710388183594,299.97607421875,297.2195739746094,284.8873596191406,1.0,0.399793267250061,1.0,1.0,0.9017842411994934,1.0,-2.0884158611297607,0.948206067085266,1.1402097940444946,0.4693581461906433,0.857435405254364,0.857435405254364,0.0,77.73013305664062,85.0,55542.20703125,0.0,793.5018310546875,1.0,279.7568054199219,283.4134826660156,300.4888610839844,304.1481628417969,293.1499938964844,293.1499938964844,280.04998779296875,40114.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761396050453186,1.0,0.0,0.0,3.6251282691955566,3.625152826309204,8.76879823863419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.431640625,0.0,1536.2513427734375,1895.4371337890625,0.0,2124.828857421875,0.9030556082725524,1.0,0.0,3.0,1.0,0.0
17669400,297.0172424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.9484134912490844,0.3799692392349243,0.3430367708206177,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88134765625,0.94788658618927,0.3802542090415954,0.3606944978237152,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799133300781,0.8195573687553406,0.247669979929924,0.1743757426738739,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8804931640625,0.8584316372871399,0.2871783077716827,0.2733384072780609,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.876220703125,0.6605579257011414,0.1287759095430374,0.5884119272232056,284.8807373046875,284.95001220703125,303.2714538574219,297.4710388183594,299.97607421875,297.2195739746094,284.8873596191406,1.0,0.399793267250061,1.0,1.0,0.9017842411994934,1.0,-2.0884158611297607,0.948206067085266,1.1402097940444946,0.4693581461906433,0.857435405254364,0.857435405254364,0.0,77.73013305664062,85.0,55542.20703125,0.0,793.5018310546875,1.0,279.7568054199219,283.4134826660156,300.4888610839844,304.1481628417969,293.1499938964844,293.1499938964844,280.04998779296875,40114.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.761396050453186,1.0,0.0,0.0,3.6251282691955566,3.625152826309204,8.76879823863419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.431640625,0.0,1536.2513427734375,1895.4371337890625,0.0,2124.828857421875,0.9030556082725524,1.0,0.0,3.0,1.0,0.0
17669460,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9388996958732604,0.379287451505661,0.3421560525894165,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9411568641662598,0.3824243545532226,0.3625757396221161,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8142224550247192,0.2486792802810669,0.1749870330095291,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8525034189224243,0.2881386280059814,0.2741219997406006,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.65468430519104,0.1285287886857986,0.5871477723121643,285.0257263183594,284.95001220703125,303.2916564941406,297.4657897949219,299.9868469238281,297.2230529785156,285.0221252441406,1.0,0.4021027684211731,1.0,1.0,0.9038318991661072,1.0,-2.089769124984741,0.9486985802650452,1.1410704851150513,0.4694340229034424,0.9815917015075684,0.9815917015075684,0.0,80.19957733154297,88.0,55097.12890625,0.0,803.4788208007812,1.0,280.0431213378906,283.5475769042969,300.4437866210937,303.9999694824219,293.1499938964844,293.1499938964844,279.75,32795.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529507875442505,1.0,0.0,0.0,3.761123180389404,3.761147737503052,9.439052064408316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.15234375,0.0,1635.6444091796875,1895.4371337890625,0.0,2051.03369140625,0.9278017282485962,1.0,0.0,3.0,1.0,0.0
17669520,297.0271911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0254211425781,0.9388996958732604,0.379287451505661,0.3421560525894165,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.025390625,0.9411568641662598,0.3824243545532226,0.3625757396221161,297.1983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0261535644531,0.8142224550247192,0.2486792802810669,0.1749870330095291,297.2010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0258483886719,0.8525034189224243,0.2881386280059814,0.2741219997406006,297.1185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.028076171875,0.65468430519104,0.1285287886857986,0.5871477723121643,285.0257263183594,284.95001220703125,303.2916564941406,297.4657897949219,299.9868469238281,297.2230529785156,285.0221252441406,1.0,0.4021027684211731,1.0,1.0,0.9038318991661072,1.0,-2.089769124984741,0.9486985802650452,1.1410704851150513,0.4694340229034424,0.9815917015075684,0.9815917015075684,0.0,80.19957733154297,88.0,55097.12890625,0.0,803.4788208007812,1.0,280.0431213378906,283.5475769042969,300.4437866210937,303.9999694824219,293.1499938964844,293.1499938964844,279.75,32795.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7529507875442505,1.0,0.0,0.0,3.761123180389404,3.761147737503052,9.439052064408316e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.15234375,0.0,1635.6444091796875,1895.4371337890625,0.0,2051.03369140625,0.9278017282485962,1.0,0.0,3.0,1.0,0.0
17669580,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9282405376434326,0.3774650692939758,0.3409684896469116,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9334452152252196,0.3838181793689728,0.3642536103725433,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8081680536270142,0.2491482645273208,0.1755372583866119,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8461016416549683,0.2885550260543823,0.2748213112354278,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6486848592758179,0.1281086951494217,0.5862033367156982,284.8815002441406,284.95001220703125,303.310791015625,297.45953369140625,299.9920959472656,297.21759033203125,284.8880920410156,1.0,0.4045906066894531,1.0,1.0,0.9058794975280762,1.0,-2.090728759765625,0.9489771127700806,1.1417516469955444,0.4695048034191131,0.8591318130493164,0.8591318130493164,0.0,82.98778533935547,91.0,55512.62890625,0.0,814.2511596679688,1.0,279.7568054199219,283.4110412597656,300.4803771972656,304.13800048828125,293.1499938964844,293.1499938964844,280.04998779296875,39885.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614070177078247,1.0,0.0,0.0,3.625402450561523,3.625426769256592,8.770123827162024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.3759765625,0.0,1534.8536376953125,1895.4371337890625,0.0,2124.925048828125,0.902950406074524,1.0,0.0,3.0,1.0,0.0
17669640,297.0244445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.882080078125,0.9282405376434326,0.3774650692939758,0.3409684896469116,297.3036804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.9334452152252196,0.3838181793689728,0.3642536103725433,297.1968688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807373046875,0.8081680536270142,0.2491482645273208,0.1755372583866119,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8812866210937,0.8461016416549683,0.2885550260543823,0.2748213112354278,297.1182556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8770751953125,0.6486848592758179,0.1281086951494217,0.5862033367156982,284.8815002441406,284.95001220703125,303.310791015625,297.45953369140625,299.9920959472656,297.21759033203125,284.8880920410156,1.0,0.4045906066894531,1.0,1.0,0.9058794975280762,1.0,-2.090728759765625,0.9489771127700806,1.1417516469955444,0.4695048034191131,0.8591318130493164,0.8591318130493164,0.0,82.98778533935547,91.0,55512.62890625,0.0,814.2511596679688,1.0,279.7568054199219,283.4110412597656,300.4803771972656,304.13800048828125,293.1499938964844,293.1499938964844,280.04998779296875,39885.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614070177078247,1.0,0.0,0.0,3.625402450561523,3.625426769256592,8.770123827162024e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.3759765625,0.0,1534.8536376953125,1895.4371337890625,0.0,2124.925048828125,0.902950406074524,1.0,0.0,3.0,1.0,0.0
17669700,297.0282897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281982421875,0.9228690266609192,0.3770439028739929,0.3403394818305969,297.3038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282897949219,0.9294841885566713,0.3848040699958801,0.3650268614292145,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0257873535156,0.8049795031547546,0.2496123909950256,0.1757787764072418,297.19989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267944335937,0.8428800106048584,0.2889764606952667,0.275113046169281,297.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.017578125,0.6456833481788635,0.1279899626970291,0.5855750441551208,285.0272216796875,284.95001220703125,303.3199768066406,297.4560852050781,299.99639892578125,297.2181091308594,285.0361328125,1.0,0.405828982591629,1.0,1.0,0.9069033265113832,1.0,-2.0907845497131348,0.9489253163337708,1.1418591737747192,0.469374418258667,0.95616614818573,0.95616614818573,0.0,84.4299545288086,91.0,54902.41015625,0.0,819.4371337890625,1.0,280.0016174316406,283.5653991699219,300.4216003417969,303.923095703125,293.1499938964844,293.1499938964844,280.04998779296875,34316.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7548851370811462,1.0,0.0,0.0,3.673740148544312,3.6737639904022217,9.005548236018512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8882.62890625,0.0,1547.0650634765625,1895.4371337890625,0.0,2067.861572265625,0.9116523265838624,1.0,0.0,3.0,1.0,0.0
17669760,297.034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.9190440773963928,0.3768758177757263,0.3401824235916137,297.3058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.9268676042556764,0.3859812319278717,0.3661335110664367,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8028461933135986,0.2502456307411194,0.1762196272611618,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267028808594,0.8406856656074524,0.2895662486553192,0.2756683230400085,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.6435319781303406,0.1279801577329635,0.5855736136436462,285.0265808105469,284.95001220703125,303.3289794921875,297.45245361328125,300.0021667480469,297.2212829589844,285.023193359375,1.0,0.4071665704250335,1.0,1.0,0.9079862833023072,1.0,-2.0931177139282227,0.949972927570343,1.1431448459625244,0.4698603451251983,0.9838317036628724,0.9838317036628724,0.0,85.65147399902344,94.0,55090.44921875,0.0,825.868896484375,1.0,280.0430603027344,283.5451965332031,300.4320983886719,303.9880676269531,293.1499938964844,293.1499938964844,279.75,32731.568359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7532930374145508,1.0,0.0,0.0,3.762982845306397,3.763007402420044,9.448389164390392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9575.875,0.0,1637.325927734375,1895.4371337890625,0.0,2054.007568359375,0.9282748103141784,1.0,0.0,3.0,1.0,0.0
17669820,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9093720316886902,0.3751448690891266,0.3390834629535675,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9196246266365052,0.3873555362224579,0.367803156375885,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7970016598701477,0.2507831752300262,0.1768250912427902,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8348825573921204,0.2900088727474212,0.2764036655426025,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.63825923204422,0.1276396811008453,0.5850498080253601,284.880859375,284.95001220703125,303.34637451171875,297.4446105957031,300.0067138671875,297.2159118652344,284.8873596191406,1.0,0.4098442196846008,1.0,1.0,0.9101520776748656,1.0,-2.094789266586304,0.950591802597046,1.1441973447799685,0.4701195061206817,0.8606575727462769,0.8606575727462769,0.0,88.59536743164062,97.0,55533.14453125,0.0,837.86328125,1.0,279.7567749023437,283.4061279296875,300.4665222167969,304.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,39814.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619529962539673,1.0,0.0,0.0,3.63161039352417,3.6316349506378174,8.800185469226562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.7783203125,0.0,1541.199951171875,1895.4371337890625,0.0,2129.724365234375,0.904241144657135,1.0,0.0,3.0,1.0,0.0
17669880,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8813781738281,0.9093720316886902,0.3751448690891266,0.3390834629535675,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8814697265625,0.9196246266365052,0.3873555362224579,0.367803156375885,297.2006530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8800964355469,0.7970016598701477,0.2507831752300262,0.1768250912427902,297.20037841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.880615234375,0.8348825573921204,0.2900088727474212,0.2764036655426025,297.1212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87646484375,0.63825923204422,0.1276396811008453,0.5850498080253601,284.880859375,284.95001220703125,303.34637451171875,297.4446105957031,300.0067138671875,297.2159118652344,284.8873596191406,1.0,0.4098442196846008,1.0,1.0,0.9101520776748656,1.0,-2.094789266586304,0.950591802597046,1.1441973447799685,0.4701195061206817,0.8606575727462769,0.8606575727462769,0.0,88.59536743164062,97.0,55533.14453125,0.0,837.86328125,1.0,279.7567749023437,283.4061279296875,300.4665222167969,304.1257019042969,293.1499938964844,293.1499938964844,280.04998779296875,39814.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7619529962539673,1.0,0.0,0.0,3.63161039352417,3.6316349506378174,8.800185469226562e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8541.7783203125,0.0,1541.199951171875,1895.4371337890625,0.0,2129.724365234375,0.904241144657135,1.0,0.0,3.0,1.0,0.0
