time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17669940,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9016141295433044,0.3746364116668701,0.3383726179599762,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9136618971824646,0.3895032405853271,0.3696686029434204,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7921098470687866,0.2519483864307403,0.1775561422109604,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8299778699874878,0.2910405695438385,0.2772728204727173,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6337078213691711,0.1275674551725387,0.5847116112709045,285.0272521972656,284.95001220703125,303.3630676269531,297.43609619140625,300.0162048339844,297.2197265625,285.0237121582031,1.0,0.4125517308712005,1.0,1.0,0.9123179316520692,1.0,-2.097686290740967,0.951833963394165,1.1458523273468018,0.4706142842769623,0.9862414598464966,0.9862414598464966,0.0,91.37801361083984,100.0,55113.77734375,0.0,850.41455078125,1.0,280.0431823730469,283.5413818359375,300.4163513183594,303.9740600585937,293.1499938964844,293.1499938964844,279.75,32721.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539414167404175,1.0,0.0,0.0,3.76897931098938,3.7690038681030273,9.478525839767826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.21484375,0.0,1644.2802734375,1895.4371337890625,0.0,2059.64599609375,0.929533064365387,1.0,0.0,3.0,1.0,0.0
17670000,297.0415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269470214844,0.9016141295433044,0.3746364116668701,0.3383726179599762,297.30242919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.9136618971824646,0.3895032405853271,0.3696686029434204,297.2059020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276184082031,0.7921098470687866,0.2519483864307403,0.1775561422109604,297.204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.8299778699874878,0.2910405695438385,0.2772728204727173,297.1241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.6337078213691711,0.1275674551725387,0.5847116112709045,285.0272521972656,284.95001220703125,303.3630676269531,297.43609619140625,300.0162048339844,297.2197265625,285.0237121582031,1.0,0.4125517308712005,1.0,1.0,0.9123179316520692,1.0,-2.097686290740967,0.951833963394165,1.1458523273468018,0.4706142842769623,0.9862414598464966,0.9862414598464966,0.0,91.37801361083984,100.0,55113.77734375,0.0,850.41455078125,1.0,280.0431823730469,283.5413818359375,300.4163513183594,303.9740600585937,293.1499938964844,293.1499938964844,279.75,32721.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7539414167404175,1.0,0.0,0.0,3.76897931098938,3.7690038681030273,9.478525839767826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9577.21484375,0.0,1644.2802734375,1895.4371337890625,0.0,2059.64599609375,0.929533064365387,1.0,0.0,3.0,1.0,0.0
17670060,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8935457468032837,0.372987300157547,0.3373515903949737,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9073607921600342,0.3908522427082062,0.3713218867778778,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7868375778198242,0.2525474429130554,0.1782087385654449,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8247281908988953,0.2914960980415344,0.2780265212059021,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6290303468704224,0.1272708773612976,0.5844129920005798,284.88018798828125,284.95001220703125,303.37921142578125,297.4270935058594,300.020263671875,297.2144470214844,284.8866271972656,1.0,0.4153201282024383,1.0,1.0,0.9145638346672058,1.0,-2.099780797958374,0.952656388282776,1.1471245288848877,0.4709914922714233,0.8622664213180542,0.8622664213180542,0.0,94.40719604492188,103.0,55573.7109375,0.0,863.1447143554688,1.0,279.7567138671875,283.4007873535156,300.44952392578125,304.111328125,293.1499938964844,293.1499938964844,280.04998779296875,39774.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626977562904358,1.0,0.0,0.0,3.639544725418091,3.6395692825317374,8.838679264044913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.734375,0.0,1549.727783203125,1895.4371337890625,0.0,2136.2763671875,0.9059454798698424,1.0,0.0,3.0,1.0,0.0
17670120,297.0387268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807067871094,0.8935457468032837,0.372987300157547,0.3373515903949737,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8807983398437,0.9073607921600342,0.3908522427082062,0.3713218867778778,297.2047424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87945556640625,0.7868375778198242,0.2525474429130554,0.1782087385654449,297.20196533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8799743652344,0.8247281908988953,0.2914960980415344,0.2780265212059021,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8758544921875,0.6290303468704224,0.1272708773612976,0.5844129920005798,284.88018798828125,284.95001220703125,303.37921142578125,297.4270935058594,300.020263671875,297.2144470214844,284.8866271972656,1.0,0.4153201282024383,1.0,1.0,0.9145638346672058,1.0,-2.099780797958374,0.952656388282776,1.1471245288848877,0.4709914922714233,0.8622664213180542,0.8622664213180542,0.0,94.40719604492188,103.0,55573.7109375,0.0,863.1447143554688,1.0,279.7567138671875,283.4007873535156,300.44952392578125,304.111328125,293.1499938964844,293.1499938964844,280.04998779296875,39774.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7626977562904358,1.0,0.0,0.0,3.639544725418091,3.6395692825317374,8.838679264044913e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8542.734375,0.0,1549.727783203125,1895.4371337890625,0.0,2136.2763671875,0.9059454798698424,1.0,0.0,3.0,1.0,0.0
17670180,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8866848349571228,0.3725537955760956,0.3367089629173279,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.902384340763092,0.3929837048053741,0.3731694519519806,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7824828624725342,0.2537800073623657,0.1789860278367996,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8202636241912842,0.2925430536270141,0.2789098024368286,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6249375343322754,0.127234399318695,0.5842508673667908,285.0278015136719,284.95001220703125,303.3949279785156,297.41766357421875,300.0294189453125,297.2184143066406,285.0243530273437,1.0,0.4180883765220642,1.0,1.0,0.9168097376823424,1.0,-2.103022336959839,0.9540635347366332,1.1489589214324951,0.4715833663940429,0.9886261224746704,0.9886261224746704,0.0,97.2514419555664,106.0,55151.75,0.0,876.2963256835938,1.0,280.043212890625,283.5375366210937,300.39813232421875,303.95831298828125,293.1499938964844,293.1499938964844,279.75,32733.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547343373298645,1.0,0.0,0.0,3.775740385055542,3.7757649421691895,9.5125625421133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.47265625,0.0,1652.3275146484375,1895.4371337890625,0.0,2066.548095703125,0.931072473526001,1.0,0.0,3.0,1.0,0.0
17670240,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02752685546875,0.8866848349571228,0.3725537955760956,0.3367089629173279,297.29937744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0274658203125,0.902384340763092,0.3929837048053741,0.3731694519519806,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.7824828624725342,0.2537800073623657,0.1789860278367996,297.20587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279235839844,0.8202636241912842,0.2925430536270141,0.2789098024368286,297.1272888183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.6249375343322754,0.127234399318695,0.5842508673667908,285.0278015136719,284.95001220703125,303.3949279785156,297.41766357421875,300.0294189453125,297.2184143066406,285.0243530273437,1.0,0.4180883765220642,1.0,1.0,0.9168097376823424,1.0,-2.103022336959839,0.9540635347366332,1.1489589214324951,0.4715833663940429,0.9886261224746704,0.9886261224746704,0.0,97.2514419555664,106.0,55151.75,0.0,876.2963256835938,1.0,280.043212890625,283.5375366210937,300.39813232421875,303.95831298828125,293.1499938964844,293.1499938964844,279.75,32733.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547343373298645,1.0,0.0,0.0,3.775740385055542,3.7757649421691895,9.5125625421133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9579.47265625,0.0,1652.3275146484375,1895.4371337890625,0.0,2066.548095703125,0.931072473526001,1.0,0.0,3.0,1.0,0.0
17670300,297.0484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8713073730469,0.8835486769676208,0.3719154894351959,0.3364783823490143,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8709716796875,0.9002194404602051,0.3937693238258362,0.3741742968559265,297.2105407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741455078125,0.7805743217468262,0.2542055249214172,0.1794384866952896,297.20562744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8729248046875,0.8182562589645386,0.2928766012191772,0.279434859752655,297.1279602050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.6231109499931335,0.1271575540304184,0.5844751596450806,284.8724670410156,284.95001220703125,303.4026794433594,297.412841796875,300.03228759765625,297.2174377441406,284.8599853515625,1.0,0.4195313453674316,1.0,1.0,0.917932629585266,1.0,-2.105398654937744,0.9551213383674622,1.1502772569656372,0.4721355140209198,0.8884193897247314,0.8884193897247314,0.0,98.65476989746094,106.0,55983.484375,0.0,883.5149536132812,1.0,279.79461669921875,283.3584899902344,300.4508972167969,304.1788635253906,293.1499938964844,293.1499938964844,279.75,36468.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7617118954658508,1.0,0.0,0.0,3.7661149501800537,3.76614022254944,9.46412455959944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9236.201171875,0.0,1669.85009765625,1895.4371337890625,0.0,2127.60498046875,0.929426610469818,1.0,0.0,3.0,1.0,0.0
17670360,297.0455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8788146972656,0.8793732523918152,0.3709850311279297,0.335763931274414,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8971063494682312,0.3943124413490295,0.3748093545436859,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.7778169512748718,0.2544440031051636,0.1796869933605194,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87811279296875,0.815435528755188,0.2930113673210144,0.2796799540519714,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8740539550781,0.6206616163253784,0.1269697844982147,0.5841087698936462,284.8783264160156,284.95001220703125,303.4103698730469,297.4079284667969,300.0332336425781,297.2132568359375,284.8849182128906,1.0,0.4208978414535522,1.0,1.0,0.9190735816955566,1.0,-2.1054580211639404,0.9550540447235109,1.1504039764404297,0.4720644652843475,0.863231897354126,0.863231897354126,0.0,100.32073974609376,109.0,55623.29296875,0.0,889.54296875,1.0,279.7567138671875,283.3943176269531,300.430908203125,304.0963439941406,293.1499938964844,293.1499938964844,280.04998779296875,39808.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7635518312454224,1.0,0.0,0.0,3.648824691772461,3.648849248886109,8.88381066488364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8543.6103515625,0.0,1560.35009765625,1895.4371337890625,0.0,2143.798095703125,0.9078679084777832,1.0,0.0,3.0,1.0,0.0
17670420,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8731918931007385,0.370623767375946,0.3351838886737823,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8927357196807861,0.3964338600635528,0.3766418099403381,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7739965915679932,0.2557476460933685,0.180511325597763,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8112688660621643,0.2940740883350372,0.2805754244327545,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6168245077133179,0.1269613802433014,0.5840766429901123,285.02850341796875,284.95001220703125,303.42559814453125,297.39801025390625,300.04229736328125,297.2174072265625,285.025146484375,1.0,0.4236924648284912,1.0,1.0,0.9213554263114928,1.0,-2.108983993530273,0.9566002488136292,1.1523836851119995,0.4727434515953064,0.9912927150726318,0.9912927150726318,0.0,103.1956558227539,112.0,55202.7421875,0.0,903.1439208984376,1.0,280.04327392578125,283.5335693359375,300.378662109375,303.94195556640625,293.1499938964844,293.1499938964844,279.75,32751.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556104063987732,1.0,0.0,0.0,3.7835171222686768,3.783541679382324,9.5517873432982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.2216796875,0.0,1661.654541015625,1895.4371337890625,0.0,2074.182861328125,0.9328429102897644,1.0,0.0,3.0,1.0,0.0
17670480,297.0551452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.8731918931007385,0.370623767375946,0.3351838886737823,297.2967834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8927357196807861,0.3964338600635528,0.3766418099403381,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02886962890625,0.7739965915679932,0.2557476460933685,0.180511325597763,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02862548828125,0.8112688660621643,0.2940740883350372,0.2805754244327545,297.1302490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03076171875,0.6168245077133179,0.1269613802433014,0.5840766429901123,285.02850341796875,284.95001220703125,303.42559814453125,297.39801025390625,300.04229736328125,297.2174072265625,285.025146484375,1.0,0.4236924648284912,1.0,1.0,0.9213554263114928,1.0,-2.108983993530273,0.9566002488136292,1.1523836851119995,0.4727434515953064,0.9912927150726318,0.9912927150726318,0.0,103.1956558227539,112.0,55202.7421875,0.0,903.1439208984376,1.0,280.04327392578125,283.5335693359375,300.378662109375,303.94195556640625,293.1499938964844,293.1499938964844,279.75,32751.689453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7556104063987732,1.0,0.0,0.0,3.7835171222686768,3.783541679382324,9.5517873432982e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9583.2216796875,0.0,1661.654541015625,1895.4371337890625,0.0,2074.182861328125,0.9328429102897644,1.0,0.0,3.0,1.0,0.0
17670540,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8666199445724487,0.3691316545009613,0.3343070447444916,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8879805207252502,0.3977501690387726,0.3782719373703003,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7698981761932373,0.256479799747467,0.1812609583139419,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8066784143447876,0.294556051492691,0.2813601195812225,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6127067804336548,0.1267232745885849,0.5840580463409424,284.879150390625,284.95001220703125,303.4407958984375,297.3880310058594,300.046142578125,297.2124328613281,284.8854064941406,1.0,0.4265196919441223,1.0,1.0,0.9236372709274292,1.0,-2.111714124679565,0.9577357769012452,1.1539783477783203,0.4733177125453949,0.8662438988685608,0.8662438988685608,0.0,106.28514862060548,115.0,55698.2890625,0.0,916.806884765625,1.0,279.7566223144531,283.3894348144531,300.4109802246094,304.08026123046875,293.1499938964844,293.1499938964844,280.04998779296875,39690.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644592523574829,1.0,0.0,0.0,3.6590144634246826,3.659039258956909,8.933498065744061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.4541015625,0.0,1570.899658203125,1895.4371337890625,0.0,2151.7978515625,0.9101560115814208,1.0,0.0,3.0,1.0,0.0
17670600,297.0521545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8796081542969,0.8666199445724487,0.3691316545009613,0.3343070447444916,297.29132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8797912597656,0.8879805207252502,0.3977501690387726,0.3782719373703003,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8785095214844,0.7698981761932373,0.256479799747467,0.1812609583139419,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8066784143447876,0.294556051492691,0.2813601195812225,297.1303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749694824219,0.6127067804336548,0.1267232745885849,0.5840580463409424,284.879150390625,284.95001220703125,303.4407958984375,297.3880310058594,300.046142578125,297.2124328613281,284.8854064941406,1.0,0.4265196919441223,1.0,1.0,0.9236372709274292,1.0,-2.111714124679565,0.9577357769012452,1.1539783477783203,0.4733177125453949,0.8662438988685608,0.8662438988685608,0.0,106.28514862060548,115.0,55698.2890625,0.0,916.806884765625,1.0,279.7566223144531,283.3894348144531,300.4109802246094,304.08026123046875,293.1499938964844,293.1499938964844,280.04998779296875,39690.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7644592523574829,1.0,0.0,0.0,3.6590144634246826,3.659039258956909,8.933498065744061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8548.4541015625,0.0,1570.899658203125,1895.4371337890625,0.0,2151.7978515625,0.9101560115814208,1.0,0.0,3.0,1.0,0.0
17670660,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8610984086990356,0.3688424527645111,0.3337921500205993,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8840745091438293,0.3998724818229675,0.3801009058952331,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7665809988975525,0.2578596472740173,0.1821365803480148,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8026999235153198,0.2956370413303375,0.2822709381580353,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6089311838150024,0.1267394721508026,0.584138035774231,285.0295104980469,284.95001220703125,303.4560852050781,297.3780822753906,300.055419921875,297.21685791015625,285.0262145996094,1.0,0.4293254613876343,1.0,1.0,0.9259214997291564,1.0,-2.115528583526612,0.9594255685806274,1.1561031341552734,0.4740888774394989,0.994590938091278,0.994590938091278,0.0,109.17232513427734,118.0,55268.72265625,0.0,930.8087768554688,1.0,280.0433654785156,283.5295715332031,300.3587646484375,303.9259033203125,293.1499938964844,293.1499938964844,279.75,32765.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756539523601532,1.0,0.0,0.0,3.792413234710693,3.79243803024292,9.59675844569574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.01171875,0.0,1672.30859375,1895.4371337890625,0.0,2082.289794921875,0.9348719120025636,1.0,0.0,3.0,1.0,0.0
17670720,297.0616455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.029296875,0.8610984086990356,0.3688424527645111,0.3337921500205993,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0291748046875,0.8840745091438293,0.3998724818229675,0.3801009058952331,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.7665809988975525,0.2578596472740173,0.1821365803480148,297.2087097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02960205078125,0.8026999235153198,0.2956370413303375,0.2822709381580353,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.6089311838150024,0.1267394721508026,0.584138035774231,285.0295104980469,284.95001220703125,303.4560852050781,297.3780822753906,300.055419921875,297.21685791015625,285.0262145996094,1.0,0.4293254613876343,1.0,1.0,0.9259214997291564,1.0,-2.115528583526612,0.9594255685806274,1.1561031341552734,0.4740888774394989,0.994590938091278,0.994590938091278,0.0,109.17232513427734,118.0,55268.72265625,0.0,930.8087768554688,1.0,280.0433654785156,283.5295715332031,300.3587646484375,303.9259033203125,293.1499938964844,293.1499938964844,279.75,32765.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.756539523601532,1.0,0.0,0.0,3.792413234710693,3.79243803024292,9.59675844569574e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9589.01171875,0.0,1672.30859375,1895.4371337890625,0.0,2082.289794921875,0.9348719120025636,1.0,0.0,3.0,1.0,0.0
17670780,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8552154898643494,0.3674255311489105,0.3329844772815704,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8798090219497681,0.4011864066123962,0.3817323446273803,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7630003690719604,0.2586640417575836,0.1829384863376617,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7984104156494141,0.296134740114212,0.2830730378627777,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6049337387084961,0.1265249848365783,0.5842291712760925,284.8785400390625,284.95001220703125,303.4715881347656,297.3682556152344,300.0595397949219,297.21209716796875,284.8846740722656,1.0,0.4321603775024414,1.0,1.0,0.9282057285308838,1.0,-2.118559122085572,0.9607098698616028,1.1578491926193235,0.4747594892978668,0.8688046932220459,0.8688046932220459,0.0,112.26961517333984,121.0,55786.37109375,0.0,944.8623046875,1.0,279.75653076171875,283.3830871582031,300.39141845703125,304.0658264160156,293.1499938964844,293.1499938964844,280.04998779296875,39632.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654244303703308,1.0,0.0,0.0,3.671164512634277,3.671189546585083,8.992925586426281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8701171875,0.0,1584.181640625,1895.4371337890625,0.0,2160.31689453125,0.912782609462738,1.0,0.0,3.0,1.0,0.0
17670840,297.0585632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87896728515625,0.8552154898643494,0.3674255311489105,0.3329844772815704,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.879150390625,0.8798090219497681,0.4011864066123962,0.3817323446273803,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8779296875,0.7630003690719604,0.2586640417575836,0.1829384863376617,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783569335937,0.7984104156494141,0.296134740114212,0.2830730378627777,297.1329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8744506835937,0.6049337387084961,0.1265249848365783,0.5842291712760925,284.8785400390625,284.95001220703125,303.4715881347656,297.3682556152344,300.0595397949219,297.21209716796875,284.8846740722656,1.0,0.4321603775024414,1.0,1.0,0.9282057285308838,1.0,-2.118559122085572,0.9607098698616028,1.1578491926193235,0.4747594892978668,0.8688046932220459,0.8688046932220459,0.0,112.26961517333984,121.0,55786.37109375,0.0,944.8623046875,1.0,279.75653076171875,283.3830871582031,300.39141845703125,304.0658264160156,293.1499938964844,293.1499938964844,280.04998779296875,39632.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7654244303703308,1.0,0.0,0.0,3.671164512634277,3.671189546585083,8.992925586426281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8553.8701171875,0.0,1584.181640625,1895.4371337890625,0.0,2160.31689453125,0.912782609462738,1.0,0.0,3.0,1.0,0.0
17670900,297.06201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.8522675633430481,0.3671789169311523,0.3325192332267761,297.29022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8776269555091858,0.402140736579895,0.382466197013855,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7611672282218933,0.2592996656894684,0.1832960993051529,297.2072448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272216796875,0.7961986660957336,0.296592116355896,0.2833973169326782,297.1336975097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0174865722656,0.6028210520744324,0.1264905482530594,0.5840187668800354,285.0275573730469,284.95001220703125,303.4794616699219,297.3634338378906,300.0634765625,297.21295166015625,285.0367431640625,1.0,0.4335264563560486,1.0,1.0,0.929347813129425,1.0,-2.1194443702697754,0.9610608220100404,1.15838360786438,0.4748751223087311,0.9674598574638368,0.9674598574638368,0.0,113.84012603759766,121.0,55154.546875,0.0,951.3802490234376,1.0,280.0026550292969,283.5422058105469,300.3305969238281,303.8477783203125,293.1499938964844,293.1499938964844,280.04998779296875,34366.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.759037971496582,1.0,0.0,0.0,3.715353727340698,3.715378046035767,9.21072057735728e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8896.9287109375,0.0,1594.656982421875,1895.4371337890625,0.0,2104.139892578125,0.9209640026092528,1.0,0.0,3.0,1.0,0.0
17670960,297.06793212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.8502784371376038,0.3672038316726684,0.332528680562973,297.2931213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301208496094,0.8763179779052734,0.4033137261867523,0.383561372756958,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.7601251602172852,0.2601213157176971,0.1838657557964325,297.2100830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.030517578125,0.7947943806648254,0.2972339391708374,0.2839983105659485,297.135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03253173828125,0.6013593077659607,0.1265625804662704,0.5844045281410217,285.0304260253906,284.95001220703125,303.4874267578125,297.35870361328125,300.0692138671875,297.216796875,285.02740478515625,1.0,0.4349699020385742,1.0,1.0,0.9305119514465332,1.0,-2.122638463973999,0.9625301361083984,1.1601083278656006,0.475614458322525,0.9981749653816224,0.9981749653816224,0.0,115.16412353515624,124.0,55351.5703125,0.0,959.2378540039062,1.0,280.0433959960937,283.5254821777344,300.33941650390625,303.91131591796875,293.1499938964844,293.1499938964844,279.75,32790.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575196623802185,1.0,0.0,0.0,3.8023507595062256,3.802375555038452,9.647118304201283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.69921875,0.0,1684.350830078125,1895.4371337890625,0.0,2090.85302734375,0.9372314810752868,1.0,0.0,3.0,1.0,0.0
17671020,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8450028300285339,0.3658601939678192,0.3317905366420746,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8724924921989441,0.4046276807785034,0.3851986527442932,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7570018768310547,0.2609988749027252,0.1847216635942459,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7908981442451477,0.2977487742900848,0.2848200798034668,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.5975959897041321,0.1263696402311325,0.5845967531204224,284.876953125,284.95001220703125,303.5036926269531,297.3495178222656,300.0738525390625,297.21221923828125,284.8832092285156,1.0,0.4378077089786529,1.0,1.0,0.9328401684761048,1.0,-2.125969409942627,0.9639602899551392,1.1620090007781982,0.4763771593570709,0.8711805939674377,0.8711805939674377,0.0,118.26375579833984,112.0,55889.9453125,0.0,973.6761474609376,1.0,279.7562561035156,283.375732421875,300.373046875,304.05377197265625,293.1499938964844,293.1499938964844,280.04998779296875,39642.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664459347724915,1.0,0.0,0.0,3.685023546218872,3.6850485801696777,9.060952379513764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.30078125,0.0,1599.997314453125,1895.4371337890625,0.0,2169.343505859375,0.9157029986381532,1.0,0.0,3.0,1.0,0.0
17671080,297.0647888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773803710937,0.8450028300285339,0.3658601939678192,0.3317905366420746,297.2880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87762451171875,0.8724924921989441,0.4046276807785034,0.3851986527442932,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.7570018768310547,0.2609988749027252,0.1847216635942459,297.20758056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768005371094,0.7908981442451477,0.2977487742900848,0.2848200798034668,297.1353454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.87286376953125,0.5975959897041321,0.1263696402311325,0.5845967531204224,284.876953125,284.95001220703125,303.5036926269531,297.3495178222656,300.0738525390625,297.21221923828125,284.8832092285156,1.0,0.4378077089786529,1.0,1.0,0.9328401684761048,1.0,-2.125969409942627,0.9639602899551392,1.1620090007781982,0.4763771593570709,0.8711805939674377,0.8711805939674377,0.0,118.26375579833984,112.0,55889.9453125,0.0,973.6761474609376,1.0,279.7562561035156,283.375732421875,300.373046875,304.05377197265625,293.1499938964844,293.1499938964844,280.04998779296875,39642.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7664459347724915,1.0,0.0,0.0,3.685023546218872,3.6850485801696777,9.060952379513764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8560.30078125,0.0,1599.997314453125,1895.4371337890625,0.0,2169.343505859375,0.9157029986381532,1.0,0.0,3.0,1.0,0.0
17671140,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8484508395195007,0.3657228052616119,0.3311986327171325,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8780380487442017,0.4067718982696533,0.3868214786052704,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7617391347885132,0.2625484764575958,0.1855494529008865,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7955541610717773,0.2988795936107635,0.2855547964572906,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6005679965019226,0.1264412850141525,0.5838901996612549,285.02984619140625,284.95001220703125,303.5205993652344,297.3407897949219,300.08404541015625,297.2173156738281,285.0265808105469,1.0,0.4357127249240875,1.0,1.0,0.9351683855056764,1.0,-2.12823224067688,0.9648942947387696,1.1633379459381104,0.4767820537090301,1.0,1.0,0.0,115.7795639038086,100.0,55412.9375,0.0,966.874755859375,1.0,280.04351806640625,283.5195007324219,300.3211975097656,303.8976745605469,293.1499938964844,293.1499938964844,279.75,32856.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584722638130188,1.0,0.0,0.0,3.81343936920166,3.813464403152466,9.703467185318004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.1005859375,0.0,1698.147216796875,1895.4371337890625,0.0,2099.186279296875,0.9396876096725464,1.0,0.0,3.0,1.0,0.0
17671200,297.07421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296325683594,0.8484508395195007,0.3657228052616119,0.3311986327171325,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02947998046875,0.8780380487442017,0.4067718982696533,0.3868214786052704,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.7617391347885132,0.2625484764575958,0.1855494529008865,297.21160888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.7955541610717773,0.2988795936107635,0.2855547964572906,297.137939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.6005679965019226,0.1264412850141525,0.5838901996612549,285.02984619140625,284.95001220703125,303.5205993652344,297.3407897949219,300.08404541015625,297.2173156738281,285.0265808105469,1.0,0.4357127249240875,1.0,1.0,0.9351683855056764,1.0,-2.12823224067688,0.9648942947387696,1.1633379459381104,0.4767820537090301,1.0,1.0,0.0,115.7795639038086,100.0,55412.9375,0.0,966.874755859375,1.0,280.04351806640625,283.5195007324219,300.3211975097656,303.8976745605469,293.1499938964844,293.1499938964844,279.75,32856.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584722638130188,1.0,0.0,0.0,3.81343936920166,3.813464403152466,9.703467185318004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9603.1005859375,0.0,1698.147216796875,1895.4371337890625,0.0,2099.186279296875,0.9396876096725464,1.0,0.0,3.0,1.0,0.0
17671260,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8575727343559265,0.3645197451114654,0.3302372395992279,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8898965716362,0.4081360101699829,0.3881441950798034,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7718619108200073,0.2635606229305267,0.1862297058105468,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8059021234512329,0.299466460943222,0.2860805094242096,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6080208420753479,0.1263345330953598,0.5827221274375916,284.874267578125,284.95001220703125,303.5381774902344,297.3326721191406,300.08935546875,297.2134094238281,284.8802490234375,1.0,0.4308534264564514,1.0,1.0,0.9375403523445128,1.0,-2.128717422485352,0.9649404287338256,1.1637768745422363,0.4768065810203552,0.8711033463478088,0.8711033463478088,0.0,109.81755065917967,88.0,55895.58203125,0.0,945.7262573242188,1.0,279.7562255859375,283.3688659667969,300.35504150390625,304.0367431640625,293.1499938964844,293.1499938964844,280.04998779296875,39694.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671657800674438,1.0,0.0,0.0,3.692464590072632,3.6924896240234375,9.09758171019348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.302734375,0.0,1608.8929443359375,1895.4371337890625,0.0,2175.711669921875,0.9174520969390868,1.0,0.0,3.0,1.0,0.0
17671320,297.0716857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8746337890625,0.8575727343559265,0.3645197451114654,0.3302372395992279,297.2876892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.8898965716362,0.4081360101699829,0.3881441950798034,297.2298278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.7718619108200073,0.2635606229305267,0.1862297058105468,297.2096252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8741149902344,0.8059021234512329,0.299466460943222,0.2860805094242096,297.1383361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.87030029296875,0.6080208420753479,0.1263345330953598,0.5827221274375916,284.874267578125,284.95001220703125,303.5381774902344,297.3326721191406,300.08935546875,297.2134094238281,284.8802490234375,1.0,0.4308534264564514,1.0,1.0,0.9375403523445128,1.0,-2.128717422485352,0.9649404287338256,1.1637768745422363,0.4768065810203552,0.8711033463478088,0.8711033463478088,0.0,109.81755065917967,88.0,55895.58203125,0.0,945.7262573242188,1.0,279.7562255859375,283.3688659667969,300.35504150390625,304.0367431640625,293.1499938964844,293.1499938964844,280.04998779296875,39694.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7671657800674438,1.0,0.0,0.0,3.692464590072632,3.6924896240234375,9.09758171019348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8557.302734375,0.0,1608.8929443359375,1895.4371337890625,0.0,2175.711669921875,0.9174520969390868,1.0,0.0,3.0,1.0,0.0
17671380,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8728306293487549,0.3645529150962829,0.3295755684375763,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.908221960067749,0.4103711247444153,0.3896138668060303,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7875673174858093,0.2652865052223205,0.1870049983263015,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8209267854690552,0.3007075190544128,0.2866818308830261,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6190744042396545,0.1265360414981842,0.5814716219902039,285.0280456542969,284.95001220703125,303.556640625,297.3252258300781,300.1007080078125,297.219482421875,285.0248718261719,1.0,0.424174427986145,1.0,1.0,0.9399123191833496,1.0,-2.129833936691284,0.9653228521347046,1.1645110845565796,0.4768991470336914,0.999786615371704,0.999786615371704,0.0,101.47386932373048,76.0,55379.5,0.0,916.533203125,1.0,280.04351806640625,283.5148010253906,300.3041381835937,303.8782653808594,293.1499938964844,293.1499938964844,279.75,32946.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758870542049408,1.0,0.0,0.0,3.816213369369507,3.816238403320313,9.71759050116816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.7900390625,0.0,1702.1868896484375,1895.4371337890625,0.0,2102.673583984375,0.940375030040741,1.0,0.0,3.0,1.0,0.0
17671440,297.0819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.8728306293487549,0.3645529150962829,0.3295755684375763,297.2926330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277099609375,0.908221960067749,0.4103711247444153,0.3896138668060303,297.2369689941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.7875673174858093,0.2652865052223205,0.1870049983263015,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.8209267854690552,0.3007075190544128,0.2866818308830261,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6190744042396545,0.1265360414981842,0.5814716219902039,285.0280456542969,284.95001220703125,303.556640625,297.3252258300781,300.1007080078125,297.219482421875,285.0248718261719,1.0,0.424174427986145,1.0,1.0,0.9399123191833496,1.0,-2.129833936691284,0.9653228521347046,1.1645110845565796,0.4768991470336914,0.999786615371704,0.999786615371704,0.0,101.47386932373048,76.0,55379.5,0.0,916.533203125,1.0,280.04351806640625,283.5148010253906,300.3041381835937,303.8782653808594,293.1499938964844,293.1499938964844,279.75,32946.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.758870542049408,1.0,0.0,0.0,3.816213369369507,3.816238403320313,9.71759050116816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.7900390625,0.0,1702.1868896484375,1895.4371337890625,0.0,2102.673583984375,0.940375030040741,1.0,0.0,3.0,1.0,0.0
17671500,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87078857421875,0.882875382900238,0.3641857802867889,0.3293481171131134,297.2920837402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8701171875,0.920859694480896,0.4112242460250854,0.3904439508914947,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.87310791015625,0.7975883483886719,0.2659724354743957,0.1874613165855407,297.21490478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.8301151990890503,0.3011576235294342,0.2870738208293915,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8840026855469,0.6257597804069519,0.1266012191772461,0.5811536312103271,284.8717346191406,284.95001220703125,303.56622314453125,297.3218078613281,300.1049499511719,297.2196655273437,284.8592529296875,1.0,0.4204298257827759,1.0,1.0,0.9410983324050904,1.0,-2.131197690963745,0.9658927917480468,1.1653050184249878,0.477213591337204,0.8988912105560303,0.8988912105560303,0.0,96.72525787353516,76.0,56218.8984375,0.0,900.5863037109375,1.0,279.79376220703125,283.3343200683594,300.35809326171875,304.0995483398437,293.1499938964844,293.1499938964844,279.75,36463.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7656627297401428,1.0,0.0,0.0,3.807273626327514,3.8072993755340576,9.672115766079514e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9248.7548828125,0.0,1718.904541015625,1895.4371337890625,0.0,2162.421875,0.9387767910957336,1.0,0.0,3.0,1.0,0.0
17671560,297.08013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742370605469,0.8932788968086243,0.3635238111019134,0.3286377787590027,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.9343874454498292,0.4118257164955139,0.3908843398094177,297.2377014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8733215332031,0.8079124689102173,0.2664702236652374,0.1877036094665527,297.2132568359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.8396928906440735,0.3014062941074371,0.2871749103069305,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8697814941406,0.6326157450675964,0.126565545797348,0.5802536010742188,284.87384033203125,284.95001220703125,303.5760498046875,297.318603515625,300.1072692871094,297.21636962890625,284.880126953125,1.0,0.4163729548454284,1.0,1.0,0.9422503113746644,1.0,-2.130207061767578,0.965322494506836,1.1648845672607422,0.4769028127193451,0.8704174757003784,0.8704174757003784,0.0,91.9855499267578,64.0,55853.28125,0.0,882.4584350585938,1.0,279.75640869140625,283.36602783203125,300.340087890625,304.01873779296875,293.1499938964844,293.1499938964844,280.04998779296875,39824.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7673625349998474,1.0,0.0,0.0,3.6922881603240967,3.6923131942749023,9.09671200588491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8549.7431640625,0.0,1609.6766357421875,1895.4371337890625,0.0,2177.453857421875,0.9174359440803528,1.0,0.0,3.0,1.0,0.0
17671620,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9231637120246888,0.3637087345123291,0.3280428647994995,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.967687964439392,0.4141489565372467,0.3923567831516266,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.833074152469635,0.2683614790439605,0.188534989953041,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8658509254455566,0.3027531802654266,0.2877956032752991,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6513832211494446,0.126892551779747,0.5791822671890259,285.0275573730469,284.95001220703125,303.5965881347656,297.3128967285156,300.1199645996094,297.2231140136719,285.0251159667969,1.0,0.4077857136726379,1.0,1.0,0.9445542693138124,1.0,-2.131712913513184,0.9659039974212646,1.165808916091919,0.4771106541156769,0.999434232711792,0.999434232711792,0.0,81.46894836425781,52.0,55357.51953125,0.0,845.6787719726562,1.0,280.0428771972656,283.51226806640625,300.2920227050781,303.8635559082031,293.1499938964844,293.1499938964844,279.75,33009.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590445876121521,1.0,0.0,0.0,3.815913200378418,3.815938234329224,9.716061413200805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7216796875,0.0,1702.313232421875,1895.4371337890625,0.0,2104.19775390625,0.9405028820037842,1.0,0.0,3.0,1.0,0.0
17671680,297.0908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02740478515625,0.9231637120246888,0.3637087345123291,0.3280428647994995,297.2947082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.967687964439392,0.4141489565372467,0.3923567831516266,297.2454833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.833074152469635,0.2683614790439605,0.188534989953041,297.2187194824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.027587890625,0.8658509254455566,0.3027531802654266,0.2877956032752991,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.6513832211494446,0.126892551779747,0.5791822671890259,285.0275573730469,284.95001220703125,303.5965881347656,297.3128967285156,300.1199645996094,297.2231140136719,285.0251159667969,1.0,0.4077857136726379,1.0,1.0,0.9445542693138124,1.0,-2.131712913513184,0.9659039974212646,1.165808916091919,0.4771106541156769,0.999434232711792,0.999434232711792,0.0,81.46894836425781,52.0,55357.51953125,0.0,845.6787719726562,1.0,280.0428771972656,283.51226806640625,300.2920227050781,303.8635559082031,293.1499938964844,293.1499938964844,279.75,33009.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7590445876121521,1.0,0.0,0.0,3.815913200378418,3.815938234329224,9.716061413200805e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9587.7216796875,0.0,1702.313232421875,1895.4371337890625,0.0,2104.19775390625,0.9405028820037842,1.0,0.0,3.0,1.0,0.0
17671740,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9625676274299622,0.362812727689743,0.3271817564964294,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.4156903028488159,0.3926927745342254,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8653698563575745,0.2696848511695862,0.1893016248941421,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9007421135902404,0.3035347163677215,0.2883279919624328,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6772218942642212,0.1270281821489334,0.5782557725906372,284.87481689453125,284.95001220703125,303.61834716796875,297.3081970214844,300.1276550292969,297.2203674316406,284.880615234375,1.0,0.3986556828022003,1.0,1.0,0.9468582272529602,1.0,-2.131044864654541,0.96537184715271,1.1656728982925415,0.4769771993160248,0.8716710209846497,0.8716710209846497,0.0,70.85258483886719,55.0,55839.484375,0.0,806.7180786132812,1.0,279.75616455078125,283.3629455566406,300.32965087890625,304.0072326660156,293.1499938964844,293.1499938964844,280.04998779296875,39770.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767512857913971,1.0,0.0,0.0,3.69525957107544,3.695284605026245,9.111359418056963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.47265625,0.0,1612.6649169921875,1895.4371337890625,0.0,2178.784423828125,0.9180526733398438,1.0,0.0,3.0,1.0,0.0
