time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17671800,297.0892333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9625676274299622,0.362812727689743,0.3271817564964294,297.2917175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87548828125,0.9990000128746032,0.4156903028488159,0.3926927745342254,297.2465209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8742980957031,0.8653698563575745,0.2696848511695862,0.1893016248941421,297.2177429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.9007421135902404,0.3035347163677215,0.2883279919624328,297.1488647460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8707580566406,0.6772218942642212,0.1270281821489334,0.5782557725906372,284.87481689453125,284.95001220703125,303.61834716796875,297.3081970214844,300.1276550292969,297.2203674316406,284.880615234375,1.0,0.3986556828022003,1.0,1.0,0.9468582272529602,1.0,-2.131044864654541,0.96537184715271,1.1656728982925415,0.4769771993160248,0.8716710209846497,0.8716710209846497,0.0,70.85258483886719,55.0,55839.484375,0.0,806.7180786132812,1.0,279.75616455078125,283.3629455566406,300.32965087890625,304.0072326660156,293.1499938964844,293.1499938964844,280.04998779296875,39770.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767512857913971,1.0,0.0,0.0,3.69525957107544,3.695284605026245,9.111359418056963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8547.47265625,0.0,1612.6649169921875,1895.4371337890625,0.0,2178.784423828125,0.9180526733398438,1.0,0.0,3.0,1.0,0.0
17671860,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9769858121871948,0.3629581928253174,0.3268537521362304,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.4200924038887024,0.3752811849117279,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8807787895202637,0.2715931534767151,0.1903701275587082,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9172161221504213,0.3048333525657654,0.2892084121704101,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6887340545654297,0.1273652166128158,0.5786364674568176,285.0098876953125,284.95001220703125,303.6414489746094,297.3046569824219,300.1461181640625,297.2388916015625,285.0058898925781,1.0,0.393061488866806,1.0,1.0,0.9491152167320251,1.0,-2.1130337715148926,0.9564756751060486,1.1565581560134888,0.472045749425888,0.9820294976234436,0.9820294976234436,0.0,66.67601776123047,58.0,54911.953125,0.0,775.4960327148438,1.0,280.0434875488281,283.4969177246094,300.2790222167969,303.8313903808594,293.1499938964844,293.1499938964844,279.75,33430.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584319114685059,1.0,0.0,0.0,3.8038816452026367,3.8039066791534415,9.654888799559558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.1708984375,0.0,1691.166015625,1895.4371337890625,0.0,2098.8330078125,0.937833309173584,1.0,0.0,3.0,1.0,0.0
17671920,297.0983581542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0096435546875,0.9769858121871948,0.3629581928253174,0.3268537521362304,297.3178405761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.9990000128746032,0.4200924038887024,0.3752811849117279,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0101928710937,0.8807787895202637,0.2715931534767151,0.1903701275587082,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00994873046875,0.9172161221504213,0.3048333525657654,0.2892084121704101,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.6887340545654297,0.1273652166128158,0.5786364674568176,285.0098876953125,284.95001220703125,303.6414489746094,297.3046569824219,300.1461181640625,297.2388916015625,285.0058898925781,1.0,0.393061488866806,1.0,1.0,0.9491152167320251,1.0,-2.1130337715148926,0.9564756751060486,1.1565581560134888,0.472045749425888,0.9820294976234436,0.9820294976234436,0.0,66.67601776123047,58.0,54911.953125,0.0,775.4960327148438,1.0,280.0434875488281,283.4969177246094,300.2790222167969,303.8313903808594,293.1499938964844,293.1499938964844,279.75,33430.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7584319114685059,1.0,0.0,0.0,3.8038816452026367,3.8039066791534415,9.654888799559558e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9531.1708984375,0.0,1691.166015625,1895.4371337890625,0.0,2098.8330078125,0.937833309173584,1.0,0.0,3.0,1.0,0.0
17671980,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.98420649766922,0.3620128929615021,0.3262467384338379,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.4255141913890838,0.3653684258460998,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8904708027839661,0.2729012966156006,0.1913698315620422,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9277663230895996,0.3055312931537628,0.2899959683418274,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6956036686897278,0.1274973899126052,0.5792731046676636,284.8721008300781,284.95001220703125,303.6660461425781,297.3023376464844,300.1675720214844,297.2604675292969,284.8793029785156,1.0,0.3899901509284973,1.0,1.0,0.9513722658157348,1.0,-2.1033077239990234,0.9516053199768066,1.1517022848129272,0.4693284332752228,0.8530963063240051,0.8530963063240051,0.0,64.45216369628906,61.0,55014.6171875,0.0,759.0556030273438,1.0,279.7566833496094,283.37322998046875,300.3138122558594,303.9408264160156,293.1499938964844,293.1499938964844,280.04998779296875,40791.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649394273757935,1.0,0.0,0.0,3.629833459854126,3.629858016967773,8.791574828137527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.7041015625,0.0,1546.4986572265625,1895.4371337890625,0.0,2156.034423828125,0.9046800136566162,1.0,0.0,3.0,1.0,0.0
17672040,297.09539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8725891113281,0.98420649766922,0.3620128929615021,0.3262467384338379,297.35028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8727722167969,0.9990000128746032,0.4255141913890838,0.3653684258460998,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87158203125,0.8904708027839661,0.2729012966156006,0.1913698315620422,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720092773437,0.9277663230895996,0.3055312931537628,0.2899959683418274,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.866943359375,0.6956036686897278,0.1274973899126052,0.5792731046676636,284.8721008300781,284.95001220703125,303.6660461425781,297.3023376464844,300.1675720214844,297.2604675292969,284.8793029785156,1.0,0.3899901509284973,1.0,1.0,0.9513722658157348,1.0,-2.1033077239990234,0.9516053199768066,1.1517022848129272,0.4693284332752228,0.8530963063240051,0.8530963063240051,0.0,64.45216369628906,61.0,55014.6171875,0.0,759.0556030273438,1.0,279.7566833496094,283.37322998046875,300.3138122558594,303.9408264160156,293.1499938964844,293.1499938964844,280.04998779296875,40791.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7649394273757935,1.0,0.0,0.0,3.629833459854126,3.629858016967773,8.791574828137527e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8459.7041015625,0.0,1546.4986572265625,1895.4371337890625,0.0,2156.034423828125,0.9046800136566162,1.0,0.0,3.0,1.0,0.0
17672100,297.0992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216369628906,0.9861227869987488,0.3620419204235077,0.3259522020816803,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0218811035156,0.9990000128746032,0.4285057187080383,0.3625288009643554,297.2561340332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0200500488281,0.8936527371406555,0.2738357186317444,0.1918661445379257,297.2214660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.020751953125,0.931038737297058,0.3061213195323944,0.2903549671173095,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01092529296875,0.6976520419120789,0.1276630610227584,0.5795465707778931,285.0208740234375,284.95001220703125,303.6789245605469,297.3016662597656,300.1805419921875,297.2742614746094,285.0297546386719,1.0,0.3891948759555816,1.0,1.0,0.9525007605552672,1.0,-2.1008951663970947,0.9503673911094666,1.1505277156829834,0.4685967564582824,0.9496883749961852,0.9496883749961852,0.0,63.834110260009766,61.0,54357.45703125,0.0,754.762939453125,1.0,280.0016174316406,283.5303955078125,300.2578125,303.7236633300781,293.1499938964844,293.1499938964844,280.04998779296875,34747.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7574707269668579,1.0,0.0,0.0,3.6732254028320312,3.673249483108521,9.003024956655281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8792.267578125,0.0,1549.7337646484375,1895.4371337890625,0.0,2090.425048828125,0.9119569063186646,1.0,0.0,3.0,1.0,0.0
17672160,297.1051940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02056884765625,0.9880842566490172,0.3623047173023224,0.3261254131793976,297.3854675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205078125,0.9990000128746032,0.4316171407699585,0.3601181805133819,297.2605285644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.8968614935874939,0.2749393880367279,0.1925891935825348,297.22467041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.9342718720436096,0.3068872690200805,0.2910102903842926,297.1572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.6997107267379761,0.1279278099536895,0.5804939866065979,285.020751953125,284.95001220703125,303.6922607421875,297.3013610839844,300.19482421875,297.2896728515625,285.0176086425781,1.0,0.3888609707355499,1.0,1.0,0.9533785581588744,1.0,-2.1009981632232666,0.9503655433654784,1.1506327390670776,0.4685487151145935,0.9756282567977904,0.9756282567977904,0.0,63.37053298950195,79.0,54502.41796875,0.0,753.1939086914062,1.0,280.0430603027344,283.5116882324219,300.2730712890625,303.7894897460937,293.1499938964844,293.1499938964844,279.75,33041.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7551471590995789,1.0,0.0,0.0,3.758435964584351,3.758460521697998,9.42556937388872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9470.5390625,0.0,1634.398193359375,1895.4371337890625,0.0,2070.14453125,0.9274578094482422,1.0,0.0,3.0,1.0,0.0
17672220,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.977198839187622,0.3615615963935852,0.3258591592311859,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.4353422224521637,0.373872697353363,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8873619437217712,0.2764199376106262,0.193835973739624,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9220544695854188,0.3077020645141601,0.292075365781784,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6912863254547119,0.1281664669513702,0.58247971534729,284.90008544921875,284.95001220703125,303.7201843261719,297.3018493652344,300.2129211425781,297.2964782714844,284.9076232910156,1.0,0.3950960040092468,1.0,1.0,0.9551341533660888,1.0,-2.122337818145752,0.9606757164001464,1.161661982536316,0.4738555252552032,0.872355043888092,0.872355043888092,0.0,66.63420867919922,82.0,55416.19921875,0.0,783.526611328125,1.0,279.7568054199219,283.38970947265625,300.322509765625,303.9559020996094,293.1499938964844,293.1499938964844,280.04998779296875,39069.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634249925613403,1.0,0.0,0.0,3.640450954437256,3.6404755115509033,8.84308292370406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.251953125,0.0,1545.4765625,1895.4371337890625,0.0,2142.68017578125,0.905977427959442,1.0,0.0,3.0,1.0,0.0
17672280,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9005432128906,0.977198839187622,0.3615615963935852,0.3258591592311859,297.3923034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007873535156,0.9990000128746032,0.4353422224521637,0.373872697353363,297.2612609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8873619437217712,0.2764199376106262,0.193835973739624,297.2232971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9220544695854188,0.3077020645141601,0.292075365781784,297.1586303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.6912863254547119,0.1281664669513702,0.58247971534729,284.90008544921875,284.95001220703125,303.7201843261719,297.3018493652344,300.2129211425781,297.2964782714844,284.9076232910156,1.0,0.3950960040092468,1.0,1.0,0.9551341533660888,1.0,-2.122337818145752,0.9606757164001464,1.161661982536316,0.4738555252552032,0.872355043888092,0.872355043888092,0.0,66.63420867919922,82.0,55416.19921875,0.0,783.526611328125,1.0,279.7568054199219,283.38970947265625,300.322509765625,303.9559020996094,293.1499938964844,293.1499938964844,280.04998779296875,39069.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7634249925613403,1.0,0.0,0.0,3.640450954437256,3.6404755115509033,8.84308292370406e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8506.251953125,0.0,1545.4765625,1895.4371337890625,0.0,2142.68017578125,0.905977427959442,1.0,0.0,3.0,1.0,0.0
17672340,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9658840298652648,0.3619888722896576,0.3260161876678467,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9990000128746032,0.4368951022624969,0.3878832161426544,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8784938454627991,0.2785879969596863,0.1952658146619796,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.91069358587265,0.3091455101966858,0.2933313548564911,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6831466555595398,0.1285924166440963,0.5845478177070618,285.0630798339844,284.95001220703125,303.75,297.3039245605469,300.2250366210937,297.2903747558594,285.061767578125,1.0,0.4008550643920898,1.0,1.0,0.956889808177948,1.0,-2.145069122314453,0.9716044068336488,1.1734646558761597,0.4797751009464264,1.0,1.0,0.0,70.1077880859375,85.0,55466.58984375,0.0,816.4419555664062,1.0,280.0430603027344,283.5344543457031,300.2916259765625,303.85821533203125,293.1499938964844,293.1499938964844,279.75,32491.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570370435714722,1.0,0.0,0.0,3.798229217529297,3.798254013061523,9.626216979086166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.8916015625,0.0,1677.0987548828125,1895.4371337890625,0.0,2086.635009765625,0.9358862042427064,1.0,0.0,3.0,1.0,0.0
17672400,297.1134948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06298828125,0.9658840298652648,0.3619888722896576,0.3260161876678467,297.3773193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.9990000128746032,0.4368951022624969,0.3878832161426544,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.8784938454627991,0.2785879969596863,0.1952658146619796,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0631103515625,0.91069358587265,0.3091455101966858,0.2933313548564911,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.06414794921875,0.6831466555595398,0.1285924166440963,0.5845478177070618,285.0630798339844,284.95001220703125,303.75,297.3039245605469,300.2250366210937,297.2903747558594,285.061767578125,1.0,0.4008550643920898,1.0,1.0,0.956889808177948,1.0,-2.145069122314453,0.9716044068336488,1.1734646558761597,0.4797751009464264,1.0,1.0,0.0,70.1077880859375,85.0,55466.58984375,0.0,816.4419555664062,1.0,280.0430603027344,283.5344543457031,300.2916259765625,303.85821533203125,293.1499938964844,293.1499938964844,279.75,32491.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7570370435714722,1.0,0.0,0.0,3.798229217529297,3.798254013061523,9.626216979086166e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9596.8916015625,0.0,1677.0987548828125,1895.4371337890625,0.0,2086.635009765625,0.9358862042427064,1.0,0.0,3.0,1.0,0.0
17672460,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9659347534179688,0.365272581577301,0.3286103010177612,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.4420776069164276,0.390908420085907,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8816453218460083,0.2844152450561523,0.1988705843687057,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9129538536071776,0.3143230974674225,0.297584593296051,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6886162757873535,0.1335420161485672,0.6024428009986877,284.9189758300781,284.95001220703125,303.78131103515625,297.30908203125,300.25506591796875,297.3131408691406,284.923583984375,1.0,0.4072664976119995,1.0,1.0,0.9597360491752625,1.0,-2.182735681533813,0.989791750907898,1.192944049835205,0.4893620312213897,0.9240918159484864,0.9240918159484864,0.0,71.7738037109375,88.0,57157.11328125,0.0,857.2169799804688,1.0,279.75701904296875,283.3688049316406,300.3457946777344,304.08013916015625,293.1499938964844,293.1499938964844,279.45001220703125,36754.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684535980224609,1.0,0.0,0.0,3.7796335220336914,3.7796590328216553,9.53218943777756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.904296875,0.0,1688.07861328125,1895.4371337890625,0.0,2187.118408203125,0.9348705410957336,1.0,0.0,3.0,1.0,0.0
17672520,297.1499328613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.9659347534179688,0.365272581577301,0.3286103010177612,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91943359375,0.9990000128746032,0.4420776069164276,0.390908420085907,297.31103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186706542969,0.8816453218460083,0.2844152450561523,0.1988705843687057,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.9129538536071776,0.3143230974674225,0.297584593296051,297.2088623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.6886162757873535,0.1335420161485672,0.6024428009986877,284.9189758300781,284.95001220703125,303.78131103515625,297.30908203125,300.25506591796875,297.3131408691406,284.923583984375,1.0,0.4072664976119995,1.0,1.0,0.9597360491752625,1.0,-2.182735681533813,0.989791750907898,1.192944049835205,0.4893620312213897,0.9240918159484864,0.9240918159484864,0.0,71.7738037109375,88.0,57157.11328125,0.0,857.2169799804688,1.0,279.75701904296875,283.3688049316406,300.3457946777344,304.08013916015625,293.1499938964844,293.1499938964844,279.45001220703125,36754.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7684535980224609,1.0,0.0,0.0,3.7796335220336914,3.7796590328216553,9.53218943777756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.904296875,0.0,1688.07861328125,1895.4371337890625,0.0,2187.118408203125,0.9348705410957336,1.0,0.0,3.0,1.0,0.0
17672580,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9617777466773988,0.3663201630115509,0.3298608958721161,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4460266530513763,0.3974005281925201,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8810637593269348,0.2882048487663269,0.2017822414636612,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9110662937164308,0.3173741698265075,0.3008595108985901,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.691195011138916,0.1367981731891632,0.6189056634902954,284.9026794433594,284.95001220703125,303.8136901855469,297.3186340332031,300.2763977050781,297.31982421875,284.9100646972656,1.0,0.4140555560588836,1.0,1.0,0.9625822901725768,1.0,-2.2192440032958984,1.007391333580017,1.211852788925171,0.4987845420837402,0.8598374724388123,0.8598374724388123,0.0,74.17212677001953,91.0,58306.1328125,0.0,900.9091186523438,1.0,279.4573974609375,283.33319091796875,300.3450622558594,304.1620483398437,293.1499938964844,293.1499938964844,279.75,39967.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765234112739563,1.0,0.0,0.0,3.592097282409668,3.5921216011047363,8.609729320596671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.986328125,0.0,1498.9110107421875,1895.4371337890625,0.0,2258.98291015625,0.8967275619506836,1.0,0.0,3.0,1.0,0.0
17672640,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9030456542969,0.9617777466773988,0.3663201630115509,0.3298608958721161,297.40740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034729003906,0.9990000128746032,0.4460266530513763,0.3974005281925201,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8810637593269348,0.2882048487663269,0.2017822414636612,297.28436279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9024963378906,0.9110662937164308,0.3173741698265075,0.3008595108985901,297.23345947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896484375,0.691195011138916,0.1367981731891632,0.6189056634902954,284.9026794433594,284.95001220703125,303.8136901855469,297.3186340332031,300.2763977050781,297.31982421875,284.9100646972656,1.0,0.4140555560588836,1.0,1.0,0.9625822901725768,1.0,-2.2192440032958984,1.007391333580017,1.211852788925171,0.4987845420837402,0.8598374724388123,0.8598374724388123,0.0,74.17212677001953,91.0,58306.1328125,0.0,900.9091186523438,1.0,279.4573974609375,283.33319091796875,300.3450622558594,304.1620483398437,293.1499938964844,293.1499938964844,279.75,39967.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7765234112739563,1.0,0.0,0.0,3.592097282409668,3.5921216011047363,8.609729320596671e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8866.986328125,0.0,1498.9110107421875,1895.4371337890625,0.0,2258.98291015625,0.8967275619506836,1.0,0.0,3.0,1.0,0.0
17672700,297.1684875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520935058594,0.958753228187561,0.3671967983245849,0.3304682970046997,297.4102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.9990000128746032,0.4479371607303619,0.4017466604709625,297.33660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.8797484040260315,0.290159523487091,0.2030956894159317,297.2913513183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05133056640625,0.9089651703834534,0.3189103007316589,0.3022559583187103,297.2422180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423889160156,0.6911088228225708,0.1381881535053253,0.625455379486084,285.05157470703125,284.95001220703125,303.8302307128906,297.32501220703125,300.2875671386719,297.3238830566406,285.06072998046875,1.0,0.4174591302871704,1.0,1.0,0.964005410671234,1.0,-2.236315488815308,1.015627384185791,1.2206881046295166,0.5031550526618958,0.9666624665260316,0.9666624665260316,0.0,75.58758544921875,91.0,58141.50390625,0.0,922.9094848632812,1.0,279.7012939453125,283.4820861816406,300.2992248535156,303.9833068847656,293.1499938964844,293.1499938964844,279.75,33650.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7709938287734985,1.0,0.0,0.0,3.666877508163452,3.6669013500213614,8.971935017143551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9262.6650390625,0.0,1534.3662109375,1895.4371337890625,0.0,2209.668701171875,0.9096441268920898,1.0,0.0,3.0,1.0,0.0
17672760,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619201660156,0.956091046333313,0.3681507706642151,0.3313733041286468,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.9990000128746032,0.4497733414173126,0.4060183763504028,297.3446655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.8786671757698059,0.2921334207057953,0.2045140713453292,297.2981262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.06201171875,0.9071332216262816,0.320470929145813,0.3037812709808349,297.24951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06317138671875,0.6909603476524353,0.1394883245229721,0.6317247152328491,285.0619812011719,284.95001220703125,303.84698486328125,297.33233642578125,300.2987976074219,297.3280029296875,285.0605163574219,1.0,0.4208828508853912,1.0,1.0,0.965910255908966,1.0,-2.2536001205444336,1.0239428281784058,1.2296572923660278,0.5075545310974121,1.0,1.0,0.0,77.00743103027344,94.0,58735.0546875,0.0,945.4446411132812,1.0,279.7430419921875,283.4693298339844,300.3229675292969,304.08648681640625,293.1499938964844,293.1499938964844,279.45001220703125,32019.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7706267237663269,1.0,0.0,0.0,3.769272327423096,3.769296646118164,9.479999221184698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10048.7646484375,0.0,1639.1982421875,1895.4371337890625,0.0,2206.40576171875,0.929253876209259,1.0,0.0,3.0,1.0,0.0
17672820,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.947687804698944,0.368409514427185,0.3321227431297302,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.4515743851661682,0.4168962240219116,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8740808963775635,0.2949345409870147,0.2067746222019195,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9011605381965636,0.3224793970584869,0.3060911297798157,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.688212513923645,0.1412945240736007,0.6414371132850647,284.9136047363281,284.95001220703125,303.8811950683594,297.34991455078125,300.3116149902344,297.3187866210937,284.9179992675781,1.0,0.4275929033756256,1.0,1.0,0.9697198271751404,1.0,-2.28472638130188,1.0388933420181274,1.2458330392837524,0.5154754519462585,0.9111931920051576,0.9111931920051576,0.0,80.30804443359375,97.0,60269.98046875,0.0,989.71337890625,1.0,279.4562683105469,283.3020935058594,300.3857421875,304.3212890625,293.1499938964844,293.1499938964844,279.1499938964844,37010.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817981243133545,1.0,0.0,0.0,3.74273133277893,3.742756605148315,9.346965157419618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.328125,0.0,1646.56103515625,1895.4371337890625,0.0,2306.2998046875,0.926808536052704,1.0,0.0,3.0,1.0,0.0
17672880,297.1759948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137878417969,0.947687804698944,0.368409514427185,0.3321227431297302,297.3969421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9990000128746032,0.4515743851661682,0.4168962240219116,297.34783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132995605469,0.8740808963775635,0.2949345409870147,0.2067746222019195,297.2992858886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9011605381965636,0.3224793970584869,0.3060911297798157,297.2547912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9108581542969,0.688212513923645,0.1412945240736007,0.6414371132850647,284.9136047363281,284.95001220703125,303.8811950683594,297.34991455078125,300.3116149902344,297.3187866210937,284.9179992675781,1.0,0.4275929033756256,1.0,1.0,0.9697198271751404,1.0,-2.28472638130188,1.0388933420181274,1.2458330392837524,0.5154754519462585,0.9111931920051576,0.9111931920051576,0.0,80.30804443359375,97.0,60269.98046875,0.0,989.71337890625,1.0,279.4562683105469,283.3020935058594,300.3857421875,304.3212890625,293.1499938964844,293.1499938964844,279.1499938964844,37010.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7817981243133545,1.0,0.0,0.0,3.74273133277893,3.742756605148315,9.346965157419618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10318.328125,0.0,1646.56103515625,1895.4371337890625,0.0,2306.2998046875,0.926808536052704,1.0,0.0,3.0,1.0,0.0
17672940,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.935989499092102,0.3683030903339386,0.3320876359939575,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9985830783843994,0.4517950117588043,0.4281116127967834,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8670081496238708,0.2973055243492126,0.2085174024105072,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8926966190338135,0.3239922821521759,0.3076596260070801,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6826802492141724,0.1424880772829055,0.6478306651115417,284.9048156738281,284.95001220703125,303.9162292480469,297.37109375,300.3193359375,297.30035400390625,284.9098815917969,1.0,0.4338922202587127,1.0,1.0,0.9735294580459596,1.0,-2.309844970703125,1.0509147644042969,1.258930206298828,0.5218596458435059,0.8507536053657532,0.8507536053657532,0.0,84.1800308227539,100.0,61104.12109375,0.0,1030.988525390625,1.0,279.15777587890625,283.275634765625,300.3898010253906,304.3881530761719,293.1499938964844,293.1499938964844,279.45001220703125,39938.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880866527557373,1.0,0.0,0.0,3.5454094409942627,3.5454330444335938,8.387375487473037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.9453125,0.0,1448.5108642578125,1895.4371337890625,0.0,2363.04052734375,0.8864507675170898,1.0,0.0,3.0,1.0,0.0
17673000,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.935989499092102,0.3683030903339386,0.3320876359939575,297.3681945800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.9985830783843994,0.4517950117588043,0.4281116127967834,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.90435791015625,0.8670081496238708,0.2973055243492126,0.2085174024105072,297.2955627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8926966190338135,0.3239922821521759,0.3076596260070801,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.6826802492141724,0.1424880772829055,0.6478306651115417,284.9048156738281,284.95001220703125,303.9162292480469,297.37109375,300.3193359375,297.30035400390625,284.9098815917969,1.0,0.4338922202587127,1.0,1.0,0.9735294580459596,1.0,-2.309844970703125,1.0509147644042969,1.258930206298828,0.5218596458435059,0.8507536053657532,0.8507536053657532,0.0,84.1800308227539,100.0,61104.12109375,0.0,1030.988525390625,1.0,279.15777587890625,283.275634765625,300.3898010253906,304.3881530761719,293.1499938964844,293.1499938964844,279.45001220703125,39938.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7880866527557373,1.0,0.0,0.0,3.5454094409942627,3.5454330444335938,8.387375487473037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9250.9453125,0.0,1448.5108642578125,1895.4371337890625,0.0,2363.04052734375,0.8864507675170898,1.0,0.0,3.0,1.0,0.0
17673060,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9230502843856812,0.3694728910923004,0.3330458402633667,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.989679992198944,0.4535653293132782,0.4294925928115845,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.858928382396698,0.3004634380340576,0.2107032090425491,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8830168843269348,0.32625612616539,0.3097718358039856,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6757405996322632,0.1438110023736953,0.6542699337005615,285.0299987792969,284.95001220703125,303.9519958496094,297.3955993652344,300.3350524902344,297.2973937988281,285.0272521972656,1.0,0.4393753111362457,1.0,1.0,0.977389931678772,1.0,-2.3255321979522705,1.0583759546279907,1.2671561241149902,0.5256288647651672,0.9688026905059814,0.9688026905059814,0.0,88.6308364868164,103.0,61135.9921875,0.0,1065.2584228515625,1.0,279.442626953125,283.389404296875,300.37890625,304.301025390625,293.1499938964844,293.1499938964844,279.1499938964844,32493.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809293270111084,1.0,0.0,0.0,3.7050743103027344,3.705098152160645,9.159824116977688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.833984375,0.0,1568.6746826171875,1895.4371337890625,0.0,2298.488037109375,0.9149513244628906,1.0,0.0,3.0,1.0,0.0
17673120,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.9230502843856812,0.3694728910923004,0.3330458402633667,297.3586120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.989679992198944,0.4535653293132782,0.4294925928115845,297.3531494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.858928382396698,0.3004634380340576,0.2107032090425491,297.2997741699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8830168843269348,0.32625612616539,0.3097718358039856,297.2535705566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.6757405996322632,0.1438110023736953,0.6542699337005615,285.0299987792969,284.95001220703125,303.9519958496094,297.3955993652344,300.3350524902344,297.2973937988281,285.0272521972656,1.0,0.4393753111362457,1.0,1.0,0.977389931678772,1.0,-2.3255321979522705,1.0583759546279907,1.2671561241149902,0.5256288647651672,0.9688026905059814,0.9688026905059814,0.0,88.6308364868164,103.0,61135.9921875,0.0,1065.2584228515625,1.0,279.442626953125,283.389404296875,300.37890625,304.301025390625,293.1499938964844,293.1499938964844,279.1499938964844,32493.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7809293270111084,1.0,0.0,0.0,3.7050743103027344,3.705098152160645,9.159824116977688e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10415.833984375,0.0,1568.6746826171875,1895.4371337890625,0.0,2298.488037109375,0.9149513244628906,1.0,0.0,3.0,1.0,0.0
17673180,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9113515615463256,0.3693685531616211,0.3334212601184845,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9812944531440736,0.4551387429237366,0.4312774837017059,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8518523573875427,0.3028241693973541,0.2126286625862121,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8744795322418213,0.3277909755706787,0.3115942478179931,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6695123910903931,0.1447019428014755,0.6596341729164124,284.9086303710937,284.95001220703125,303.9884338378906,297.42315673828125,300.34832763671875,297.2899169921875,284.9132385253906,1.0,0.4443481266498565,1.0,1.0,0.9812503457069396,1.0,-2.3390769958496094,1.0647817850112915,1.274295210838318,0.5289067029953003,0.8720008134841919,0.8720008134841919,0.0,92.85832977294922,106.0,62054.4140625,0.0,1096.7205810546875,1.0,279.1571350097656,283.2611389160156,300.4444580078125,304.5004272460937,293.1499938964844,293.1499938964844,279.45001220703125,38350.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891311645507812,1.0,0.0,0.0,3.6112778186798096,3.611301898956299,8.701920251041884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.048828125,0.0,1507.911865234375,1895.4371337890625,0.0,2372.49755859375,0.8988835215568542,1.0,0.0,3.0,1.0,0.0
17673240,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90875244140625,0.9113515615463256,0.3693685531616211,0.3334212601184845,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9812944531440736,0.4551387429237366,0.4312774837017059,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.90826416015625,0.8518523573875427,0.3028241693973541,0.2126286625862121,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084777832031,0.8744795322418213,0.3277909755706787,0.3115942478179931,297.2493591308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.6695123910903931,0.1447019428014755,0.6596341729164124,284.9086303710937,284.95001220703125,303.9884338378906,297.42315673828125,300.34832763671875,297.2899169921875,284.9132385253906,1.0,0.4443481266498565,1.0,1.0,0.9812503457069396,1.0,-2.3390769958496094,1.0647817850112915,1.274295210838318,0.5289067029953003,0.8720008134841919,0.8720008134841919,0.0,92.85832977294922,106.0,62054.4140625,0.0,1096.7205810546875,1.0,279.1571350097656,283.2611389160156,300.4444580078125,304.5004272460937,293.1499938964844,293.1499938964844,279.45001220703125,38350.25390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891311645507812,1.0,0.0,0.0,3.6112778186798096,3.611301898956299,8.701920251041884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9368.048828125,0.0,1507.911865234375,1895.4371337890625,0.0,2372.49755859375,0.8988835215568542,1.0,0.0,3.0,1.0,0.0
17673300,297.17779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9063518047332764,0.3697357475757599,0.3335525095462799,297.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04412841796875,0.9774256348609924,0.4563546180725097,0.4322372674942016,297.3525085449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.8487985730171204,0.30424565076828,0.2135401964187622,297.2966003417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429382324219,0.8707213997840881,0.328761488199234,0.3124181926250458,297.2479248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360107421875,0.6666982769966125,0.1451877057552337,0.6618555784225464,285.0431823730469,284.95001220703125,304.0068664550781,297.43798828125,300.3570861816406,297.289794921875,285.0496520996094,1.0,0.4466396272182464,1.0,1.0,0.983180582523346,1.0,-2.345137357711792,1.0676558017730713,1.2774815559387207,0.5302940607070923,0.9690352082252502,0.9690352082252502,0.0,94.83435821533205,106.0,61635.76953125,0.0,1111.24853515625,1.0,279.4015808105469,283.40203857421875,300.41021728515625,304.320068359375,293.1499938964844,293.1499938964844,279.45001220703125,33435.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7836123704910278,1.0,0.0,0.0,3.675856828689575,3.675880670547485,9.015928981170872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9757.7373046875,0.0,1542.8016357421875,1895.4371337890625,0.0,2322.63330078125,0.911204993724823,1.0,0.0,3.0,1.0,0.0
17673360,297.181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9031023383140564,0.370290070772171,0.3340749144554138,297.3495178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0376281738281,0.9748188853263856,0.4577902555465698,0.4335873126983642,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.8470067381858826,0.3058111369609833,0.2146487385034561,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379943847656,0.8682906031608582,0.3298819065093994,0.313493549823761,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396423339844,0.6649081707000732,0.1457449346780777,0.6645328998565674,285.03790283203125,284.95001220703125,304.0254821777344,297.4534912109375,300.3674011230469,297.2921447753906,285.035400390625,1.0,0.4489392042160034,1.0,1.0,0.9849257469177246,1.0,-2.353224515914917,1.071525812149048,1.2816988229751587,0.5322365760803223,0.9976524710655212,0.9976524710655212,0.0,96.48573303222656,109.0,62044.30859375,0.0,1126.7926025390625,1.0,279.4427795410156,283.38092041015625,300.4395751953125,304.4191589355469,293.1499938964844,293.1499938964844,279.1499938964844,32260.185546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7826909422874451,1.0,0.0,0.0,3.768357038497925,3.768381595611572,9.47539660955954e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10568.34765625,0.0,1639.9871826171875,1895.4371337890625,0.0,2314.333740234375,0.9292290210723876,1.0,0.0,3.0,1.0,0.0
17673420,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8950234651565552,0.3700328767299652,0.3343023061752319,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9679468870162964,0.4595730304718017,0.4356822669506073,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8420803546905518,0.3080500364303589,0.2164789885282516,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8620985746383667,0.3312702775001526,0.3151679337024688,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6602436900138855,0.146421268582344,0.668812096118927,284.8968505859375,284.95001220703125,304.06304931640625,297.486328125,300.3817443847656,297.2856750488281,284.9016418457031,1.0,0.4532729685306549,1.0,1.0,0.988416075706482,1.0,-2.365370988845825,1.0772836208343506,1.2880873680114746,0.5351588129997253,0.8875131607055664,0.8875131607055664,0.0,100.19283294677734,112.0,63032.73828125,0.0,1155.2637939453125,1.0,279.1564025878906,283.2322998046875,300.5086669921875,304.6282043457031,293.1499938964844,293.1499938964844,279.45001220703125,38257.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910091876983643,1.0,0.0,0.0,3.69277572631836,3.692800521850586,9.099115345634344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.0458984375,0.0,1598.369873046875,1895.4371337890625,0.0,2389.52490234375,0.9165779948234558,1.0,0.0,3.0,1.0,0.0
17673480,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.8950234651565552,0.3700328767299652,0.3343023061752319,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973999023437,0.9679468870162964,0.4595730304718017,0.4356822669506073,297.3517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.89654541015625,0.8420803546905518,0.3080500364303589,0.2164789885282516,297.2935791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.8620985746383667,0.3312702775001526,0.3151679337024688,297.2417297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8935546875,0.6602436900138855,0.146421268582344,0.668812096118927,284.8968505859375,284.95001220703125,304.06304931640625,297.486328125,300.3817443847656,297.2856750488281,284.9016418457031,1.0,0.4532729685306549,1.0,1.0,0.988416075706482,1.0,-2.365370988845825,1.0772836208343506,1.2880873680114746,0.5351588129997253,0.8875131607055664,0.8875131607055664,0.0,100.19283294677734,112.0,63032.73828125,0.0,1155.2637939453125,1.0,279.1564025878906,283.2322998046875,300.5086669921875,304.6282043457031,293.1499938964844,293.1499938964844,279.45001220703125,38257.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7910091876983643,1.0,0.0,0.0,3.69277572631836,3.692800521850586,9.099115345634344e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9491.0458984375,0.0,1598.369873046875,1895.4371337890625,0.0,2389.52490234375,0.9165779948234558,1.0,0.0,3.0,1.0,0.0
17673540,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8887354135513306,0.3709046244621277,0.3348526060581207,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9624687433242798,0.4622679948806762,0.4380201995372772,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8385872840881348,0.3110000491142273,0.2184368073940277,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8574066758155823,0.3332760334014892,0.3169425427913666,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6566157937049866,0.1473105996847152,0.6728580594062805,285.043212890625,284.95001220703125,304.1011047363281,297.5213928222656,300.401611328125,297.28857421875,285.0420837402344,1.0,0.4573810994625091,1.0,1.0,0.9919064044952391,1.0,-2.378178834915161,1.0833990573883057,1.2947797775268557,0.5381324887275696,1.0,1.0,0.0,103.47724151611328,115.0,62883.36328125,0.0,1183.056640625,1.0,279.4433288574219,283.3729858398437,300.50653076171875,304.5411071777344,293.1499938964844,293.1499938964844,279.1499938964844,32965.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843343615531921,1.0,0.0,0.0,3.8256022930145264,3.825627565383911,9.76546516540111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.8310546875,0.0,1713.6556396484375,1895.4371337890625,0.0,2329.1416015625,0.9424400329589844,1.0,0.0,3.0,1.0,0.0
17673600,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8887354135513306,0.3709046244621277,0.3348526060581207,297.3447570800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9624687433242798,0.4622679948806762,0.4380201995372772,297.355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8385872840881348,0.3110000491142273,0.2184368073940277,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0432434082031,0.8574066758155823,0.3332760334014892,0.3169425427913666,297.2391052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.6566157937049866,0.1473105996847152,0.6728580594062805,285.043212890625,284.95001220703125,304.1011047363281,297.5213928222656,300.401611328125,297.28857421875,285.0420837402344,1.0,0.4573810994625091,1.0,1.0,0.9919064044952391,1.0,-2.378178834915161,1.0833990573883057,1.2947797775268557,0.5381324887275696,1.0,1.0,0.0,103.47724151611328,115.0,62883.36328125,0.0,1183.056640625,1.0,279.4433288574219,283.3729858398437,300.50653076171875,304.5411071777344,293.1499938964844,293.1499938964844,279.1499938964844,32965.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7843343615531921,1.0,0.0,0.0,3.8256022930145264,3.825627565383911,9.76546516540111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10709.8310546875,0.0,1713.6556396484375,1895.4371337890625,0.0,2329.1416015625,0.9424400329589844,1.0,0.0,3.0,1.0,0.0
