time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17673660,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8821417689323425,0.3706604838371277,0.3350898325443268,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.956535816192627,0.4640655517578125,0.4401393532752991,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8348848223686218,0.313250869512558,0.2202701866626739,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8525763750076294,0.3346323370933532,0.3185787796974182,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.652884304523468,0.1478897631168365,0.6766240000724792,284.89666748046875,284.95001220703125,304.1395568847656,297.55841064453125,300.4165954589844,297.2825927734375,284.9001770019531,1.0,0.4613749980926513,0.9996612668037416,0.9996612668037416,0.9951438307762146,1.0,-2.3897080421447754,1.0888668298721311,1.300841212272644,0.5408920645713806,0.9046137928962708,0.9046137928962708,0.0,106.90359497070312,118.0,63979.7578125,0.0,1210.2196044921875,1.0,279.1568908691406,283.21435546875,300.5791320800781,304.7582092285156,293.1499938964844,293.1499938964844,278.8500061035156,37930.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922854423522949,1.0,0.0,0.0,3.766182661056519,3.7662081718444815,9.464464483244228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.9951171875,0.0,1681.212158203125,1895.4371337890625,0.0,2401.11279296875,0.932584583759308,1.0,0.0,3.0,1.0,0.0
17673720,297.1742248535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8967590332031,0.8821417689323425,0.3706604838371277,0.3350898325443268,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970642089844,0.956535816192627,0.4640655517578125,0.4401393532752991,297.35211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8964538574219,0.8348848223686218,0.313250869512558,0.2202701866626739,297.2906188964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8525763750076294,0.3346323370933532,0.3185787796974182,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.89422607421875,0.652884304523468,0.1478897631168365,0.6766240000724792,284.89666748046875,284.95001220703125,304.1395568847656,297.55841064453125,300.4165954589844,297.2825927734375,284.9001770019531,1.0,0.4613749980926513,0.9996612668037416,0.9996612668037416,0.9951438307762146,1.0,-2.3897080421447754,1.0888668298721311,1.300841212272644,0.5408920645713806,0.9046137928962708,0.9046137928962708,0.0,106.90359497070312,118.0,63979.7578125,0.0,1210.2196044921875,1.0,279.1568908691406,283.21435546875,300.5791320800781,304.7582092285156,293.1499938964844,293.1499938964844,278.8500061035156,37930.2734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7922854423522949,1.0,0.0,0.0,3.766182661056519,3.7662081718444815,9.464464483244228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10948.9951171875,0.0,1681.212158203125,1895.4371337890625,0.0,2401.11279296875,0.932584583759308,1.0,0.0,3.0,1.0,0.0
17673780,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8748290538787842,0.3703476786613464,0.3348200917243957,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9495683908462524,0.4656819701194763,0.4417115449905395,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8305379152297974,0.3153899908065796,0.2218047529458999,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8470962643623352,0.3357838988304138,0.3197519779205322,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6485112309455872,0.1482746601104736,0.6789882779121399,284.89947509765625,284.95001220703125,304.1783142089844,297.5970764160156,300.4308166503906,297.2754821777344,284.9030456542969,1.0,0.465012788772583,0.9993225336074828,0.9993225336074828,0.99838125705719,1.0,-2.397364854812622,1.092465043067932,1.3048999309539795,0.5425745844841003,0.8438035249710083,0.8438035249710083,0.0,110.5276336669922,121.0,64331.734375,0.0,1233.905029296875,1.0,278.8578186035156,283.20574951171875,300.6004638671875,304.8091735839844,293.1499938964844,293.1499938964844,279.1499938964844,40441.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953531742095947,1.0,0.0,0.0,3.5359995365142822,3.5360233783721924,8.342912565240113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.984375,0.0,1442.1907958984375,1895.4371337890625,0.0,2429.0185546875,0.8848106861114502,1.0,0.0,3.0,1.0,0.0
17673840,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8995666503906,0.8748290538787842,0.3703476786613464,0.3348200917243957,297.33056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999938964844,0.9495683908462524,0.4656819701194763,0.4417115449905395,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.899169921875,0.8305379152297974,0.3153899908065796,0.2218047529458999,297.2844543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993530273437,0.8470962643623352,0.3357838988304138,0.3197519779205322,297.2269897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.6485112309455872,0.1482746601104736,0.6789882779121399,284.89947509765625,284.95001220703125,304.1783142089844,297.5970764160156,300.4308166503906,297.2754821777344,284.9030456542969,1.0,0.465012788772583,0.9993225336074828,0.9993225336074828,0.99838125705719,1.0,-2.397364854812622,1.092465043067932,1.3048999309539795,0.5425745844841003,0.8438035249710083,0.8438035249710083,0.0,110.5276336669922,121.0,64331.734375,0.0,1233.905029296875,1.0,278.8578186035156,283.20574951171875,300.6004638671875,304.8091735839844,293.1499938964844,293.1499938964844,279.1499938964844,40441.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953531742095947,1.0,0.0,0.0,3.5359995365142822,3.5360233783721924,8.342912565240113e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.984375,0.0,1442.1907958984375,1895.4371337890625,0.0,2429.0185546875,0.8848106861114502,1.0,0.0,3.0,1.0,0.0
17673900,297.1720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8723646998405457,0.3708336055278778,0.3350588679313659,297.3326721191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9472455382347108,0.4670308232307434,0.442804753780365,297.3506164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0280456542969,0.8293042778968811,0.3168967366218567,0.2227575331926345,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8453195095062256,0.3367592394351959,0.3205504119396209,297.22576904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.021728515625,0.6470510959625244,0.1486425250768661,0.6804964542388916,285.028564453125,284.95001220703125,304.1977844238281,297.6169738769531,300.4413452148437,297.2776794433594,285.0345153808594,1.0,0.4668261110782623,0.9991531372070312,0.9991531372070312,1.0,1.0,-2.402876377105713,1.095095157623291,1.307781219482422,0.5438210964202881,0.9327861666679382,0.9327861666679382,0.0,112.03533172607422,121.0,63904.7578125,0.0,1246.5369873046875,1.0,279.099609375,283.3424987792969,300.5753173828125,304.6295471191406,293.1499938964844,293.1499938964844,279.1499938964844,34377.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7886164784431458,1.0,0.0,0.0,3.594297170639038,3.594320297241211,8.620277185400482e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10134.330078125,0.0,1460.117431640625,1895.4371337890625,0.0,2367.83642578125,0.8939744234085083,1.0,0.0,3.0,1.0,0.0
17673960,297.1766052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0195617675781,0.8708176612854004,0.371425449848175,0.3356345593929291,297.3359680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.9459017515182496,0.4685107171535492,0.4442220330238342,297.35406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.8288225531578064,0.3185090124607086,0.223901018500328,297.2881774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0196838378906,0.8443219065666199,0.3378595113754272,0.3216038346290588,297.2254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213317871094,0.6462243795394897,0.1490921974182129,0.6826013922691345,285.0196228027344,284.95001220703125,304.2173156738281,297.6371765136719,300.4530029296875,297.2816162109375,285.0174255371094,1.0,0.4687261879444122,0.997371792793274,0.997371792793274,1.0,1.0,-2.4104371070861816,1.0987383127212524,1.3116987943649292,0.5456492900848389,0.953249454498291,0.953249454498291,0.0,113.31781005859376,124.0,64309.0625,0.0,1260.7230224609375,1.0,279.1423645019531,283.31982421875,300.6134948730469,304.7370300292969,293.1499938964844,293.1499938964844,278.8500061035156,32890.68359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7869305610656738,1.0,0.0,0.0,3.6813418865203857,3.681365728378296,9.042855708685238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.83984375,0.0,1544.8541259765625,1895.4371337890625,0.0,2352.5830078125,0.9099533557891846,1.0,0.0,3.0,1.0,0.0
17674020,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.865729033946991,0.3713082671165466,0.3359229266643524,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9410471320152284,0.4703689217567444,0.4463452398777008,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8262526988983154,0.3208793997764587,0.2257828712463379,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.840767502784729,0.3392536640167236,0.3232311904430389,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6434041261672974,0.1496179550886154,0.6859737038612366,284.916015625,284.95001220703125,304.2565002441406,297.6783752441406,300.4693908691406,297.27740478515625,284.9189147949219,1.0,0.4724292159080505,0.993809163570404,0.993809163570404,1.0,1.0,-2.4216067790985107,1.104074001312256,1.317532658576965,0.5483630895614624,0.8671887516975403,0.8671887516975403,0.0,116.49632263183594,127.0,65198.44140625,0.0,1287.121826171875,1.0,278.8578491210937,283.2062683105469,300.6926574707031,304.9499816894531,293.1499938964844,293.1499938964844,279.1499938964844,38153.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936256527900696,1.0,0.0,0.0,3.5823185443878174,3.5823423862457275,8.562915922993852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.7392578125,0.0,1474.980712890625,1895.4371337890625,0.0,2413.294921875,0.8923307061195374,1.0,0.0,3.0,1.0,0.0
17674080,297.17205810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91607666015625,0.865729033946991,0.3713082671165466,0.3359229266643524,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.9410471320152284,0.4703689217567444,0.4463452398777008,297.3518981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8262526988983154,0.3208793997764587,0.2257828712463379,297.2846069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.840767502784729,0.3392536640167236,0.3232311904430389,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.6434041261672974,0.1496179550886154,0.6859737038612366,284.916015625,284.95001220703125,304.2565002441406,297.6783752441406,300.4693908691406,297.27740478515625,284.9189147949219,1.0,0.4724292159080505,0.993809163570404,0.993809163570404,1.0,1.0,-2.4216067790985107,1.104074001312256,1.317532658576965,0.5483630895614624,0.8671887516975403,0.8671887516975403,0.0,116.49632263183594,127.0,65198.44140625,0.0,1287.121826171875,1.0,278.8578491210937,283.2062683105469,300.6926574707031,304.9499816894531,293.1499938964844,293.1499938964844,279.1499938964844,38153.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7936256527900696,1.0,0.0,0.0,3.5823185443878174,3.5823423862457275,8.562915922993852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9875.7392578125,0.0,1474.980712890625,1895.4371337890625,0.0,2413.294921875,0.8923307061195374,1.0,0.0,3.0,1.0,0.0
17674140,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.861700177192688,0.3721827566623688,0.3365435004234314,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.93721604347229,0.4730182588100433,0.4486986398696899,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8244873285293579,0.323919802904129,0.2278280705213546,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8380076885223389,0.3412156999111175,0.3249973952770233,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6411573886871338,0.1503804326057434,0.6894471049308777,285.0315856933594,284.95001220703125,304.2958068847656,297.72039794921875,300.4908752441406,297.28204345703125,285.0286865234375,1.0,0.4760951995849609,0.9902465343475342,0.9902465343475342,1.0,1.0,-2.4339258670806885,1.1099900007247925,1.3239359855651855,0.5512767434120178,0.9836857914924622,0.9836857914924622,0.0,119.4124755859375,130.0,65224.09765625,0.0,1314.059326171875,1.0,279.14288330078125,283.3159484863281,300.70562744140625,304.8895874023437,293.1499938964844,293.1499938964844,278.8500061035156,32311.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872355580329895,1.0,0.0,0.0,3.7385761737823486,3.738600492477417,9.32622242544312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.751953125,0.0,1605.6961669921875,1895.4371337890625,0.0,2355.3408203125,0.9223514795303344,1.0,0.0,3.0,1.0,0.0
17674200,297.177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.861700177192688,0.3721827566623688,0.3365435004234314,297.3345642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.93721604347229,0.4730182588100433,0.4486986398696899,297.3567199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8244873285293579,0.323919802904129,0.2278280705213546,297.2872009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8380076885223389,0.3412156999111175,0.3249973952770233,297.2198486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335998535156,0.6411573886871338,0.1503804326057434,0.6894471049308777,285.0315856933594,284.95001220703125,304.2958068847656,297.72039794921875,300.4908752441406,297.28204345703125,285.0286865234375,1.0,0.4760951995849609,0.9902465343475342,0.9902465343475342,1.0,1.0,-2.4339258670806885,1.1099900007247925,1.3239359855651855,0.5512767434120178,0.9836857914924622,0.9836857914924622,0.0,119.4124755859375,130.0,65224.09765625,0.0,1314.059326171875,1.0,279.14288330078125,283.3159484863281,300.70562744140625,304.8895874023437,293.1499938964844,293.1499938964844,278.8500061035156,32311.384765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7872355580329895,1.0,0.0,0.0,3.7385761737823486,3.738600492477417,9.32622242544312e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.751953125,0.0,1605.6961669921875,1895.4371337890625,0.0,2355.3408203125,0.9223514795303344,1.0,0.0,3.0,1.0,0.0
17674260,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8567599058151245,0.3718851506710052,0.3366958498954773,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.932303249835968,0.4746694564819336,0.450657844543457,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8219418525695801,0.3261924982070923,0.229660227894783,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8345245122909546,0.342450737953186,0.326503723859787,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6383848786354065,0.1508069932460785,0.6924726366996765,284.9048156738281,284.95001220703125,304.33514404296875,297.7629699707031,300.5061340332031,297.27593994140625,284.908935546875,1.0,0.4797036349773407,0.986495852470398,0.986495852470398,1.0,1.0,-2.444114446640014,1.1148252487182615,1.3292890787124634,0.553743839263916,0.8820909857749939,0.8820909857749939,0.0,122.6928939819336,133.0,66185.828125,0.0,1340.1385498046875,1.0,278.8569030761719,283.1817321777344,300.7814025878906,305.1054077148437,293.1499938964844,293.1499938964844,279.1499938964844,38127.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946654558181763,1.0,0.0,0.0,3.655212163925171,3.6552364826202393,8.914940963222762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.5,0.0,1554.9144287109375,1895.4371337890625,0.0,2422.756103515625,0.9084002375602722,1.0,0.0,3.0,1.0,0.0
17674320,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8567599058151245,0.3718851506710052,0.3366958498954773,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.932303249835968,0.4746694564819336,0.450657844543457,297.3532409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8219418525695801,0.3261924982070923,0.229660227894783,297.2821655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046936035156,0.8345245122909546,0.342450737953186,0.326503723859787,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.90167236328125,0.6383848786354065,0.1508069932460785,0.6924726366996765,284.9048156738281,284.95001220703125,304.33514404296875,297.7629699707031,300.5061340332031,297.27593994140625,284.908935546875,1.0,0.4797036349773407,0.986495852470398,0.986495852470398,1.0,1.0,-2.444114446640014,1.1148252487182615,1.3292890787124634,0.553743839263916,0.8820909857749939,0.8820909857749939,0.0,122.6928939819336,133.0,66185.828125,0.0,1340.1385498046875,1.0,278.8569030761719,283.1817321777344,300.7814025878906,305.1054077148437,293.1499938964844,293.1499938964844,279.1499938964844,38127.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7946654558181763,1.0,0.0,0.0,3.655212163925171,3.6552364826202393,8.914940963222762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10014.5,0.0,1554.9144287109375,1895.4371337890625,0.0,2422.756103515625,0.9084002375602722,1.0,0.0,3.0,1.0,0.0
17674380,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.85291987657547,0.3726992607116699,0.3372132778167724,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9285213947296144,0.4772099554538727,0.4528643190860748,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8202441334724426,0.3292213380336761,0.2316704392433166,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8318483829498291,0.3443148136138916,0.3281463980674743,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.63617342710495,0.1514855027198791,0.6955168843269348,285.0334777832031,284.95001220703125,304.3744201660156,297.8058166503906,300.5272216796875,297.2801208496094,285.0310363769531,1.0,0.4832421839237213,0.9827451109886168,0.9827451109886168,1.0,1.0,-2.4554266929626465,1.1202300786972046,1.3351964950561523,0.5563902854919434,1.0,1.0,0.0,125.65994262695312,136.0,66135.6484375,0.0,1366.5118408203125,1.0,279.14337158203125,283.3046875,300.7915344238281,305.0361022949219,293.1499938964844,293.1499938964844,278.8500061035156,32548.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883042097091675,1.0,0.0,0.0,3.801013231277466,3.801038026809693,9.640332336857682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.4775390625,0.0,1680.861328125,1895.4371337890625,0.0,2365.009033203125,0.9366430640220642,1.0,0.0,3.0,1.0,0.0
17674440,297.1769104003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.033447265625,0.85291987657547,0.3726992607116699,0.3372132778167724,297.33062744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.9285213947296144,0.4772099554538727,0.4528643190860748,297.3577880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336303710937,0.8202441334724426,0.3292213380336761,0.2316704392433166,297.2840881347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335693359375,0.8318483829498291,0.3443148136138916,0.3281463980674743,297.2138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.63617342710495,0.1514855027198791,0.6955168843269348,285.0334777832031,284.95001220703125,304.3744201660156,297.8058166503906,300.5272216796875,297.2801208496094,285.0310363769531,1.0,0.4832421839237213,0.9827451109886168,0.9827451109886168,1.0,1.0,-2.4554266929626465,1.1202300786972046,1.3351964950561523,0.5563902854919434,1.0,1.0,0.0,125.65994262695312,136.0,66135.6484375,0.0,1366.5118408203125,1.0,279.14337158203125,283.3046875,300.7915344238281,305.0361022949219,293.1499938964844,293.1499938964844,278.8500061035156,32548.087890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883042097091675,1.0,0.0,0.0,3.801013231277466,3.801038026809693,9.640332336857682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11319.4775390625,0.0,1680.861328125,1895.4371337890625,0.0,2365.009033203125,0.9366430640220642,1.0,0.0,3.0,1.0,0.0
17674500,297.1747741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837890625,0.8511366844177246,0.3726642429828644,0.337513267993927,297.3282775878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8827819824219,0.9267875552177428,0.4781250357627868,0.4540253579616546,297.35693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8844299316406,0.8195087909698486,0.3304566144943237,0.23271444439888,297.2824401855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8841857910156,0.830641508102417,0.3450044393539428,0.3290294408798218,297.2121887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8921203613281,0.6351929306983948,0.1517275869846344,0.6972381472587585,284.8839111328125,284.95001220703125,304.39404296875,297.8272399902344,300.5356750488281,297.27850341796875,284.8756408691406,1.0,0.4850467443466186,0.9808697700500488,0.9808697700500488,1.0,1.0,-2.461568832397461,1.1231507062911987,1.3384181261062622,0.5579094886779785,0.9093802571296692,0.9093802571296692,0.0,127.1396026611328,136.0,67241.1875,0.0,1380.3699951171875,1.0,278.89422607421875,283.1326904296875,300.8604736328125,305.2980651855469,293.1499938964844,293.1499938964844,278.8500061035156,35922.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7943010330200195,1.0,0.0,0.0,3.800496816635132,3.800522327423096,9.637714128984951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10971.1865234375,0.0,1706.5369873046875,1895.4371337890625,0.0,2419.439453125,0.9370785355567932,1.0,0.0,3.0,1.0,0.0
17674560,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968200683594,0.8484407663345337,0.372374564409256,0.337357759475708,297.3235168457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8973083496094,0.9239897727966307,0.478786438703537,0.4547664821147918,297.354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.8179764151573181,0.3315035998821258,0.2335176169872284,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.8286654353141785,0.345483124256134,0.3295981585979461,297.2094116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8937072753906,0.6336109042167664,0.1518483012914657,0.6982651352882385,284.89678955078125,284.95001220703125,304.41363525390625,297.8486328125,300.542236328125,297.2738037109375,284.9012756347656,1.0,0.4867399334907532,0.9789637923240662,0.9789637923240662,1.0,1.0,-2.4651567935943604,1.1248247623443604,1.3403319120407104,0.5587498545646667,0.8950108885765076,0.8950108885765076,0.0,128.9209747314453,124.0,67140.6171875,0.0,1392.3466796875,1.0,278.8563842773437,283.1600952148437,300.8671264648437,305.2550048828125,293.1499938964844,293.1499938964844,279.1499938964844,38175.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7956231832504272,1.0,0.0,0.0,3.725358009338379,3.725383281707764,9.26039092519204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10152.6181640625,0.0,1635.2513427734375,1895.4371337890625,0.0,2431.478271484375,0.9238187670707704,1.0,0.0,3.0,1.0,0.0
17674620,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8534817695617676,0.373208075761795,0.3376454412937164,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9318385720252992,0.4812974035739898,0.4566895365715027,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8245144486427307,0.3345929086208343,0.2353819757699966,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8342618942260742,0.3473191559314728,0.3309643268585205,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6376248002052307,0.1524935811758041,0.7000132203102112,285.03955078125,284.95001220703125,304.45263671875,297.89117431640625,300.5631408691406,297.2784423828125,285.0387268066406,1.0,0.4854404032230377,0.975151777267456,0.975151777267456,1.0,1.0,-2.473790168762207,1.1288995742797852,1.3448904752731323,0.5607254505157471,1.0,1.0,0.0,126.1100616455078,112.0,66912.328125,0.0,1391.3851318359375,1.0,279.1433410644531,283.3011779785156,300.8763427734375,305.17498779296875,293.1499938964844,293.1499938964844,278.8500061035156,33357.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891459465026855,1.0,0.0,0.0,3.846516132354736,3.8465416431427,9.872528607957063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.3876953125,0.0,1742.15771484375,1895.4371337890625,0.0,2372.631591796875,0.9472806453704834,1.0,0.0,3.0,1.0,0.0
17674680,297.176025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03955078125,0.8534817695617676,0.373208075761795,0.3376454412937164,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9318385720252992,0.4812974035739898,0.4566895365715027,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03961181640625,0.8245144486427307,0.3345929086208343,0.2353819757699966,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0395812988281,0.8342618942260742,0.3473191559314728,0.3309643268585205,297.2084045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.6376248002052307,0.1524935811758041,0.7000132203102112,285.03955078125,284.95001220703125,304.45263671875,297.89117431640625,300.5631408691406,297.2784423828125,285.0387268066406,1.0,0.4854404032230377,0.975151777267456,0.975151777267456,1.0,1.0,-2.473790168762207,1.1288995742797852,1.3448904752731323,0.5607254505157471,1.0,1.0,0.0,126.1100616455078,112.0,66912.328125,0.0,1391.3851318359375,1.0,279.1433410644531,283.3011779785156,300.8763427734375,305.17498779296875,293.1499938964844,293.1499938964844,278.8500061035156,33357.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7891459465026855,1.0,0.0,0.0,3.846516132354736,3.8465416431427,9.872528607957063e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11464.3876953125,0.0,1742.15771484375,1895.4371337890625,0.0,2372.631591796875,0.9472806453704834,1.0,0.0,3.0,1.0,0.0
17674740,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8644840121269226,0.3729874789714813,0.3375294208526611,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9471914768218994,0.4829128980636596,0.4582569897174835,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8364916443824768,0.3370038866996765,0.2370409369468689,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8455572128295898,0.3485309779644012,0.3320800065994262,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6460793614387512,0.1529020071029663,0.7011262774467468,284.8951110839844,284.95001220703125,304.4914245605469,297.93310546875,300.578125,297.2731018066406,284.89910888671875,1.0,0.4815852344036102,0.9713398218154908,0.9713398218154908,1.0,1.0,-2.4802117347717285,1.131861686706543,1.3483500480651855,0.5622362494468689,0.9065358638763428,0.9065358638763428,0.0,119.77366638183594,100.0,67927.8515625,0.0,1372.707275390625,1.0,278.8559265136719,283.14666748046875,300.95025634765625,305.39141845703125,293.1499938964844,293.1499938964844,278.54998779296875,38085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960936427116394,1.0,0.0,0.0,3.780655860900879,3.780681610107422,9.537346841170802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.0263671875,0.0,1699.6102294921875,1895.4371337890625,0.0,2435.76513671875,0.9360455274581908,1.0,0.0,3.0,1.0,0.0
17674800,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8951416015625,0.8644840121269226,0.3729874789714813,0.3375294208526611,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89556884765625,0.9471914768218994,0.4829128980636596,0.4582569897174835,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949279785156,0.8364916443824768,0.3370038866996765,0.2370409369468689,297.2763977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949890136719,0.8455572128295898,0.3485309779644012,0.3320800065994262,297.205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89239501953125,0.6460793614387512,0.1529020071029663,0.7011262774467468,284.8951110839844,284.95001220703125,304.4914245605469,297.93310546875,300.578125,297.2731018066406,284.89910888671875,1.0,0.4815852344036102,0.9713398218154908,0.9713398218154908,1.0,1.0,-2.4802117347717285,1.131861686706543,1.3483500480651855,0.5622362494468689,0.9065358638763428,0.9065358638763428,0.0,119.77366638183594,100.0,67927.8515625,0.0,1372.707275390625,1.0,278.8559265136719,283.14666748046875,300.95025634765625,305.39141845703125,293.1499938964844,293.1499938964844,278.54998779296875,38085.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960936427116394,1.0,0.0,0.0,3.780655860900879,3.780681610107422,9.537346841170802e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11724.0263671875,0.0,1699.6102294921875,1895.4371337890625,0.0,2435.76513671875,0.9360455274581908,1.0,0.0,3.0,1.0,0.0
17674860,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8800536394119263,0.3727661669254303,0.3368827104568481,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9665533304214478,0.4844040274620056,0.4592278301715851,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8527809977531433,0.3393971621990204,0.2383881211280822,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8612806797027588,0.3495935499668121,0.3326879739761352,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6579434275627136,0.1532070934772491,0.7008256316184998,284.89990234375,284.95001220703125,304.5298767089844,297.97418212890625,300.5924377441406,297.26727294921875,284.9024658203125,1.0,0.4758897423744201,0.9675791263580322,0.9675791263580322,1.0,1.0,-2.482588052749634,1.1328632831573486,1.3497246503829956,0.5626213550567627,0.847565233707428,0.847565233707428,0.0,111.52506256103516,88.0,68184.9921875,0.0,1340.7943115234375,1.0,278.5577087402344,283.138671875,300.974365234375,305.4400329589844,293.1499938964844,293.1499938964844,278.8500061035156,40286.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983182072639465,1.0,0.0,0.0,3.557570457458496,3.5575942993164062,8.445012440461142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.0029296875,0.0,1464.00439453125,1895.4371337890625,0.0,2456.058837890625,0.889336109161377,1.0,0.0,3.0,1.0,0.0
17674920,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8999328613281,0.8800536394119263,0.3727661669254303,0.3368827104568481,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.9665533304214478,0.4844040274620056,0.4592278301715851,297.35467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8997497558594,0.8527809977531433,0.3393971621990204,0.2383881211280822,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8612806797027588,0.3495935499668121,0.3326879739761352,297.20123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8966064453125,0.6579434275627136,0.1532070934772491,0.7008256316184998,284.89990234375,284.95001220703125,304.5298767089844,297.97418212890625,300.5924377441406,297.26727294921875,284.9024658203125,1.0,0.4758897423744201,0.9675791263580322,0.9675791263580322,1.0,1.0,-2.482588052749634,1.1328632831573486,1.3497246503829956,0.5626213550567627,0.847565233707428,0.847565233707428,0.0,111.52506256103516,88.0,68184.9921875,0.0,1340.7943115234375,1.0,278.5577087402344,283.138671875,300.974365234375,305.4400329589844,293.1499938964844,293.1499938964844,278.8500061035156,40286.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7983182072639465,1.0,0.0,0.0,3.557570457458496,3.5575942993164062,8.445012440461142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10417.0029296875,0.0,1464.00439453125,1895.4371337890625,0.0,2456.058837890625,0.889336109161377,1.0,0.0,3.0,1.0,0.0
17674980,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9050143957138062,0.3739491701126098,0.3373073935508728,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9912262558937072,0.4871535003185272,0.4611479938030243,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8782079219818115,0.3428514897823334,0.2403314262628555,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8860485553741455,0.3516297340393066,0.3339838683605194,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6769530177116394,0.1540196686983108,0.7019138336181641,285.01287841796875,284.95001220703125,304.5679626464844,298.0140991210937,300.6149597167969,297.27593994140625,285.0105285644531,1.0,0.469400018453598,0.9638184309005736,0.9638184309005736,1.0,1.0,-2.490598201751709,1.1366193294525146,1.353978991508484,0.564422607421875,0.95046466588974,0.95046466588974,0.0,101.15485382080078,76.0,68050.015625,0.0,1306.7607421875,1.0,278.8425598144531,283.250244140625,300.9912414550781,305.3651733398437,293.1499938964844,293.1499938964844,278.54998779296875,33179.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902659773826599,1.0,0.0,0.0,3.691924810409546,3.691948890686035,9.094922575059172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.6474609375,0.0,1558.964599609375,1895.4371337890625,0.0,2382.783203125,0.9123761653900146,1.0,0.0,3.0,1.0,0.0
17675040,297.1755676269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9050143957138062,0.3739491701126098,0.3373073935508728,297.32061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.9912262558937072,0.4871535003185272,0.4611479938030243,297.3632202148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129699707031,0.8782079219818115,0.3428514897823334,0.2403314262628555,297.276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.012939453125,0.8860485553741455,0.3516297340393066,0.3339838683605194,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01470947265625,0.6769530177116394,0.1540196686983108,0.7019138336181641,285.01287841796875,284.95001220703125,304.5679626464844,298.0140991210937,300.6149597167969,297.27593994140625,285.0105285644531,1.0,0.469400018453598,0.9638184309005736,0.9638184309005736,1.0,1.0,-2.490598201751709,1.1366193294525146,1.353978991508484,0.564422607421875,0.95046466588974,0.95046466588974,0.0,101.15485382080078,76.0,68050.015625,0.0,1306.7607421875,1.0,278.8425598144531,283.250244140625,300.9912414550781,305.3651733398437,293.1499938964844,293.1499938964844,278.54998779296875,33179.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7902659773826599,1.0,0.0,0.0,3.691924810409546,3.691948890686035,9.094922575059172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11722.6474609375,0.0,1558.964599609375,1895.4371337890625,0.0,2382.783203125,0.9123761653900146,1.0,0.0,3.0,1.0,0.0
17675100,297.1746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8761901855469,0.9186893701553344,0.3740296363830566,0.3374921381473541,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753356933594,0.9990000128746032,0.4882017374038696,0.4591928720474243,297.3636474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87652587890625,0.891462504863739,0.3442491590976715,0.241321787238121,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764343261719,0.8988611102104187,0.3523706793785095,0.334687203168869,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.88311767578125,0.6869062185287476,0.1543315201997757,0.7028385996818542,284.876220703125,284.95001220703125,304.5868225097656,298.0335388183594,300.6229858398437,297.2757263183594,284.8699645996094,1.0,0.465770423412323,0.9619380831718444,0.9619380831718444,1.0,1.0,-2.4896161556243896,1.135930418968201,1.3536856174468994,0.5645748972892761,0.8594145774841309,0.8594145774841309,0.0,96.48626708984376,76.0,68853.1796875,0.0,1286.7779541015625,1.0,278.5967712402344,283.09735107421875,301.0586242675781,305.61669921875,293.1499938964844,293.1499938964844,278.54998779296875,37419.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795479953289032,1.0,0.0,0.0,3.6620264053344727,3.662050724029541,8.948210847847804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11333.306640625,0.0,1557.2481689453125,1895.4371337890625,0.0,2430.17333984375,0.9066407680511476,1.0,0.0,3.0,1.0,0.0
17675160,297.17169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010925292969,0.9291456937789916,0.3738892376422882,0.3372701704502105,297.32818603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9013977050781,0.9990000128746032,0.4900499284267425,0.4457686245441437,297.3624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9009704589844,0.901627480983734,0.3454802334308624,0.2420996725559234,297.27301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.9087066054344176,0.3529172539710998,0.3351157009601593,297.2012634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.898681640625,0.6943814158439636,0.1545283943414688,0.7032579779624939,284.9010925292969,284.95001220703125,304.6055603027344,298.0526123046875,300.6310729980469,297.2772216796875,284.9035949707031,1.0,0.461393654346466,0.9600959420204164,0.9600959420204164,1.0,1.0,-2.477210283279419,1.129836082458496,1.3473740816116333,0.561055064201355,0.8533555269241333,0.8533555269241333,0.0,92.81661224365234,64.0,68312.65625,0.0,1255.1361083984375,1.0,278.5577392578125,283.13836669921875,301.0617980957031,305.5464782714844,293.1499938964844,293.1499938964844,278.8500061035156,39149.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.795830249786377,1.0,0.0,0.0,3.5631139278411865,3.5631377696990967,8.471351975458674e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10450.896484375,0.0,1461.64208984375,1895.4371337890625,0.0,2433.36474609375,0.8887081146240234,1.0,0.0,3.0,1.0,0.0
17675220,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.954785704612732,0.374644011259079,0.3374767005443573,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.4980986416339874,0.4150750041007995,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.928784191608429,0.3487073481082916,0.2440151572227478,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9352540373802184,0.3546590805053711,0.336332231760025,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7125144004821777,0.1552447080612182,0.7047557830810547,284.9783630371094,284.95001220703125,304.64263916015625,298.08935546875,300.6639709472656,297.3125,284.97467041015625,1.0,0.4512099623680115,0.9564116597175598,0.9564116597175598,1.0,1.0,-2.446148633956909,1.1144970655441284,1.3316515684127808,0.5528168082237244,0.9232362508773804,0.9232362508773804,0.0,84.76583099365234,82.0,67213.546875,0.0,1184.5360107421875,1.0,278.8420715332031,283.2284545898437,301.0640563964844,305.40985107421875,293.1499938964844,293.1499938964844,278.54998779296875,34112.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874594926834106,1.0,0.0,0.0,3.664497375488281,3.664521217346192,8.960291211224103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.5869140625,0.0,1535.176025390625,1895.4371337890625,0.0,2357.3662109375,0.9067046642303468,1.0,0.0,3.0,1.0,0.0
17675280,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97833251953125,0.954785704612732,0.374644011259079,0.3374767005443573,297.3857727050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9780578613281,0.9990000128746032,0.4980986416339874,0.4150750041007995,297.36773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784545898437,0.928784191608429,0.3487073481082916,0.2440151572227478,297.2748413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9784240722656,0.9352540373802184,0.3546590805053711,0.336332231760025,297.2019348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808654785156,0.7125144004821777,0.1552447080612182,0.7047557830810547,284.9783630371094,284.95001220703125,304.64263916015625,298.08935546875,300.6639709472656,297.3125,284.97467041015625,1.0,0.4512099623680115,0.9564116597175598,0.9564116597175598,1.0,1.0,-2.446148633956909,1.1144970655441284,1.3316515684127808,0.5528168082237244,0.9232362508773804,0.9232362508773804,0.0,84.76583099365234,82.0,67213.546875,0.0,1184.5360107421875,1.0,278.8420715332031,283.2284545898437,301.0640563964844,305.40985107421875,293.1499938964844,293.1499938964844,278.54998779296875,34112.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7874594926834106,1.0,0.0,0.0,3.664497375488281,3.664521217346192,8.960291211224103e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11603.5869140625,0.0,1535.176025390625,1895.4371337890625,0.0,2357.3662109375,0.9067046642303468,1.0,0.0,3.0,1.0,0.0
17675340,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9600911140441896,0.3745470941066742,0.3374862670898437,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.5068440437316895,0.408648669719696,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9372339248657228,0.351386159658432,0.2459111511707306,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.942155659198761,0.3558669984340668,0.3375305235385895,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7170067429542542,0.1558358520269394,0.7072964310646057,284.9178771972656,284.95001220703125,304.6791076660156,298.1241149902344,300.7013244628906,297.351318359375,284.9206848144531,1.0,0.4508755207061767,0.9527273774147034,0.9527273774147034,1.0,1.0,-2.445168972015381,1.113930583000183,1.3312383890151978,0.55196613073349,0.8487335443496704,0.8487335443496704,0.0,83.29906463623047,100.0,67463.21875,0.0,1177.302490234375,1.0,278.5579528808594,283.16650390625,301.122802734375,305.5373840332031,293.1499938964844,293.1499938964844,278.8500061035156,38909.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790457546710968,1.0,0.0,0.0,3.4991238117218018,3.4991469383239746,8.16980900708586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.298828125,0.0,1392.568115234375,1895.4371337890625,0.0,2384.5205078125,0.8751125931739807,1.0,0.0,3.0,1.0,0.0
17675400,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179382324219,0.9600911140441896,0.3745470941066742,0.3374862670898437,297.4422302246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.9990000128746032,0.5068440437316895,0.408648669719696,297.3669738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178161621094,0.9372339248657228,0.351386159658432,0.2459111511707306,297.2711486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178466796875,0.942155659198761,0.3558669984340668,0.3375305235385895,297.2012939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.7170067429542542,0.1558358520269394,0.7072964310646057,284.9178771972656,284.95001220703125,304.6791076660156,298.1241149902344,300.7013244628906,297.351318359375,284.9206848144531,1.0,0.4508755207061767,0.9527273774147034,0.9527273774147034,1.0,1.0,-2.445168972015381,1.113930583000183,1.3312383890151978,0.55196613073349,0.8487335443496704,0.8487335443496704,0.0,83.29906463623047,100.0,67463.21875,0.0,1177.302490234375,1.0,278.5579528808594,283.16650390625,301.122802734375,305.5373840332031,293.1499938964844,293.1499938964844,278.8500061035156,38909.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.790457546710968,1.0,0.0,0.0,3.4991238117218018,3.4991469383239746,8.16980900708586e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10354.298828125,0.0,1392.568115234375,1895.4371337890625,0.0,2384.5205078125,0.8751125931739807,1.0,0.0,3.0,1.0,0.0
17675460,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9506142139434814,0.3756032884120941,0.3383015692234039,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.5129412412643433,0.4211281538009643,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9298816919326782,0.3549591600894928,0.2483253628015518,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9331804513931274,0.3578100502490997,0.3392880856990814,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7113884687423706,0.1567963063716888,0.7116766571998596,285.0312805175781,284.95001220703125,304.7149353027344,298.15655517578125,300.7330017089844,297.37554931640625,285.0295104980469,1.0,0.457432746887207,0.949966311454773,0.949966311454773,1.0,1.0,-2.4713947772979736,1.12663471698761,1.344760179519653,0.5583820343017578,0.9623947143554688,0.9623947143554688,0.0,86.88762664794922,118.0,67876.484375,0.0,1223.198974609375,1.0,278.8422546386719,283.268798828125,301.1401062011719,305.49444580078125,293.1499938964844,293.1499938964844,278.54998779296875,32194.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837933897972107,1.0,0.0,0.0,3.666871309280396,3.666894912719727,8.971904321697366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.767578125,0.0,1523.4151611328125,1895.4371337890625,0.0,2324.264892578125,0.9061185717582704,1.0,0.0,3.0,1.0,0.0
