time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17675520,297.1799011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9506142139434814,0.3756032884120941,0.3383015692234039,297.4654846191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0310974121094,0.9990000128746032,0.5129412412643433,0.4211281538009643,297.3751525878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9298816919326782,0.3549591600894928,0.2483253628015518,297.2752380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03131103515625,0.9331804513931274,0.3578100502490997,0.3392880856990814,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7113884687423706,0.1567963063716888,0.7116766571998596,285.0312805175781,284.95001220703125,304.7149353027344,298.15655517578125,300.7330017089844,297.37554931640625,285.0295104980469,1.0,0.457432746887207,0.949966311454773,0.949966311454773,1.0,1.0,-2.4713947772979736,1.12663471698761,1.344760179519653,0.5583820343017578,0.9623947143554688,0.9623947143554688,0.0,86.88762664794922,118.0,67876.484375,0.0,1223.198974609375,1.0,278.8422546386719,283.268798828125,301.1401062011719,305.49444580078125,293.1499938964844,293.1499938964844,278.54998779296875,32194.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7837933897972107,1.0,0.0,0.0,3.666871309280396,3.666894912719727,8.971904321697366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11732.767578125,0.0,1523.4151611328125,1895.4371337890625,0.0,2324.264892578125,0.9061185717582704,1.0,0.0,3.0,1.0,0.0
17675580,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9287123084068298,0.3755074143409729,0.3387318253517151,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9990000128746032,0.5140706896781921,0.4482368528842926,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9110679626464844,0.3578265309333801,0.2506411075592041,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9126134514808656,0.3590207397937774,0.3408885598182678,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.697488009929657,0.1573852896690368,0.7160874605178833,284.9371643066406,284.95001220703125,304.7499694824219,298.1864013671875,300.7432861328125,297.3583679199219,284.9413452148437,1.0,0.4690254330635071,0.9472052454948424,0.9472052454948424,1.0,1.0,-2.5144741535186768,1.1475328207015991,1.3669413328170776,0.5692694783210754,0.8941643834114075,0.8941643834114075,0.0,94.56892395019533,121.0,69663.7265625,0.0,1308.20166015625,1.0,278.55731201171875,283.1501770019531,301.2115478515625,305.7535400390625,293.1499938964844,293.1499938964844,278.8500061035156,36663.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923960089683533,1.0,0.0,0.0,3.624011754989624,3.624035596847534,8.763396976974036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.2685546875,0.0,1509.37841796875,1895.4371337890625,0.0,2402.1171875,0.9006382822990417,1.0,0.0,3.0,1.0,0.0
17675640,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93719482421875,0.9287123084068298,0.3755074143409729,0.3387318253517151,297.4366760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9990000128746032,0.5140706896781921,0.4482368528842926,297.375244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9110679626464844,0.3578265309333801,0.2506411075592041,297.2714538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9126134514808656,0.3590207397937774,0.3408885598182678,297.2033386230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.697488009929657,0.1573852896690368,0.7160874605178833,284.9371643066406,284.95001220703125,304.7499694824219,298.1864013671875,300.7432861328125,297.3583679199219,284.9413452148437,1.0,0.4690254330635071,0.9472052454948424,0.9472052454948424,1.0,1.0,-2.5144741535186768,1.1475328207015991,1.3669413328170776,0.5692694783210754,0.8941643834114075,0.8941643834114075,0.0,94.56892395019533,121.0,69663.7265625,0.0,1308.20166015625,1.0,278.55731201171875,283.1501770019531,301.2115478515625,305.7535400390625,293.1499938964844,293.1499938964844,278.8500061035156,36663.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7923960089683533,1.0,0.0,0.0,3.624011754989624,3.624035596847534,8.763396976974036e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10679.2685546875,0.0,1509.37841796875,1895.4371337890625,0.0,2402.1171875,0.9006382822990417,1.0,0.0,3.0,1.0,0.0
17675700,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691833496094,0.9192076325416564,0.3758698403835296,0.3389226496219635,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0699157714844,0.9990000128746032,0.5135336518287659,0.4605181813240051,297.3785400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9037203788757324,0.3595725893974304,0.251799076795578,297.27197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9043703079223632,0.359839528799057,0.3416180908679962,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0632019042969,0.691416323184967,0.1577077060937881,0.7178489565849304,285.0691833496094,284.95001220703125,304.7672119140625,298.2002868652344,300.7455444335937,297.3450622558594,285.07470703125,1.0,0.4739437103271484,0.9458246827125548,0.9458246827125548,1.0,1.0,-2.533852815628052,1.156890869140625,1.3769619464874268,0.5743008852005005,0.9988967776298524,0.9988967776298524,0.0,98.1895980834961,121.0,69623.328125,0.0,1348.0347900390625,1.0,278.8021850585937,283.28289794921875,301.187255859375,305.6070556640625,293.1499938964844,293.1499938964844,278.8500061035156,32378.990234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7889180779457092,1.0,0.0,0.0,3.708242893218994,3.708266735076904,9.175498121294368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11178.017578125,0.0,1571.411865234375,1895.4371337890625,0.0,2370.567626953125,0.9174343943595886,1.0,0.0,3.0,1.0,0.0
17675760,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.9121224880218506,0.3763937354087829,0.3394654095172882,297.3890991210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.07330322265625,0.9990000128746032,0.5128778219223022,0.4707188308238983,297.3829345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8986025452613831,0.3614543378353119,0.2531624734401703,297.2738647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0733337402344,0.8984454274177551,0.3607966005802154,0.3425871729850769,297.2035522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.6867539882659912,0.1580799967050552,0.7199499011039734,285.0733337402344,284.95001220703125,304.78424072265625,298.2134094238281,300.7481994628906,297.3332214355469,285.0731811523437,1.0,0.4785334169864654,0.9434168338775636,0.9434168338775636,1.0,1.0,-2.552089214324951,1.1656537055969238,1.3864355087280271,0.5789045691490173,1.0,1.0,0.0,101.3295669555664,124.0,70246.703125,0.0,1384.878662109375,1.0,278.8428649902344,283.27362060546875,301.2153625488281,305.7281494140625,293.1499938964844,293.1499938964844,278.54998779296875,32345.072265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7897209525108337,1.0,0.0,0.0,3.7897307872772217,3.789755582809448,9.583187647876912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12166.779296875,0.0,1665.8597412109375,1895.4371337890625,0.0,2377.842041015625,0.9339470267295836,1.0,0.0,3.0,1.0,0.0
17675820,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8967657685279846,0.3760348558425903,0.3397494852542877,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9950528144836426,0.5100976824760437,0.4842086136341095,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8864145874977112,0.3641878068447113,0.2554569542407989,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8847967386245728,0.3617681562900543,0.3440254628658294,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6759424805641174,0.1583250164985656,0.7229556441307068,284.9165954589844,284.95001220703125,304.8175964355469,298.2372131347656,300.7449645996094,297.2967529296875,284.91778564453125,1.0,0.4863881170749664,0.938601016998291,0.938601016998291,1.0,1.0,-2.576266527175904,1.1770933866500854,1.3991732597351074,0.5852060914039612,0.9292296767234802,0.9292296767234802,0.0,108.22373962402344,127.0,71940.2421875,0.0,1446.7347412109375,1.0,278.5562438964844,283.0922546386719,301.269287109375,305.980224609375,293.1499938964844,293.1499938964844,278.25,36323.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994714379310608,1.0,0.0,0.0,3.790513515472412,3.790539026260376,9.587146223566378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.5087890625,0.0,1697.6988525390625,1895.4371337890625,0.0,2466.59326171875,0.936923086643219,1.0,0.0,3.0,1.0,0.0
17675880,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165954589844,0.8967657685279846,0.3760348558425903,0.3397494852542877,297.33172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167785644531,0.9950528144836426,0.5100976824760437,0.4842086136341095,297.38067626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8864145874977112,0.3641878068447113,0.2554569542407989,297.267822265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8847967386245728,0.3617681562900543,0.3440254628658294,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.6759424805641174,0.1583250164985656,0.7229556441307068,284.9165954589844,284.95001220703125,304.8175964355469,298.2372131347656,300.7449645996094,297.2967529296875,284.91778564453125,1.0,0.4863881170749664,0.938601016998291,0.938601016998291,1.0,1.0,-2.576266527175904,1.1770933866500854,1.3991732597351074,0.5852060914039612,0.9292296767234802,0.9292296767234802,0.0,108.22373962402344,127.0,71940.2421875,0.0,1446.7347412109375,1.0,278.5562438964844,283.0922546386719,301.269287109375,305.980224609375,293.1499938964844,293.1499938964844,278.25,36323.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7994714379310608,1.0,0.0,0.0,3.790513515472412,3.790539026260376,9.587146223566378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12599.5087890625,0.0,1697.6988525390625,1895.4371337890625,0.0,2466.59326171875,0.936923086643219,1.0,0.0,3.0,1.0,0.0
17675940,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8801112771034241,0.3753337860107422,0.3393177688121795,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9797421097755432,0.5088552832603455,0.4827028512954712,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.872602105140686,0.3666246235370636,0.2573221921920776,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8695738315582275,0.3623080253601074,0.3448103070259094,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6637322902679443,0.1582285761833191,0.7239946126937866,284.8957824707031,284.95001220703125,304.8500061035156,298.2575378417969,300.7470092773437,297.2740173339844,284.8983154296875,1.0,0.491832822561264,0.9337852597236632,0.9337852597236632,1.0,1.0,-2.5788679122924805,1.178082823753357,1.4007850885391235,0.5855315923690796,0.8563291430473328,0.8563291430473328,0.0,115.67919921875,130.0,72206.0546875,0.0,1482.6580810546875,1.0,278.2574768066406,283.06134033203125,301.2677917480469,306.0136413574219,293.1499938964844,293.1499938964844,278.54998779296875,39847.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036778569221497,1.0,0.0,0.0,3.592096328735352,3.59212064743042,8.609724773123162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.541015625,0.0,1498.0255126953125,1895.4371337890625,0.0,2505.0986328125,0.8964223265647888,1.0,0.0,3.0,1.0,0.0
17676000,297.1635131835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.895751953125,0.8801112771034241,0.3753337860107422,0.3393177688121795,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8961486816406,0.9797421097755432,0.5088552832603455,0.4827028512954712,297.3759460449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.872602105140686,0.3666246235370636,0.2573221921920776,297.25848388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89569091796875,0.8695738315582275,0.3623080253601074,0.3448103070259094,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8927001953125,0.6637322902679443,0.1582285761833191,0.7239946126937866,284.8957824707031,284.95001220703125,304.8500061035156,298.2575378417969,300.7470092773437,297.2740173339844,284.8983154296875,1.0,0.491832822561264,0.9337852597236632,0.9337852597236632,1.0,1.0,-2.5788679122924805,1.178082823753357,1.4007850885391235,0.5855315923690796,0.8563291430473328,0.8563291430473328,0.0,115.67919921875,130.0,72206.0546875,0.0,1482.6580810546875,1.0,278.2574768066406,283.06134033203125,301.2677917480469,306.0136413574219,293.1499938964844,293.1499938964844,278.54998779296875,39847.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8036778569221497,1.0,0.0,0.0,3.592096328735352,3.59212064743042,8.609724773123162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11169.541015625,0.0,1498.0255126953125,1895.4371337890625,0.0,2505.0986328125,0.8964223265647888,1.0,0.0,3.0,1.0,0.0
17676060,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8715477585792542,0.3760854601860046,0.3399093747138977,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.97111576795578,0.5102784633636475,0.4837330281734466,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8664387464523315,0.3701978027820587,0.2597762942314148,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8619211316108704,0.363846480846405,0.3462250530719757,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6574236154556274,0.1586143374443054,0.7260158061981201,285.00732421875,284.95001220703125,304.8815002441406,298.2745361328125,300.76287841796875,297.2764587402344,285.0052185058594,1.0,0.4963456392288208,0.9293009042739868,0.9293009042739868,1.0,1.0,-2.587886333465576,1.1822125911712646,1.405673861503601,0.5875195860862732,0.9554226994514464,0.9554226994514464,0.0,120.56814575195312,133.0,72004.4375,0.0,1516.2845458984375,1.0,278.5428161621094,283.173095703125,301.2592163085937,305.906494140625,293.1499938964844,293.1499938964844,278.25,33346.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972622513771057,1.0,0.0,0.0,3.7184112071990967,3.718435525894165,9.22588753837772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.26953125,0.0,1590.3968505859375,1895.4371337890625,0.0,2446.421142578125,0.9184544682502748,1.0,0.0,3.0,1.0,0.0
17676120,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8715477585792542,0.3760854601860046,0.3399093747138977,297.2929077148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.97111576795578,0.5102784633636475,0.4837330281734466,297.3830261230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8664387464523315,0.3701978027820587,0.2597762942314148,297.2601623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00738525390625,0.8619211316108704,0.363846480846405,0.3462250530719757,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0090026855469,0.6574236154556274,0.1586143374443054,0.7260158061981201,285.00732421875,284.95001220703125,304.8815002441406,298.2745361328125,300.76287841796875,297.2764587402344,285.0052185058594,1.0,0.4963456392288208,0.9293009042739868,0.9293009042739868,1.0,1.0,-2.587886333465576,1.1822125911712646,1.405673861503601,0.5875195860862732,0.9554226994514464,0.9554226994514464,0.0,120.56814575195312,133.0,72004.4375,0.0,1516.2845458984375,1.0,278.5428161621094,283.173095703125,301.2592163085937,305.906494140625,293.1499938964844,293.1499938964844,278.25,33346.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972622513771057,1.0,0.0,0.0,3.7184112071990967,3.718435525894165,9.22588753837772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12565.26953125,0.0,1590.3968505859375,1895.4371337890625,0.0,2446.421142578125,0.9184544682502748,1.0,0.0,3.0,1.0,0.0
17676180,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8641316890716553,0.3757387697696686,0.3400079011917114,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.963616132736206,0.5111910700798035,0.4849297702312469,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8614568710327148,0.3730033338069916,0.2619877457618713,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8555882573127747,0.3647231459617615,0.3474028408527374,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6522681713104248,0.1587553918361663,0.7278280854225159,284.9156494140625,284.95001220703125,304.9122314453125,298.2885131835937,300.7732238769531,297.2699279785156,284.91796875,1.0,0.5002960562705994,0.9248164892196656,0.9248164892196656,1.0,1.0,-2.595698118209839,1.1857092380523682,1.4099887609481812,0.5893296599388123,0.8725135922431946,0.8725135922431946,0.0,124.93321228027344,136.0,72699.875,0.0,1546.1617431640625,1.0,278.25732421875,283.07049560546875,301.3016357421875,306.0733642578125,293.1499938964844,293.1499938964844,278.54998779296875,38252.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032525777816772,1.0,0.0,0.0,3.609786510467529,3.60981035232544,8.6947341060295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.8427734375,0.0,1505.557373046875,1895.4371337890625,0.0,2501.199951171875,0.8985840082168579,1.0,0.0,3.0,1.0,0.0
17676240,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8641316890716553,0.3757387697696686,0.3400079011917114,297.28399658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159851074219,0.963616132736206,0.5111910700798035,0.4849297702312469,297.38153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156188964844,0.8614568710327148,0.3730033338069916,0.2619877457618713,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8555882573127747,0.3647231459617615,0.3474028408527374,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132080078125,0.6522681713104248,0.1587553918361663,0.7278280854225159,284.9156494140625,284.95001220703125,304.9122314453125,298.2885131835937,300.7732238769531,297.2699279785156,284.91796875,1.0,0.5002960562705994,0.9248164892196656,0.9248164892196656,1.0,1.0,-2.595698118209839,1.1857092380523682,1.4099887609481812,0.5893296599388123,0.8725135922431946,0.8725135922431946,0.0,124.93321228027344,136.0,72699.875,0.0,1546.1617431640625,1.0,278.25732421875,283.07049560546875,301.3016357421875,306.0733642578125,293.1499938964844,293.1499938964844,278.54998779296875,38252.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032525777816772,1.0,0.0,0.0,3.609786510467529,3.60981035232544,8.6947341060295e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.8427734375,0.0,1505.557373046875,1895.4371337890625,0.0,2501.199951171875,0.8985840082168579,1.0,0.0,3.0,1.0,0.0
17676300,297.1653137207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8610649108886719,0.3760073184967041,0.3400742411613464,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370483398437,0.9604480266571044,0.512083888053894,0.4855956733226776,297.38446044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0363464355469,0.8595668077468872,0.3747531175613403,0.2631087005138397,297.2553100585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0362854003906,0.852997362613678,0.3654169142246246,0.3479616940021515,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0314025878906,0.6501311659812927,0.1589372158050537,0.7286120057106018,285.03643798828125,284.95001220703125,304.9272766113281,298.2944641113281,300.7809143066406,297.2714538574219,285.0400085449219,1.0,0.5020988583564758,0.9225742816925048,0.9225742816925048,1.0,1.0,-2.599534034729004,1.1874332427978516,1.4121007919311523,0.5901517271995544,0.9606553316116332,0.9606553316116332,0.0,126.85939025878906,136.0,72211.4765625,0.0,1559.9368896484375,1.0,278.5014343261719,283.199462890625,301.2694091796875,305.8822937011719,293.1499938964844,293.1499938964844,278.54998779296875,33633.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.798566460609436,1.0,0.0,0.0,3.669874668121338,3.669898509979248,8.986607440419903e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11696.095703125,0.0,1537.58740234375,1895.4371337890625,0.0,2458.32568359375,0.9098812937736512,1.0,0.0,3.0,1.0,0.0
17676360,297.168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8590413928031921,0.3763902187347412,0.3404742777347564,297.28643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0176696777344,0.958355188369751,0.5131270885467529,0.4866122007369995,297.3882141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179748535156,0.8586384057998657,0.3766101598739624,0.2644354999065399,297.2567443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180053710937,0.8513364791870117,0.3662245571613312,0.3487615585327148,297.1867370605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.6487354040145874,0.1591954231262207,0.7299415469169617,285.0179443359375,284.95001220703125,304.9421081542969,298.2997131347656,300.78961181640625,297.2747802734375,285.0155029296875,1.0,0.503926694393158,0.9204790592193604,0.9204790592193604,1.0,1.0,-2.6053874492645264,1.1901402473449707,1.4152473211288452,0.5915328860282898,0.9753504991531372,0.9753504991531372,0.0,128.45220947265625,139.0,72563.8125,0.0,1575.048583984375,1.0,278.542724609375,283.1720886230469,301.2896728515625,305.97515869140625,293.1499938964844,293.1499938964844,278.25,32846.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7981573939323425,1.0,0.0,0.0,3.748729467391968,3.748753786087036,9.376947218697752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12682.439453125,0.0,1621.5726318359375,1895.4371337890625,0.0,2454.590576171875,0.925101101398468,1.0,0.0,3.0,1.0,0.0
17676420,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8535102605819702,0.3759167492389679,0.3404462337493896,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9525281190872192,0.5140886306762695,0.4879148006439209,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8554319739341736,0.3794005513191223,0.2666276097297668,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8467937707901001,0.3669851422309875,0.3498229682445526,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6450554132461548,0.1593254953622818,0.7316493988037109,284.90850830078125,284.95001220703125,304.9711608886719,298.3082275390625,300.7989807128906,297.26806640625,284.91119384765625,1.0,0.5073240399360657,0.9162884950637816,0.9162884950637816,1.0,1.0,-2.612886667251587,1.1934727430343628,1.4194140434265137,0.5932997465133667,0.8809776306152344,0.8809776306152344,0.0,132.10784912109375,142.0,73304.03125,0.0,1601.6885986328125,1.0,278.25701904296875,283.05230712890625,301.32427978515625,306.13946533203125,293.1499938964844,293.1499938964844,278.54998779296875,38185.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047105669975281,1.0,0.0,0.0,3.6526968479156494,3.652721405029297,8.902675858735165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.953125,0.0,1552.5372314453125,1895.4371337890625,0.0,2514.57080078125,0.90792715549469,1.0,0.0,3.0,1.0,0.0
17676480,297.16119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8535102605819702,0.3759167492389679,0.3404462337493896,297.27880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90887451171875,0.9525281190872192,0.5140886306762695,0.4879148006439209,297.38592529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.908447265625,0.8554319739341736,0.3794005513191223,0.2666276097297668,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9084167480469,0.8467937707901001,0.3669851422309875,0.3498229682445526,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90594482421875,0.6450554132461548,0.1593254953622818,0.7316493988037109,284.90850830078125,284.95001220703125,304.9711608886719,298.3082275390625,300.7989807128906,297.26806640625,284.91119384765625,1.0,0.5073240399360657,0.9162884950637816,0.9162884950637816,1.0,1.0,-2.612886667251587,1.1934727430343628,1.4194140434265137,0.5932997465133667,0.8809776306152344,0.8809776306152344,0.0,132.10784912109375,142.0,73304.03125,0.0,1601.6885986328125,1.0,278.25701904296875,283.05230712890625,301.32427978515625,306.13946533203125,293.1499938964844,293.1499938964844,278.54998779296875,38185.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8047105669975281,1.0,0.0,0.0,3.6526968479156494,3.652721405029297,8.902675858735165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11349.953125,0.0,1552.5372314453125,1895.4371337890625,0.0,2514.57080078125,0.90792715549469,1.0,0.0,3.0,1.0,0.0
17676540,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8495073318481445,0.3765209913253784,0.3408240675926208,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9482200145721436,0.5159897208213806,0.4895427823066711,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8536237478256226,0.3830582201480865,0.2690789103507995,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8435370326042175,0.3684059679508209,0.3510689437389374,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6423436999320984,0.1597511917352676,0.7335944175720215,285.0178527832031,284.95001220703125,304.99932861328125,298.3142395019531,300.8144836425781,297.2728881835937,285.0152587890625,1.0,0.5105869174003601,0.912097990512848,0.912097990512848,1.0,1.0,-2.622070550918579,1.1976395845413208,1.4244309663772583,0.5953850150108337,0.9867687225341796,0.9867687225341796,0.0,135.21722412109375,130.0,73102.078125,0.0,1628.406005859375,1.0,278.5433349609375,283.160888671875,301.3050842285156,306.0288391113281,293.1499938964844,293.1499938964844,278.25,32935.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799760103225708,1.0,0.0,0.0,3.7862508296966553,3.786275625228882,9.565596883476246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.5712890625,0.0,1666.3193359375,1895.4371337890625,0.0,2469.23193359375,0.9335137009620668,1.0,0.0,3.0,1.0,0.0
17676600,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8495073318481445,0.3765209913253784,0.3408240675926208,297.2815246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0175476074219,0.9482200145721436,0.5159897208213806,0.4895427823066711,297.392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01788330078125,0.8536237478256226,0.3830582201480865,0.2690789103507995,297.2523193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0179138183594,0.8435370326042175,0.3684059679508209,0.3510689437389374,297.1834411621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01971435546875,0.6423436999320984,0.1597511917352676,0.7335944175720215,285.0178527832031,284.95001220703125,304.99932861328125,298.3142395019531,300.8144836425781,297.2728881835937,285.0152587890625,1.0,0.5105869174003601,0.912097990512848,0.912097990512848,1.0,1.0,-2.622070550918579,1.1976395845413208,1.4244309663772583,0.5953850150108337,0.9867687225341796,0.9867687225341796,0.0,135.21722412109375,130.0,73102.078125,0.0,1628.406005859375,1.0,278.5433349609375,283.160888671875,301.3050842285156,306.0288391113281,293.1499938964844,293.1499938964844,278.25,32935.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.799760103225708,1.0,0.0,0.0,3.7862508296966553,3.786275625228882,9.565596883476246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.5712890625,0.0,1666.3193359375,1895.4371337890625,0.0,2469.23193359375,0.9335137009620668,1.0,0.0,3.0,1.0,0.0
17676660,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8534669280052185,0.3760286271572113,0.3405525088310241,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9542226195335388,0.5168550610542297,0.490542322397232,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8600153923034668,0.3859065175056457,0.2711364328861236,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8482232689857483,0.3691077828407287,0.3518351316452026,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6456781625747681,0.1598884761333465,0.7341617345809937,284.9021301269531,284.95001220703125,305.0265808105469,298.31787109375,300.82275390625,297.2662658691406,284.9052734375,1.0,0.5090934634208679,0.9078052639961244,0.9078052639961244,1.0,1.0,-2.6270291805267334,1.1996911764144895,1.4273381233215332,0.5965208411216736,0.8860633969306946,0.8860633969306946,0.0,132.6810302734375,118.0,73781.59375,0.0,1624.022216796875,1.0,278.2566833496094,283.0365905761719,301.33404541015625,306.1842346191406,293.1499938964844,293.1499938964844,278.54998779296875,38363.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063204884529114,1.0,0.0,0.0,3.687622785568237,3.687647581100464,9.073738169718126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.515625,0.0,1593.295166015625,1895.4371337890625,0.0,2529.350830078125,0.9158549904823304,1.0,0.0,3.0,1.0,0.0
17676720,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9020690917969,0.8534669280052185,0.3760286271572113,0.3405525088310241,297.2735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90252685546875,0.9542226195335388,0.5168550610542297,0.490542322397232,297.39031982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.8600153923034668,0.3859065175056457,0.2711364328861236,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90203857421875,0.8482232689857483,0.3691077828407287,0.3518351316452026,297.1806030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8993835449219,0.6456781625747681,0.1598884761333465,0.7341617345809937,284.9021301269531,284.95001220703125,305.0265808105469,298.31787109375,300.82275390625,297.2662658691406,284.9052734375,1.0,0.5090934634208679,0.9078052639961244,0.9078052639961244,1.0,1.0,-2.6270291805267334,1.1996911764144895,1.4273381233215332,0.5965208411216736,0.8860633969306946,0.8860633969306946,0.0,132.6810302734375,118.0,73781.59375,0.0,1624.022216796875,1.0,278.2566833496094,283.0365905761719,301.33404541015625,306.1842346191406,293.1499938964844,293.1499938964844,278.54998779296875,38363.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8063204884529114,1.0,0.0,0.0,3.687622785568237,3.687647581100464,9.073738169718126e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11421.515625,0.0,1593.295166015625,1895.4371337890625,0.0,2529.350830078125,0.9158549904823304,1.0,0.0,3.0,1.0,0.0
17676780,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.865196943283081,0.3766975402832031,0.3405953347682953,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9687450528144836,0.5187041759490967,0.4917077124118805,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8743854761123657,0.3897054493427276,0.2733811736106872,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8603891730308533,0.3705382943153381,0.3526815176010132,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6547074317932129,0.1603861600160598,0.7345114946365356,285.01531982421875,284.95001220703125,305.0529479980469,298.3193359375,300.8374328613281,297.27203369140625,285.01275634765625,1.0,0.5050933361053467,0.9035125970840454,0.9035125970840454,1.0,1.0,-2.632609844207764,1.2020630836486816,1.430546760559082,0.5976759791374207,0.9919325709342957,0.9919325709342957,0.0,125.88148498535156,106.0,73442.453125,0.0,1601.3690185546875,1.0,278.5435485839844,283.1504211425781,301.3094482421875,306.05908203125,293.1499938964844,293.1499938964844,278.25,33149.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012127876281738,1.0,0.0,0.0,3.812621355056762,3.812646627426148,9.699306247057391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.48828125,0.0,1699.4521484375,1895.4371337890625,0.0,2482.5185546875,0.9396195411682128,1.0,0.0,3.0,1.0,0.0
17676840,297.1644897460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.865196943283081,0.3766975402832031,0.3405953347682953,297.27642822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.9687450528144836,0.5187041759490967,0.4917077124118805,297.3978271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01531982421875,0.8743854761123657,0.3897054493427276,0.2733811736106872,297.24853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.8603891730308533,0.3705382943153381,0.3526815176010132,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0171813964844,0.6547074317932129,0.1603861600160598,0.7345114946365356,285.01531982421875,284.95001220703125,305.0529479980469,298.3193359375,300.8374328613281,297.27203369140625,285.01275634765625,1.0,0.5050933361053467,0.9035125970840454,0.9035125970840454,1.0,1.0,-2.632609844207764,1.2020630836486816,1.430546760559082,0.5976759791374207,0.9919325709342957,0.9919325709342957,0.0,125.88148498535156,106.0,73442.453125,0.0,1601.3690185546875,1.0,278.5435485839844,283.1504211425781,301.3094482421875,306.05908203125,293.1499938964844,293.1499938964844,278.25,33149.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012127876281738,1.0,0.0,0.0,3.812621355056762,3.812646627426148,9.699306247057391e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12860.48828125,0.0,1699.4521484375,1895.4371337890625,0.0,2482.5185546875,0.9396195411682128,1.0,0.0,3.0,1.0,0.0
17676900,297.1623229980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8686828613281,0.8732694983482361,0.3765820562839508,0.3406043648719787,297.273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86767578125,0.977644383907318,0.5192398428916931,0.4923054873943329,297.39776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8685607910156,0.8838832974433899,0.391272634267807,0.2745071947574615,297.24676513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.868705153465271,0.3709913790225982,0.3531256020069122,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8752746582031,0.6609951853752136,0.160551831126213,0.7348079085350037,284.8685607910156,284.95001220703125,305.0657653808594,298.3193054199219,300.8421325683594,297.2705078125,284.8629455566406,1.0,0.5025315284729004,0.9013662338256836,0.9013662338256836,1.0,1.0,-2.6355865001678467,1.2033156156539917,1.432270884513855,0.5983820557594299,0.8930329084396362,0.8930329084396362,0.0,121.62466430664062,106.0,74343.609375,0.0,1586.4095458984375,1.0,278.2940368652344,282.9865417480469,301.3500671386719,306.2891845703125,293.1499938964844,293.1499938964844,278.25,36969.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066165447235107,1.0,0.0,0.0,3.791871547698975,3.7918970584869385,9.594017456038273e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12429.173828125,0.0,1704.3438720703125,1895.4371337890625,0.0,2532.07080078125,0.9356579780578612,1.0,0.0,3.0,1.0,0.0
17676960,297.15875244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.881653904914856,0.3763069212436676,0.3401879072189331,297.2690734863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8990173339844,0.98615300655365,0.5195679664611816,0.4924631714820862,297.3965148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.89862060546875,0.8937980532646179,0.3927179276943207,0.2753771841526031,297.2435607910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8985290527344,0.8774641752243042,0.371288001537323,0.353251576423645,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8958740234375,0.6676439046859741,0.1606390625238418,0.7344415783882141,284.89862060546875,284.95001220703125,305.0783386230469,298.3187866210937,300.8453063964844,297.2666931152344,284.9018859863281,1.0,0.4995743632316589,0.8992576599121094,0.8992576599121094,1.0,1.0,-2.6360342502593994,1.2033408880233765,1.432693362236023,0.5984138250350952,0.8885321617126465,0.8885321617126465,0.0,117.26708221435548,94.0,74061.265625,0.0,1567.453125,1.0,278.2567443847656,283.026123046875,301.3339538574219,306.2048645019531,293.1499938964844,293.1499938964844,278.54998779296875,38525.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8075267672538757,1.0,0.0,0.0,3.709526777267456,3.7095518112182617,9.181852647088816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11462.748046875,0.0,1619.6102294921875,1895.4371337890625,0.0,2540.436279296875,0.9207803010940552,1.0,0.0,3.0,1.0,0.0
17677020,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.90204256772995,0.3770397901535034,0.3402335941791534,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.5216572880744934,0.4865934550762176,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9181199669837952,0.3966641724109649,0.2776777744293213,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8983765840530396,0.3727462589740753,0.3540616333484649,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6836773753166199,0.1612280905246734,0.7349071502685547,285.0103454589844,284.95001220703125,305.102783203125,298.3163452148437,300.8589782714844,297.27410888671875,285.00592041015625,1.0,0.4927801787853241,0.8950405716896057,0.8950405716896057,1.0,1.0,-2.632763385772705,1.2012900114059448,1.4314733743667605,0.5976732969284058,0.9923035502433776,0.9923035502433776,0.0,108.17025756835938,82.0,73527.40625,0.0,1522.42919921875,1.0,278.5436706542969,283.1388244628906,301.3058166503906,306.0696716308594,293.1499938964844,293.1499938964844,278.25,33315.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023163676261902,1.0,0.0,0.0,3.8285372257232666,3.8285624980926514,9.780453638086328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.2021484375,0.0,1719.949462890625,1895.4371337890625,0.0,2492.6220703125,0.9432970285415648,1.0,0.0,3.0,1.0,0.0
17677080,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.90204256772995,0.3770397901535034,0.3402335941791534,297.2749938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0098876953125,0.9990000128746032,0.5216572880744934,0.4865934550762176,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01031494140625,0.9181199669837952,0.3966641724109649,0.2776777744293213,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01043701171875,0.8983765840530396,0.3727462589740753,0.3540616333484649,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.6836773753166199,0.1612280905246734,0.7349071502685547,285.0103454589844,284.95001220703125,305.102783203125,298.3163452148437,300.8589782714844,297.27410888671875,285.00592041015625,1.0,0.4927801787853241,0.8950405716896057,0.8950405716896057,1.0,1.0,-2.632763385772705,1.2012900114059448,1.4314733743667605,0.5976732969284058,0.9923035502433776,0.9923035502433776,0.0,108.17025756835938,82.0,73527.40625,0.0,1522.42919921875,1.0,278.5436706542969,283.1388244628906,301.3058166503906,306.0696716308594,293.1499938964844,293.1499938964844,278.25,33315.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8023163676261902,1.0,0.0,0.0,3.8285372257232666,3.8285624980926514,9.780453638086328e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12884.2021484375,0.0,1719.949462890625,1895.4371337890625,0.0,2492.6220703125,0.9432970285415648,1.0,0.0,3.0,1.0,0.0
17677140,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9202378392219543,0.3764944672584533,0.3398017585277557,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.5264067053794861,0.4603761434555053,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.940705180168152,0.3996193408966064,0.2797219753265381,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9170388579368592,0.3733467757701874,0.3546075522899627,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.697352945804596,0.1614116579294204,0.735079288482666,284.8772888183594,284.95001220703125,305.126220703125,298.31219482421875,300.8706359863281,297.2826538085937,284.8793640136719,1.0,0.4837012588977813,0.890823483467102,0.890823483467102,1.0,1.0,-2.6046626567840576,1.187211036682129,1.4174515008926392,0.5902000665664673,0.8658220767974854,0.8658220767974854,0.0,100.58740997314452,70.0,73171.90625,0.0,1450.3267822265625,1.0,278.2569580078125,283.0137939453125,301.3196716308594,306.15167236328125,293.1499938964844,293.1499938964844,278.54998779296875,39855.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072742223739624,1.0,0.0,0.0,3.674548387527466,3.674573183059693,9.009511359181488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.8271484375,0.0,1589.69482421875,1895.4371337890625,0.0,2538.114501953125,0.9138039350509644,1.0,0.0,3.0,1.0,0.0
17677200,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9202378392219543,0.3764944672584533,0.3398017585277557,297.3066101074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8775329589844,0.9990000128746032,0.5264067053794861,0.4603761434555053,297.4019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8773193359375,0.940705180168152,0.3996193408966064,0.2797219753265381,297.2401123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8772277832031,0.9170388579368592,0.3733467757701874,0.3546075522899627,297.1800231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.697352945804596,0.1614116579294204,0.735079288482666,284.8772888183594,284.95001220703125,305.126220703125,298.31219482421875,300.8706359863281,297.2826538085937,284.8793640136719,1.0,0.4837012588977813,0.890823483467102,0.890823483467102,1.0,1.0,-2.6046626567840576,1.187211036682129,1.4174515008926392,0.5902000665664673,0.8658220767974854,0.8658220767974854,0.0,100.58740997314452,70.0,73171.90625,0.0,1450.3267822265625,1.0,278.2569580078125,283.0137939453125,301.3196716308594,306.15167236328125,293.1499938964844,293.1499938964844,278.54998779296875,39855.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8072742223739624,1.0,0.0,0.0,3.674548387527466,3.674573183059693,9.009511359181488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11318.8271484375,0.0,1589.69482421875,1895.4371337890625,0.0,2538.114501953125,0.9138039350509644,1.0,0.0,3.0,1.0,0.0
17677260,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9458755850791932,0.3770333230495453,0.3397512435913086,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.5356983542442322,0.4286617636680603,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9679386615753174,0.4034826159477234,0.2820198535919189,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9434215426445008,0.3746185600757599,0.3553163409233093,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.714964747428894,0.1619239598512649,0.7354313731193542,284.9667053222656,284.95001220703125,305.1486511230469,298.3065185546875,300.9008178710937,297.32696533203125,284.9632873535156,1.0,0.4729592204093933,0.8872483968734741,0.8872483968734741,1.0,1.0,-2.570533514022827,1.170234203338623,1.4002994298934937,0.5812750458717346,0.9328508377075196,0.9328508377075196,0.0,91.91641998291016,88.0,71652.796875,0.0,1367.46533203125,1.0,278.543212890625,283.120361328125,301.2824401855469,305.9404602050781,293.1499938964844,293.1499938964844,278.25,34853.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992923855781555,1.0,0.0,0.0,3.743299961090088,3.743324518203736,9.349804486191716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.61328125,0.0,1630.67236328125,1895.4371337890625,0.0,2464.957275390625,0.9248607158660888,1.0,0.0,3.0,1.0,0.0
17677320,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9458755850791932,0.3770333230495453,0.3397512435913086,297.3790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.9990000128746032,0.5356983542442322,0.4286617636680603,297.4086303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96661376953125,0.9679386615753174,0.4034826159477234,0.2820198535919189,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9667358398437,0.9434215426445008,0.3746185600757599,0.3553163409233093,297.1813659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690856933594,0.714964747428894,0.1619239598512649,0.7354313731193542,284.9667053222656,284.95001220703125,305.1486511230469,298.3065185546875,300.9008178710937,297.32696533203125,284.9632873535156,1.0,0.4729592204093933,0.8872483968734741,0.8872483968734741,1.0,1.0,-2.570533514022827,1.170234203338623,1.4002994298934937,0.5812750458717346,0.9328508377075196,0.9328508377075196,0.0,91.91641998291016,88.0,71652.796875,0.0,1367.46533203125,1.0,278.543212890625,283.120361328125,301.2824401855469,305.9404602050781,293.1499938964844,293.1499938964844,278.25,34853.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7992923855781555,1.0,0.0,0.0,3.743299961090088,3.743324518203736,9.349804486191716e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12518.61328125,0.0,1630.67236328125,1895.4371337890625,0.0,2464.957275390625,0.9248607158660888,1.0,0.0,3.0,1.0,0.0
