time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17677380,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9516902565956116,0.3767818808555603,0.3396066129207611,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.5449675917625427,0.4214501082897186,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9757556319236756,0.4067650735378265,0.2843293249607086,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.950200617313385,0.3754002749919891,0.3560987412929535,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7194401025772095,0.1623741388320922,0.7372444868087769,284.9119873046875,284.95001220703125,305.1700439453125,298.2994384765625,300.9320068359375,297.36883544921875,284.91436767578125,1.0,0.4722119867801666,0.8836733102798462,0.8836733102798462,1.0,1.0,-2.567546129226685,1.1684852838516235,1.399060845375061,0.5800639986991882,0.8566555380821228,0.8566555380821228,0.0,90.1717758178711,108.0,71664.703125,0.0,1356.0191650390625,1.0,278.2574462890625,283.0625,301.29833984375,306.0082092285156,293.1499938964844,293.1499938964844,278.54998779296875,39255.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021340370178223,1.0,0.0,0.0,3.5647757053375244,3.5647995471954346,8.479255484417081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.7822265625,0.0,1464.1961669921875,1895.4371337890625,0.0,2490.952392578125,0.8898226022720337,1.0,0.0,3.0,1.0,0.0
17677440,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.9516902565956116,0.3767818808555603,0.3396066129207611,297.44146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9122009277344,0.9990000128746032,0.5449675917625427,0.4214501082897186,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120788574219,0.9757556319236756,0.4067650735378265,0.2843293249607086,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9119873046875,0.950200617313385,0.3754002749919891,0.3560987412929535,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.7194401025772095,0.1623741388320922,0.7372444868087769,284.9119873046875,284.95001220703125,305.1700439453125,298.2994384765625,300.9320068359375,297.36883544921875,284.91436767578125,1.0,0.4722119867801666,0.8836733102798462,0.8836733102798462,1.0,1.0,-2.567546129226685,1.1684852838516235,1.399060845375061,0.5800639986991882,0.8566555380821228,0.8566555380821228,0.0,90.1717758178711,108.0,71664.703125,0.0,1356.0191650390625,1.0,278.2574462890625,283.0625,301.29833984375,306.0082092285156,293.1499938964844,293.1499938964844,278.54998779296875,39255.9765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8021340370178223,1.0,0.0,0.0,3.5647757053375244,3.5647995471954346,8.479255484417081e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.7822265625,0.0,1464.1961669921875,1895.4371337890625,0.0,2490.952392578125,0.8898226022720337,1.0,0.0,3.0,1.0,0.0
17677500,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.9478855729103088,0.377185970544815,0.3397715389728546,297.4592590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0379333496094,0.9990000128746032,0.5485641360282898,0.4262583553791046,297.4134216308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.03765869140625,0.9737215042114258,0.4088616967201233,0.2856593132019043,297.23956298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03741455078125,0.9467593431472778,0.3761328756809234,0.356656938791275,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.7173340320587158,0.1627716571092605,0.7388250827789307,285.0374755859375,284.95001220703125,305.1803283691406,298.2954406738281,300.9457397460937,297.3847961425781,285.0420227050781,1.0,0.4748445749282837,0.8818857669830322,0.8818857669830322,1.0,1.0,-2.577674865722656,1.1732373237609863,1.40443754196167,0.5825644135475159,0.9470725059509276,0.9470725059509276,0.0,91.60179901123048,108.0,71297.6484375,0.0,1375.312255859375,1.0,278.5002746582031,283.1938781738281,301.2613220214844,305.8125305175781,293.1499938964844,293.1499938964844,278.54998779296875,33864.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7967892289161682,1.0,0.0,0.0,3.626429796218872,3.626453161239624,8.775094784141402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11540.62890625,0.0,1491.2274169921875,1895.4371337890625,0.0,2442.106689453125,0.9005745649337769,1.0,0.0,3.0,1.0,0.0
17677560,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9412028789520264,0.3776863515377044,0.3403054177761078,297.4656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.9990000128746032,0.5511630177497864,0.4350192248821258,297.4187316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02850341796875,0.969093382358551,0.4110550284385681,0.287241518497467,297.2424011230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0285339355469,0.9403590559959412,0.3769795894622803,0.3575168550014496,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0295715332031,0.7133493423461914,0.1632388681173324,0.7412239909172058,285.0285339355469,284.95001220703125,305.1903686523437,298.2911376953125,300.956298828125,297.3940734863281,285.0274353027344,1.0,0.4791463315486908,0.8801917433738708,0.8801917433738708,1.0,1.0,-2.594649314880371,1.1813092231750488,1.4133402109146118,0.586904764175415,0.9699389934539796,0.9699389934539796,0.0,94.19436645507812,128.0,71892.4296875,0.0,1408.8193359375,1.0,278.5423889160156,283.1714172363281,301.2783508300781,305.91229248046875,293.1499938964844,293.1499938964844,278.25,32642.21484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7964175343513489,1.0,0.0,0.0,3.713373899459839,3.713397979736328,9.200907129525148e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.3515625,0.0,1579.264892578125,1895.4371337890625,0.0,2438.7177734375,0.9170939922332764,1.0,0.0,3.0,1.0,0.0
17677620,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.917826235294342,0.3774498999118805,0.3406316637992859,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.5518633723258972,0.4646511375904083,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9501922726631165,0.4144381284713745,0.2899667918682098,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9179210662841796,0.377817839384079,0.3587979674339294,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6984878778457642,0.1637161374092102,0.7453118562698364,284.9371643066406,284.95001220703125,305.2095947265625,298.28179931640625,300.9569702148437,297.3740539550781,284.9407958984375,1.0,0.4915767908096313,0.8768036961555481,0.8768036961555481,1.0,1.0,-2.6403605937957764,1.2031278610229492,1.4372327327728271,0.5987718105316162,0.902683436870575,0.902683436870575,0.0,102.89431762695312,148.0,73611.4609375,0.0,1508.8065185546875,1.0,278.25701904296875,283.05181884765625,301.307373046875,306.1254272460937,293.1499938964844,293.1499938964844,278.54998779296875,36734.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048831224441528,1.0,0.0,0.0,3.6683332920074463,3.668357610702514,8.979059771263564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.6357421875,0.0,1559.1805419921875,1895.4371337890625,0.0,2516.15380859375,0.910560667514801,1.0,0.0,3.0,1.0,0.0
17677680,297.16162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.917826235294342,0.3774498999118805,0.3406316637992859,297.4325866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.9990000128746032,0.5518633723258972,0.4646511375904083,297.4184875488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.937255859375,0.9501922726631165,0.4144381284713745,0.2899667918682098,297.2390441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93707275390625,0.9179210662841796,0.377817839384079,0.3587979674339294,297.1865539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6984878778457642,0.1637161374092102,0.7453118562698364,284.9371643066406,284.95001220703125,305.2095947265625,298.28179931640625,300.9569702148437,297.3740539550781,284.9407958984375,1.0,0.4915767908096313,0.8768036961555481,0.8768036961555481,1.0,1.0,-2.6403605937957764,1.2031278610229492,1.4372327327728271,0.5987718105316162,0.902683436870575,0.902683436870575,0.0,102.89431762695312,148.0,73611.4609375,0.0,1508.8065185546875,1.0,278.25701904296875,283.05181884765625,301.307373046875,306.1254272460937,293.1499938964844,293.1499938964844,278.54998779296875,36734.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8048831224441528,1.0,0.0,0.0,3.6683332920074463,3.668357610702514,8.979059771263564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11392.6357421875,0.0,1559.1805419921875,1895.4371337890625,0.0,2516.15380859375,0.910560667514801,1.0,0.0,3.0,1.0,0.0
17677740,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8925212025642395,0.3782746195793152,0.3414522707462311,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9990000128746032,0.5488474369049072,0.503653883934021,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9250409007072448,0.418719619512558,0.2930364906787872,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8932275176048279,0.3793385922908783,0.3603951036930084,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.6801313757896423,0.1643396615982055,0.7496337294578552,285.0978088378906,284.95001220703125,305.22772216796875,298.2716064453125,300.9509582519531,297.3406066894531,285.1000366210937,1.0,0.5077592134475708,0.8734155893325806,0.8734155893325806,1.0,1.0,-2.699003219604492,1.2312018871307373,1.467801213264465,0.6140238046646118,1.0,1.0,0.0,115.04768371582033,168.0,74369.1640625,0.0,1646.41455078125,1.0,278.543212890625,283.19805908203125,301.2781677246094,306.0677185058594,293.1499938964844,293.1499938964844,278.25,32827.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032417297363281,1.0,0.0,0.0,3.8168907165527344,3.81691575050354,9.721039759824637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.8583984375,0.0,1702.0672607421875,1895.4371337890625,0.0,2501.100830078125,0.9404156804084778,1.0,0.0,3.0,1.0,0.0
17677800,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8925212025642395,0.3782746195793152,0.3414522707462311,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0980224609375,0.9990000128746032,0.5488474369049072,0.503653883934021,297.42724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09783935546875,0.9250409007072448,0.418719619512558,0.2930364906787872,297.2430114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0977478027344,0.8932275176048279,0.3793385922908783,0.3603951036930084,297.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0966186523437,0.6801313757896423,0.1643396615982055,0.7496337294578552,285.0978088378906,284.95001220703125,305.22772216796875,298.2716064453125,300.9509582519531,297.3406066894531,285.1000366210937,1.0,0.5077592134475708,0.8734155893325806,0.8734155893325806,1.0,1.0,-2.699003219604492,1.2312018871307373,1.467801213264465,0.6140238046646118,1.0,1.0,0.0,115.04768371582033,168.0,74369.1640625,0.0,1646.41455078125,1.0,278.543212890625,283.19805908203125,301.2781677246094,306.0677185058594,293.1499938964844,293.1499938964844,278.25,32827.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8032417297363281,1.0,0.0,0.0,3.8168907165527344,3.81691575050354,9.721039759824637e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12999.8583984375,0.0,1702.0672607421875,1895.4371337890625,0.0,2501.100830078125,0.9404156804084778,1.0,0.0,3.0,1.0,0.0
17677860,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8573330640792847,0.3777833878993988,0.342167317867279,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9739919900894164,0.5430205464363098,0.5164270401000977,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8886518478393555,0.421890377998352,0.2960806488990783,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.858714759349823,0.3799871206283569,0.3620916604995727,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.653505802154541,0.164409726858139,0.7544548511505127,284.9247741699219,284.95001220703125,305.2447204589844,298.2606811523437,300.9326477050781,297.292236328125,284.92596435546875,1.0,0.5244262218475342,0.8676548004150391,0.8676548004150391,1.0,1.0,-2.727980136871338,1.2444322109222412,1.483547925949097,0.6220300793647766,0.95027494430542,0.95027494430542,0.0,134.76954650878906,188.0,76277.40625,0.0,1779.4447021484375,1.0,278.25537109375,282.9940490722656,301.29833984375,306.3116760253906,293.1499938964844,293.1499938964844,278.1499938964844,35762.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138858079910278,1.0,0.0,0.0,3.846405744552612,3.8464317321777344,9.871961310636834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.560546875,0.0,1760.9847412109375,1895.4371337890625,0.0,2599.022216796875,0.948835790157318,1.0,0.0,3.0,1.0,0.0
17677920,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.8573330640792847,0.3777833878993988,0.342167317867279,297.2828369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92486572265625,0.9739919900894164,0.5430205464363098,0.5164270401000977,297.4236755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247741699219,0.8886518478393555,0.421890377998352,0.2960806488990783,297.23760986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9247436523437,0.858714759349823,0.3799871206283569,0.3620916604995727,297.1839904785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.653505802154541,0.164409726858139,0.7544548511505127,284.9247741699219,284.95001220703125,305.2447204589844,298.2606811523437,300.9326477050781,297.292236328125,284.92596435546875,1.0,0.5244262218475342,0.8676548004150391,0.8676548004150391,1.0,1.0,-2.727980136871338,1.2444322109222412,1.483547925949097,0.6220300793647766,0.95027494430542,0.95027494430542,0.0,134.76954650878906,188.0,76277.40625,0.0,1779.4447021484375,1.0,278.25537109375,282.9940490722656,301.29833984375,306.3116760253906,293.1499938964844,293.1499938964844,278.1499938964844,35762.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8138858079910278,1.0,0.0,0.0,3.846405744552612,3.8464317321777344,9.871961310636834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12926.560546875,0.0,1760.9847412109375,1895.4371337890625,0.0,2599.022216796875,0.948835790157318,1.0,0.0,3.0,1.0,0.0
17677980,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8266586065292358,0.3768864870071411,0.3421280682086944,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.93326598405838,0.5403761267662048,0.5140131115913391,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.857448160648346,0.4246903359889984,0.2986287176609039,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8286706805229187,0.3801443874835968,0.3631084859371185,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6304922699928284,0.1640740782022476,0.7572288513183594,284.9140930175781,284.95001220703125,305.26055908203125,298.24920654296875,300.926025390625,297.2700500488281,284.9164733886719,1.0,0.5393475890159607,0.8618939518928528,0.8618939518928528,1.0,1.0,-2.7314281463623047,1.245396614074707,1.4860315322875977,0.6225898265838623,0.9132940769195556,0.9132940769195556,0.0,157.22341918945312,191.0,76380.3203125,0.0,1889.98779296875,1.0,278.1520080566406,282.979248046875,301.2611999511719,306.2714538574219,293.1499938964844,293.1499938964844,278.1499938964844,37554.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165444135665894,1.0,0.0,0.0,3.779734611511232,3.7797601222991934,9.532699323244742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.09765625,0.0,1694.3966064453125,1895.4371337890625,0.0,2623.585693359375,0.9355891346931458,1.0,0.0,3.0,1.0,0.0
17678040,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8266586065292358,0.3768864870071411,0.3421280682086944,297.240478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143981933594,0.93326598405838,0.5403761267662048,0.5140131115913391,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141540527344,0.857448160648346,0.4246903359889984,0.2986287176609039,297.2282409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140319824219,0.8286706805229187,0.3801443874835968,0.3631084859371185,297.17645263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.912353515625,0.6304922699928284,0.1640740782022476,0.7572288513183594,284.9140930175781,284.95001220703125,305.26055908203125,298.24920654296875,300.926025390625,297.2700500488281,284.9164733886719,1.0,0.5393475890159607,0.8618939518928528,0.8618939518928528,1.0,1.0,-2.7314281463623047,1.245396614074707,1.4860315322875977,0.6225898265838623,0.9132940769195556,0.9132940769195556,0.0,157.22341918945312,191.0,76380.3203125,0.0,1889.98779296875,1.0,278.1520080566406,282.979248046875,301.2611999511719,306.2714538574219,293.1499938964844,293.1499938964844,278.1499938964844,37554.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165444135665894,1.0,0.0,0.0,3.779734611511232,3.7797601222991934,9.532699323244742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12666.09765625,0.0,1694.3966064453125,1895.4371337890625,0.0,2623.585693359375,0.9355891346931458,1.0,0.0,3.0,1.0,0.0
17678100,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8178563117980957,0.3766917586326599,0.3421705365180969,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.9206247329711914,0.5399308204650879,0.5136744379997253,297.4163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9312744140625,0.8491227030754089,0.4263049364089966,0.2999253273010254,297.2256164550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93121337890625,0.8201749920845032,0.3803792297840118,0.3635809123516083,297.1737365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.930419921875,0.6239618062973022,0.1639736443758011,0.7581037282943726,284.9312438964844,284.95001220703125,305.2680358886719,298.2433166503906,300.9264831542969,297.26617431640625,284.9324951171875,1.0,0.5443665981292725,0.859013557434082,0.859013557434082,1.0,1.0,-2.734250783920288,1.2463934421539309,1.487857460975647,0.6231734752655029,0.916272759437561,0.916272759437561,0.0,165.0797882080078,191.0,76356.40625,0.0,1930.9705810546875,1.0,278.1503601074219,282.9934997558594,301.2471618652344,306.2435607910156,293.1499938964844,293.1499938964844,278.1499938964844,36971.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8164026737213135,1.0,0.0,0.0,3.766867160797119,3.766892433166504,9.467904646953684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12655.42578125,0.0,1674.6180419921875,1895.4371337890625,0.0,2622.275634765625,0.932249128818512,1.0,0.0,3.0,1.0,0.0
17678160,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8114295601844788,0.3765702247619629,0.342252641916275,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9425354003906,0.911894679069519,0.5397764444351196,0.5136328339576721,297.41632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.8435816168785095,0.4279865622520447,0.3012423515319824,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424133300781,0.8140837550163269,0.3806793689727783,0.364067792892456,297.171630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9418640136719,0.6192400455474854,0.1639163792133331,0.7588667869567871,284.94244384765625,284.95001220703125,305.27520751953125,298.23736572265625,300.9280090332031,297.26422119140625,284.9432983398437,1.0,0.5484789609909058,0.8565900325775146,0.8565900325775146,1.0,1.0,-2.7373838424682617,1.2475885152816772,1.489795446395874,0.6238582134246826,0.9199637174606324,0.9199637174606324,0.0,171.14486694335938,179.0,76355.984375,0.0,1964.1669921875,1.0,278.15008544921875,283.0026550292969,301.23876953125,306.2301025390625,293.1499938964844,293.1499938964844,278.1499938964844,36565.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8163683414459229,1.0,0.0,0.0,3.7600290775299072,3.760054111480713,9.43356155858055e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.4765625,0.0,1663.4171142578125,1895.4371337890625,0.0,2621.9580078125,0.9304264783859252,1.0,0.0,3.0,1.0,0.0
17678220,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8083845973014832,0.376399427652359,0.3421805202960968,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9081664085388184,0.5398585200309753,0.5136921405792236,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8427510857582092,0.4314276874065399,0.3036907017230987,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.811663806438446,0.3813618719577789,0.3647913336753845,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6170576810836792,0.1638917326927185,0.7591288685798645,284.9512939453125,284.95001220703125,305.28863525390625,298.2253112792969,300.9316711425781,297.2625427246094,284.9514465332031,1.0,0.5503142476081848,0.8517430424690247,0.8517430424690247,1.0,1.0,-2.7414982318878174,1.2489244937896729,1.4925737380981443,0.6246519684791565,0.9246501326560974,0.9246501326560974,0.0,174.0839385986328,167.0,76364.2421875,0.0,1984.382568359375,1.0,278.1499938964844,283.0079650878906,301.2266540527344,306.2167663574219,293.1499938964844,293.1499938964844,278.1499938964844,36103.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816595733165741,1.0,0.0,0.0,3.756969451904297,3.756994485855103,9.418215540790698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.1142578125,0.0,1656.262451171875,1895.4371337890625,0.0,2624.060546875,0.9293566346168518,1.0,0.0,3.0,1.0,0.0
17678280,297.14630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8083845973014832,0.376399427652359,0.3421805202960968,297.2152099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.9081664085388184,0.5398585200309753,0.5136921405792236,297.4169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.8427510857582092,0.4314276874065399,0.3036907017230987,297.2213439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512939453125,0.811663806438446,0.3813618719577789,0.3647913336753845,297.168701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512023925781,0.6170576810836792,0.1638917326927185,0.7591288685798645,284.9512939453125,284.95001220703125,305.28863525390625,298.2253112792969,300.9316711425781,297.2625427246094,284.9514465332031,1.0,0.5503142476081848,0.8517430424690247,0.8517430424690247,1.0,1.0,-2.7414982318878174,1.2489244937896729,1.4925737380981443,0.6246519684791565,0.9246501326560974,0.9246501326560974,0.0,174.0839385986328,167.0,76364.2421875,0.0,1984.382568359375,1.0,278.1499938964844,283.0079650878906,301.2266540527344,306.2167663574219,293.1499938964844,293.1499938964844,278.1499938964844,36103.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816595733165741,1.0,0.0,0.0,3.756969451904297,3.756994485855103,9.418215540790698e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12653.1142578125,0.0,1656.262451171875,1895.4371337890625,0.0,2624.060546875,0.9293566346168518,1.0,0.0,3.0,1.0,0.0
17678340,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8122370839118958,0.3762843906879425,0.341926246881485,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9133919477462769,0.5401902198791504,0.5138128399848938,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.848907470703125,0.4349424839019775,0.3060076534748077,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.81602942943573,0.3821050524711609,0.3653303682804107,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6200019717216492,0.1639855057001114,0.758721649646759,284.9520568847656,284.95001220703125,305.30084228515625,298.2132568359375,300.9354248046875,297.2623291015625,284.9520568847656,1.0,0.5481703281402588,0.8468959927558899,0.8468959927558899,1.0,1.0,-2.744281768798828,1.2496086359024048,1.4946731328964231,0.6249927282333374,0.9264423847198486,0.9264423847198486,0.0,170.4433135986328,155.0,76364.90625,0.0,1971.7564697265625,1.0,278.1499938964844,283.00653076171875,301.215087890625,306.2055053710937,293.1499938964844,293.1499938964844,278.1499938964844,35976.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169748187065125,1.0,0.0,0.0,3.758278846740722,3.758303880691528,9.42478152410331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.689453125,0.0,1656.8243408203125,1895.4371337890625,0.0,2627.56640625,0.9295385479927064,1.0,0.0,3.0,1.0,0.0
17678400,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.8122370839118958,0.3762843906879425,0.341926246881485,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.9133919477462769,0.5401902198791504,0.5138128399848938,297.4183044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.848907470703125,0.4349424839019775,0.3060076534748077,297.21978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.81602942943573,0.3821050524711609,0.3653303682804107,297.1673278808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.6200019717216492,0.1639855057001114,0.758721649646759,284.9520568847656,284.95001220703125,305.30084228515625,298.2132568359375,300.9354248046875,297.2623291015625,284.9520568847656,1.0,0.5481703281402588,0.8468959927558899,0.8468959927558899,1.0,1.0,-2.744281768798828,1.2496086359024048,1.4946731328964231,0.6249927282333374,0.9264423847198486,0.9264423847198486,0.0,170.4433135986328,155.0,76364.90625,0.0,1971.7564697265625,1.0,278.1499938964844,283.00653076171875,301.215087890625,306.2055053710937,293.1499938964844,293.1499938964844,278.1499938964844,35976.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8169748187065125,1.0,0.0,0.0,3.758278846740722,3.758303880691528,9.42478152410331e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12649.689453125,0.0,1656.8243408203125,1895.4371337890625,0.0,2627.56640625,0.9295385479927064,1.0,0.0,3.0,1.0,0.0
17678460,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8200708031654358,0.3762173652648926,0.3415803015232086,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9244807362556458,0.5406078100204468,0.5138988494873047,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8596178293228149,0.4385256171226501,0.3082671463489532,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8243609070777893,0.3828833997249603,0.3657644093036651,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6259889006614685,0.1641778349876403,0.7581052184104919,284.95123291015625,284.95001220703125,305.3117980957031,298.20135498046875,300.93902587890625,297.26287841796875,284.9512023925781,1.0,0.5437427163124084,0.84239262342453,0.84239262342453,1.0,1.0,-2.746465921401977,1.2500358819961548,1.4964300394058228,0.6251318454742432,0.926908016204834,0.926908016204834,0.0,163.1846466064453,143.0,76356.1640625,0.0,1941.21875,1.0,278.1499938964844,283.00396728515625,301.2032165527344,306.19305419921875,293.1499938964844,293.1499938964844,278.1499938964844,35963.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173523545265198,1.0,0.0,0.0,3.7598259449005127,3.7598512172698975,9.432542924514564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.880859375,0.0,1658.5413818359375,1895.4371337890625,0.0,2631.058349609375,0.9298675060272216,1.0,0.0,3.0,1.0,0.0
17678520,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8200708031654358,0.3762173652648926,0.3415803015232086,297.20703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.9244807362556458,0.5406078100204468,0.5138988494873047,297.4200744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8596178293228149,0.4385256171226501,0.3082671463489532,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.8243609070777893,0.3828833997249603,0.3657644093036651,297.16705322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.6259889006614685,0.1641778349876403,0.7581052184104919,284.95123291015625,284.95001220703125,305.3117980957031,298.20135498046875,300.93902587890625,297.26287841796875,284.9512023925781,1.0,0.5437427163124084,0.84239262342453,0.84239262342453,1.0,1.0,-2.746465921401977,1.2500358819961548,1.4964300394058228,0.6251318454742432,0.926908016204834,0.926908016204834,0.0,163.1846466064453,143.0,76356.1640625,0.0,1941.21875,1.0,278.1499938964844,283.00396728515625,301.2032165527344,306.19305419921875,293.1499938964844,293.1499938964844,278.1499938964844,35963.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8173523545265198,1.0,0.0,0.0,3.7598259449005127,3.7598512172698975,9.432542924514564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12643.880859375,0.0,1658.5413818359375,1895.4371337890625,0.0,2631.058349609375,0.9298675060272216,1.0,0.0,3.0,1.0,0.0
17678580,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8305866122245789,0.3761935234069824,0.3412037789821625,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.93971049785614,0.5410559773445129,0.5139484405517578,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8738760352134705,0.4421696662902832,0.3105150759220123,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8354859352111816,0.3836876153945923,0.3661506474018097,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6341232061386108,0.164444088935852,0.7574897408485413,284.9505920410156,284.95001220703125,305.3215026855469,298.18975830078125,300.9422607421875,297.2639465332031,284.9505920410156,1.0,0.5381208062171936,0.8378891944885254,0.8378891944885254,1.0,1.0,-2.7484993934631348,1.2503811120986938,1.498118281364441,0.6251538991928101,0.9270212054252625,0.9270212054252625,0.0,154.06069946289062,131.0,76343.0859375,0.0,1901.656005859375,1.0,278.1499938964844,283.0018005371094,301.1914978027344,306.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,35972.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176965117454529,1.0,0.0,0.0,3.760849475860596,3.760874509811402,9.437678727408638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.2666015625,0.0,1659.8145751953125,1895.4371337890625,0.0,2634.2421875,0.93010151386261,1.0,0.0,3.0,1.0,0.0
17678640,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8305866122245789,0.3761935234069824,0.3412037789821625,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.93971049785614,0.5410559773445129,0.5139484405517578,297.4222412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8738760352134705,0.4421696662902832,0.3105150759220123,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.8354859352111816,0.3836876153945923,0.3661506474018097,297.1675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.6341232061386108,0.164444088935852,0.7574897408485413,284.9505920410156,284.95001220703125,305.3215026855469,298.18975830078125,300.9422607421875,297.2639465332031,284.9505920410156,1.0,0.5381208062171936,0.8378891944885254,0.8378891944885254,1.0,1.0,-2.7484993934631348,1.2503811120986938,1.498118281364441,0.6251538991928101,0.9270212054252625,0.9270212054252625,0.0,154.06069946289062,131.0,76343.0859375,0.0,1901.656005859375,1.0,278.1499938964844,283.0018005371094,301.1914978027344,306.18023681640625,293.1499938964844,293.1499938964844,278.1499938964844,35972.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8176965117454529,1.0,0.0,0.0,3.760849475860596,3.760874509811402,9.437678727408638e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12637.2666015625,0.0,1659.8145751953125,1895.4371337890625,0.0,2634.2421875,0.93010151386261,1.0,0.0,3.0,1.0,0.0
17678700,297.1461486816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8369335532188416,0.3761980831623077,0.3410117328166961,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.948613703250885,0.5412859320640564,0.5139604210853577,297.4234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8823999762535095,0.4440156817436218,0.3116412758827209,297.2179260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.8422024250030518,0.3840989768505096,0.3663328886032104,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.950439453125,0.6390830874443054,0.1646038740873336,0.7572129368782043,284.950439453125,284.95001220703125,305.3258361816406,298.18414306640625,300.9437866210937,297.2646179199219,284.950439453125,1.0,0.5349776744842529,0.8356375098228455,0.8356375098228455,1.0,1.0,-2.7495229244232178,1.250551462173462,1.498971462249756,0.6251425743103027,0.9270627498626708,0.9270627498626708,0.0,148.98782348632812,131.0,76336.4609375,0.0,1879.4677734375,1.0,278.1499938964844,283.0008850097656,301.185791015625,306.1739196777344,293.1499938964844,293.1499938964844,278.1499938964844,35976.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178564310073853,1.0,0.0,0.0,3.761220693588257,3.7612459659576416,9.439542054678896e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12634.017578125,0.0,1660.283203125,1895.4371337890625,0.0,2635.721923828125,0.9301879405975342,1.0,0.0,3.0,1.0,0.0
17678760,297.1465148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8440309762954712,0.3762108385562897,0.3408200442790985,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.958062469959259,0.5415165424346924,0.5139660835266113,297.4247131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8917991518974304,0.4458737969398498,0.3127705454826355,297.2177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8497143983840942,0.3845145404338836,0.3665116131305694,297.1686096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6446654200553894,0.164776936173439,0.7569623589515686,284.9503479003906,284.95001220703125,305.3298645019531,298.1786499023437,300.9451599121094,297.2653503417969,284.9503479003906,1.0,0.5316994786262512,0.8334105610847473,0.8334105610847473,1.0,1.0,-2.7505698204040527,1.2507330179214478,1.499836802482605,0.6251227855682373,0.9271265864372252,0.9271265864372252,0.0,143.71575927734375,119.0,76330.6875,0.0,1856.3651123046875,1.0,278.1499938964844,283.00006103515625,301.1802673339844,306.16778564453125,293.1499938964844,293.1499938964844,278.1499938964844,35979.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180099725723267,1.0,0.0,0.0,3.7615714073181152,3.7615966796875,9.441303063795204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12630.982421875,0.0,1660.71435546875,1895.4371337890625,0.0,2637.142822265625,0.9302687644958496,1.0,0.0,3.0,1.0,0.0
17678820,297.14697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8523445129394531,0.3762326538562774,0.3406219780445099,297.201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.9683085680007936,0.5417557954788208,0.513964831829071,297.426025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503173828125,0.902556836605072,0.4478200376033783,0.3139495551586151,297.2176818847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8585010766983032,0.3849509954452514,0.3666946589946747,297.1693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6512427926063538,0.1649709194898605,0.7567343711853027,284.9503173828125,284.95001220703125,305.3337097167969,298.1731262207031,300.9464416503906,297.2662048339844,284.9503479003906,1.0,0.5281656980514526,0.83109450340271,0.83109450340271,1.0,1.0,-2.751694202423096,1.2509348392486572,1.5007593631744385,0.6250959038734436,0.9272254705429076,0.9272254705429076,0.0,138.0510711669922,119.0,76325.9609375,0.0,1831.52001953125,1.0,278.1499938964844,282.9992370605469,301.1747131347656,306.16168212890625,293.1499938964844,293.1499938964844,278.1499938964844,35979.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8181647658348083,1.0,0.0,0.0,3.761953830718994,3.761979103088379,9.443222666050132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12628.13671875,0.0,1661.168701171875,1895.4371337890625,0.0,2638.575439453125,0.9303554892539978,1.0,0.0,3.0,1.0,0.0
17678880,297.1473693847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8608777523040771,0.3762567937374115,0.3404404520988464,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9778600335121156,0.5419753193855286,0.513960063457489,297.4272766113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.9139169454574584,0.4496230483055115,0.3150405585765838,297.21759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.8674976229667664,0.3853555619716644,0.3668627142906189,297.16998291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9503479003906,0.6580239534378052,0.1651567816734314,0.7565433382987976,284.9503479003906,284.95001220703125,305.3369140625,298.1682434082031,300.9474792480469,297.2670288085937,284.9503479003906,1.0,0.5248467326164246,0.8289566040039062,0.8289566040039062,1.0,1.0,-2.752753496170044,1.2511268854141235,1.5016266107559204,0.6250647902488708,0.927336812019348,0.927336812019348,0.0,132.75184631347656,107.0,76322.6015625,0.0,1808.271728515625,1.0,278.1499938964844,282.99853515625,301.16973876953125,306.15625,293.1499938964844,293.1499938964844,278.1499938964844,35979.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8183009028434753,1.0,0.0,0.0,3.7623345851898193,3.762359857559204,9.445134310226422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12625.7548828125,0.0,1661.6136474609375,1895.4371337890625,0.0,2639.83544921875,0.9304410815238952,1.0,0.0,3.0,1.0,0.0
17678940,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8819709420204163,0.3763217031955719,0.3400682210922241,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9975260496139526,0.5424430966377258,0.5139443874359131,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9427163004875184,0.4534060359001159,0.3173264563083648,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8895740509033203,0.3862039744853973,0.3672102093696594,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6748695373535156,0.1655701249837875,0.7562292814254761,284.9501953125,284.95001220703125,305.3426208496094,298.1586608886719,300.94921875,297.2688293457031,284.9501647949219,1.0,0.5177088379859924,0.82450270652771,0.82450270652771,1.0,1.0,-2.75475811958313,1.251412034034729,1.503345966339111,0.6249196529388428,0.9274542331695556,0.9274542331695556,0.0,121.46998596191406,95.0,76313.265625,0.0,1758.5404052734375,1.0,278.1499938964844,282.9970092773437,301.15997314453125,306.14556884765625,293.1499938964844,293.1499938964844,278.1499938964844,35981.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185614347457886,1.0,0.0,0.0,3.763091802597046,3.763116836547852,9.448935998079832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.689453125,0.0,1662.5262451171875,1895.4371337890625,0.0,2642.2470703125,0.9306108355522156,1.0,0.0,3.0,1.0,0.0
17679000,297.1483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8819709420204163,0.3763217031955719,0.3400682210922241,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9975260496139526,0.5424430966377258,0.5139443874359131,297.42987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.9427163004875184,0.4534060359001159,0.3173264563083648,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.8895740509033203,0.3862039744853973,0.3672102093696594,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501953125,0.6748695373535156,0.1655701249837875,0.7562292814254761,284.9501953125,284.95001220703125,305.3426208496094,298.1586608886719,300.94921875,297.2688293457031,284.9501647949219,1.0,0.5177088379859924,0.82450270652771,0.82450270652771,1.0,1.0,-2.75475811958313,1.251412034034729,1.503345966339111,0.6249196529388428,0.9274542331695556,0.9274542331695556,0.0,121.46998596191406,95.0,76313.265625,0.0,1758.5404052734375,1.0,278.1499938964844,282.9970092773437,301.15997314453125,306.14556884765625,293.1499938964844,293.1499938964844,278.1499938964844,35981.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8185614347457886,1.0,0.0,0.0,3.763091802597046,3.763116836547852,9.448935998079832e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12620.689453125,0.0,1662.5262451171875,1895.4371337890625,0.0,2642.2470703125,0.9306108355522156,1.0,0.0,3.0,1.0,0.0
17679060,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8984153866767883,0.3762442767620086,0.3397676944732666,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.544931173324585,0.4916580021381378,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9641295671463012,0.4570704102516174,0.3196820616722107,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9069393277168274,0.3869246244430542,0.3676384687423706,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.688210666179657,0.1659047752618789,0.7564592957496643,284.9302673339844,284.95001220703125,305.346923828125,298.15008544921875,300.9491882324219,297.2730407714844,284.9292297363281,1.0,0.508866012096405,0.82004314661026,0.82004314661026,1.0,1.0,-2.730529546737671,1.2389086484909058,1.4916207790374756,0.6182862520217896,0.9080597758293152,0.9080597758293152,0.0,113.13824462890624,98.0,75667.703125,0.0,1684.02880859375,1.0,278.1499938964844,282.9854431152344,301.1480712890625,306.1065979003906,293.1499938964844,293.1499938964844,278.1499938964844,36789.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182587623596191,1.0,0.0,0.0,3.740365505218506,3.740390539169312,9.335151389677776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.4140625,0.0,1642.10107421875,1895.4371337890625,0.0,2639.4453125,0.9258632063865662,1.0,0.0,3.0,1.0,0.0
17679120,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8984153866767883,0.3762442767620086,0.3397676944732666,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93017578125,0.9990000128746032,0.544931173324585,0.4916580021381378,297.4310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9641295671463012,0.4570704102516174,0.3196820616722107,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302673339844,0.9069393277168274,0.3869246244430542,0.3676384687423706,297.172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93084716796875,0.688210666179657,0.1659047752618789,0.7564592957496643,284.9302673339844,284.95001220703125,305.346923828125,298.15008544921875,300.9491882324219,297.2730407714844,284.9292297363281,1.0,0.508866012096405,0.82004314661026,0.82004314661026,1.0,1.0,-2.730529546737671,1.2389086484909058,1.4916207790374756,0.6182862520217896,0.9080597758293152,0.9080597758293152,0.0,113.13824462890624,98.0,75667.703125,0.0,1684.02880859375,1.0,278.1499938964844,282.9854431152344,301.1480712890625,306.1065979003906,293.1499938964844,293.1499938964844,278.1499938964844,36789.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8182587623596191,1.0,0.0,0.0,3.740365505218506,3.740390539169312,9.335151389677776e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12502.4140625,0.0,1642.10107421875,1895.4371337890625,0.0,2639.4453125,0.9258632063865662,1.0,0.0,3.0,1.0,0.0
17679180,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9090872406959534,0.3761808276176452,0.3395257592201233,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9990000128746032,0.5505667924880981,0.4750501811504364,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.977259874343872,0.4607669711112976,0.3220994472503662,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9191704988479614,0.3876394033432007,0.3681256175041199,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.6969033479690552,0.1662438213825225,0.7571334838867188,284.9340209960937,284.95001220703125,305.349853515625,298.1427307128906,300.9541015625,297.2855834960937,284.9344177246094,1.0,0.5040506720542908,0.8155835270881653,0.8155835270881653,1.0,1.0,-2.71561598777771,1.2310359477996826,1.4845800399780271,0.6133922338485718,0.8975982069969177,0.8975982069969177,0.0,108.29833221435548,101.0,74998.8125,0.0,1639.2174072265625,1.0,278.1499938964844,282.9982604980469,301.1349182128906,306.0426025390625,293.1499938964844,293.1499938964844,278.45001220703125,37056.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165994882583618,1.0,0.0,0.0,3.6965346336364746,3.696559190750122,9.117648005485536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.787109375,0.0,1593.568115234375,1895.4371337890625,0.0,2624.094970703125,0.9164627194404602,1.0,0.0,3.0,1.0,0.0
