time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17679240,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9339904785156,0.9090872406959534,0.3761808276176452,0.3395257592201233,297.2646179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.9990000128746032,0.5505667924880981,0.4750501811504364,297.432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340515136719,0.977259874343872,0.4607669711112976,0.3220994472503662,297.2149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9340209960937,0.9191704988479614,0.3876394033432007,0.3681256175041199,297.1726989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.6969033479690552,0.1662438213825225,0.7571334838867188,284.9340209960937,284.95001220703125,305.349853515625,298.1427307128906,300.9541015625,297.2855834960937,284.9344177246094,1.0,0.5040506720542908,0.8155835270881653,0.8155835270881653,1.0,1.0,-2.71561598777771,1.2310359477996826,1.4845800399780271,0.6133922338485718,0.8975982069969177,0.8975982069969177,0.0,108.29833221435548,101.0,74998.8125,0.0,1639.2174072265625,1.0,278.1499938964844,282.9982604980469,301.1349182128906,306.0426025390625,293.1499938964844,293.1499938964844,278.45001220703125,37056.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8165994882583618,1.0,0.0,0.0,3.6965346336364746,3.696559190750122,9.117648005485536e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11579.787109375,0.0,1593.568115234375,1895.4371337890625,0.0,2624.094970703125,0.9164627194404602,1.0,0.0,3.0,1.0,0.0
17679300,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482788085937,0.9129842519760132,0.3764582574367523,0.3395535051822662,297.2916259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.9990000128746032,0.5539414286613464,0.4696590006351471,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486755371094,0.9817999601364136,0.4629099071025848,0.3234214186668396,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04833984375,0.9235967993736268,0.3882175385951996,0.3684865534305572,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.6999428272247314,0.1665048748254776,0.7577775716781616,285.0484313964844,284.95001220703125,305.3507995605469,298.1395263671875,300.9599609375,297.2979736328125,285.0506896972656,1.0,0.5026428699493408,0.8133537173271179,0.8133537173271179,1.0,1.0,-2.711961507797241,1.228909611701965,1.483051896095276,0.6120108366012573,0.986704647541046,0.986704647541046,0.0,106.80365753173828,101.0,74184.859375,0.0,1627.0391845703125,1.0,278.40234375,283.1269226074219,301.1055603027344,305.8502502441406,293.1499938964844,293.1499938964844,278.45001220703125,33474.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8116982579231262,1.0,0.0,0.0,3.749534368515015,3.749558925628662,9.38097457492404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.294921875,0.0,1627.341796875,1895.4371337890625,0.0,2578.84130859375,0.927416741847992,1.0,0.0,3.0,1.0,0.0
17679360,297.1537475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.021240234375,0.916510283946991,0.3767862617969513,0.3398411870002746,297.316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.9990000128746032,0.5573002099990845,0.4653104543685913,297.4398803710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0209350585937,0.9857332110404968,0.465101808309555,0.3249345421791076,297.2190246582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9275150895118712,0.3888691663742065,0.3690642714500427,297.1756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233764648437,0.7026420831680298,0.1668282449245453,0.7589715123176575,285.0211181640625,284.95001220703125,305.3513488769531,298.13671875,300.9670715332031,297.3123474121094,285.01788330078125,1.0,0.5018326640129089,0.8115331530570984,0.8115331530570984,1.0,1.0,-2.711024761199951,1.2281525135040283,1.4828721284866333,0.6114082932472229,0.9979547262191772,0.9979547262191772,0.0,105.68091583251952,119.0,74313.1953125,0.0,1620.506591796875,1.0,278.4432067871094,283.09490966796875,301.12127685546875,305.9300537109375,293.1499938964844,293.1499938964844,278.1499938964844,32995.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109705448150635,1.0,0.0,0.0,3.821341037750244,3.82136607170105,9.743721420818474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12987.748046875,0.0,1708.74267578125,1895.4371337890625,0.0,2572.134033203125,0.9415574669837952,1.0,0.0,3.0,1.0,0.0
17679420,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9088770151138306,0.3761974573135376,0.3396730720996856,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.5610131621360779,0.4755560457706451,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9817619919776917,0.4683406949043274,0.3274389803409576,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9203566312789916,0.3892539441585541,0.3697496354579925,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6979330778121948,0.1670859456062317,0.7610976696014404,284.90899658203125,284.95001220703125,305.3514099121094,298.1322631835937,300.96929931640625,297.3167419433594,284.9126892089844,1.0,0.507010817527771,0.8078920841217041,0.8078920841217041,1.0,1.0,-2.729496479034424,1.2364954948425293,1.493000864982605,0.6153061389923096,0.901092529296875,0.901092529296875,0.0,108.90046691894533,137.0,75223.3515625,0.0,1662.1865234375,1.0,278.15643310546875,282.9700012207031,301.1457214355469,306.0821228027344,293.1499938964844,293.1499938964844,278.45001220703125,37978.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816871166229248,1.0,0.0,0.0,3.733004570007324,3.733029842376709,9.298445320382598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.4873046875,0.0,1642.634765625,1895.4371337890625,0.0,2626.607666015625,0.9257750511169434,1.0,0.0,3.0,1.0,0.0
17679480,297.1473999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088439941406,0.9088770151138306,0.3761974573135376,0.3396730720996856,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093322753906,0.9990000128746032,0.5610131621360779,0.4755560457706451,297.435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9817619919776917,0.4683406949043274,0.3274389803409576,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9203566312789916,0.3892539441585541,0.3697496354579925,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.6979330778121948,0.1670859456062317,0.7610976696014404,284.90899658203125,284.95001220703125,305.3514099121094,298.1322631835937,300.96929931640625,297.3167419433594,284.9126892089844,1.0,0.507010817527771,0.8078920841217041,0.8078920841217041,1.0,1.0,-2.729496479034424,1.2364954948425293,1.493000864982605,0.6153061389923096,0.901092529296875,0.901092529296875,0.0,108.90046691894533,137.0,75223.3515625,0.0,1662.1865234375,1.0,278.15643310546875,282.9700012207031,301.1457214355469,306.0821228027344,293.1499938964844,293.1499938964844,278.45001220703125,37978.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.816871166229248,1.0,0.0,0.0,3.733004570007324,3.733029842376709,9.298445320382598e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.4873046875,0.0,1642.634765625,1895.4371337890625,0.0,2626.607666015625,0.9257750511169434,1.0,0.0,3.0,1.0,0.0
17679540,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8941684365272522,0.3768390119075775,0.3401622176170349,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.5615246295928955,0.4990639388561249,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9699702262878418,0.4727510213851928,0.3304443359375,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.904930591583252,0.3904515206813812,0.3708641231060028,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6870687007904053,0.1676597148180008,0.7642850279808044,285.0618896484375,284.95001220703125,305.3500061035156,298.1294860839844,300.96844482421875,297.3138732910156,285.0638427734375,1.0,0.5172037482261658,0.8042510151863098,0.8042510151863098,1.0,1.0,-2.767097949981689,1.2540208101272583,1.5130771398544312,0.624237596988678,1.0,1.0,0.0,116.36827087402344,140.0,75420.359375,0.0,1752.9404296875,1.0,278.4432067871094,283.11883544921875,301.1239624023437,305.98834228515625,293.1499938964844,293.1499938964844,278.1499938964844,33514.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126931190490723,1.0,0.0,0.0,3.853271245956421,3.8532967567443848,9.907233788908345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13176.1513671875,0.0,1751.6605224609375,1895.4371337890625,0.0,2588.015869140625,0.9491702914237976,1.0,0.0,3.0,1.0,0.0
17679600,297.1541442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06182861328125,0.8941684365272522,0.3768390119075775,0.3401622176170349,297.3139343261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06207275390625,0.9990000128746032,0.5615246295928955,0.4990639388561249,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0619812011719,0.9699702262878418,0.4727510213851928,0.3304443359375,297.218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0618591308594,0.904930591583252,0.3904515206813812,0.3708641231060028,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610046386719,0.6870687007904053,0.1676597148180008,0.7642850279808044,285.0618896484375,284.95001220703125,305.3500061035156,298.1294860839844,300.96844482421875,297.3138732910156,285.0638427734375,1.0,0.5172037482261658,0.8042510151863098,0.8042510151863098,1.0,1.0,-2.767097949981689,1.2540208101272583,1.5130771398544312,0.624237596988678,1.0,1.0,0.0,116.36827087402344,140.0,75420.359375,0.0,1752.9404296875,1.0,278.4432067871094,283.11883544921875,301.1239624023437,305.98834228515625,293.1499938964844,293.1499938964844,278.1499938964844,33514.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8126931190490723,1.0,0.0,0.0,3.853271245956421,3.8532967567443848,9.907233788908345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,13176.1513671875,0.0,1751.6605224609375,1895.4371337890625,0.0,2588.015869140625,0.9491702914237976,1.0,0.0,3.0,1.0,0.0
17679660,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8822165727615356,0.3763450980186462,0.3402753174304962,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.5581138134002686,0.51923668384552,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9597349762916564,0.4760860204696655,0.3331698179244995,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8934149742126465,0.3908932209014892,0.3717726469039917,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.678263247013092,0.1678488701581955,0.766861617565155,284.9242553710937,284.95001220703125,305.3446655273437,298.1251525878906,300.9514465332031,297.2875061035156,284.9270324707031,1.0,0.5254375338554382,0.7992016673088074,0.7992016673088074,1.0,1.0,-2.798959255218506,1.2683942317962646,1.5305650234222412,0.6317522525787354,0.9433031678199768,0.9433031678199768,0.0,123.03223419189452,143.0,77194.7734375,0.0,1833.2296142578125,1.0,278.1557312011719,282.95330810546875,301.1527099609375,306.2147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36532.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212432265281677,1.0,0.0,0.0,3.844005584716797,3.844031572341919,9.859645615506452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.9794921875,0.0,1764.1048583984375,1895.4371337890625,0.0,2667.090576171875,0.9492154121398926,1.0,0.0,3.0,1.0,0.0
17679720,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92413330078125,0.8822165727615356,0.3763450980186462,0.3402753174304962,297.2594909667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.924560546875,0.9990000128746032,0.5581138134002686,0.51923668384552,297.4395446777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244079589844,0.9597349762916564,0.4760860204696655,0.3331698179244995,297.2137451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241638183594,0.8934149742126465,0.3908932209014892,0.3717726469039917,297.1759033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.678263247013092,0.1678488701581955,0.766861617565155,284.9242553710937,284.95001220703125,305.3446655273437,298.1251525878906,300.9514465332031,297.2875061035156,284.9270324707031,1.0,0.5254375338554382,0.7992016673088074,0.7992016673088074,1.0,1.0,-2.798959255218506,1.2683942317962646,1.5305650234222412,0.6317522525787354,0.9433031678199768,0.9433031678199768,0.0,123.03223419189452,143.0,77194.7734375,0.0,1833.2296142578125,1.0,278.1557312011719,282.95330810546875,301.1527099609375,306.2147216796875,293.1499938964844,293.1499938964844,278.1499938964844,36532.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8212432265281677,1.0,0.0,0.0,3.844005584716797,3.844031572341919,9.859645615506452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12783.9794921875,0.0,1764.1048583984375,1895.4371337890625,0.0,2667.090576171875,0.9492154121398926,1.0,0.0,3.0,1.0,0.0
17679780,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8685531616210938,0.3760015666484833,0.3401137590408325,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9918871521949768,0.5537326335906982,0.5258318781852722,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9465677738189696,0.4795664846897125,0.3357000052928924,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8800408840179443,0.3912985324859619,0.3723631799221039,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.667948305606842,0.167944997549057,0.7685268521308899,284.9469299316406,284.95001220703125,305.33331298828125,298.1160888671875,300.935791015625,297.2719116210937,284.9463806152344,1.0,0.5316950082778931,0.7941523790359497,0.7941523790359497,1.0,1.0,-2.811763286590576,1.2734746932983398,1.5382885932922363,0.6344531178474426,0.9522791504859924,0.9522791504859924,0.0,130.41932678222656,146.0,77570.0859375,0.0,1889.015869140625,1.0,278.1500244140625,282.9659729003906,301.1268310546875,306.19549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35900.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229356408119202,1.0,0.0,0.0,3.850196123123169,3.850222110748291,9.891427907859909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.09375,0.0,1766.7264404296875,1895.4371337890625,0.0,2682.78759765625,0.9501339197158812,1.0,0.0,3.0,1.0,0.0
17679840,297.1454162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8685531616210938,0.3760015666484833,0.3401137590408325,297.2029113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.9918871521949768,0.5537326335906982,0.5258318781852722,297.437744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9469299316406,0.9465677738189696,0.4795664846897125,0.3357000052928924,297.2098083496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.94696044921875,0.8800408840179443,0.3912985324859619,0.3723631799221039,297.1736145019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.667948305606842,0.167944997549057,0.7685268521308899,284.9469299316406,284.95001220703125,305.33331298828125,298.1160888671875,300.935791015625,297.2719116210937,284.9463806152344,1.0,0.5316950082778931,0.7941523790359497,0.7941523790359497,1.0,1.0,-2.811763286590576,1.2734746932983398,1.5382885932922363,0.6344531178474426,0.9522791504859924,0.9522791504859924,0.0,130.41932678222656,146.0,77570.0859375,0.0,1889.015869140625,1.0,278.1500244140625,282.9659729003906,301.1268310546875,306.19549560546875,293.1499938964844,293.1499938964844,278.1499938964844,35900.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8229356408119202,1.0,0.0,0.0,3.850196123123169,3.850222110748291,9.891427907859909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12836.09375,0.0,1766.7264404296875,1895.4371337890625,0.0,2682.78759765625,0.9501339197158812,1.0,0.0,3.0,1.0,0.0
17679900,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8627339601516724,0.3758627474308014,0.3401094973087311,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9858004450798036,0.5524738430976868,0.5244585871696472,297.4372253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9407735466957092,0.4813377857208252,0.3370203375816345,297.2082824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.8743109703063965,0.3915271461009979,0.3727004528045654,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9467163085937,0.6635178923606873,0.1679830104112625,0.769311249256134,284.94677734375,284.95001220703125,305.32550048828125,298.10986328125,300.92974853515625,297.2696533203125,284.9468994140625,1.0,0.5340530276298523,0.7916277647018433,0.7916277647018433,1.0,1.0,-2.8137471675872803,1.2739332914352417,1.5398138761520386,0.634337306022644,0.9509806632995604,0.9509806632995604,0.0,133.73641967773438,146.0,77582.734375,0.0,1907.583740234375,1.0,278.1499938964844,282.9668273925781,301.1178283691406,306.187744140625,293.1499938964844,293.1499938964844,278.1499938964844,35992.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8235583305358887,1.0,0.0,0.0,3.849430322647095,3.849456310272217,9.88749320640636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12832.3642578125,0.0,1766.5126953125,1895.4371337890625,0.0,2688.565673828125,0.950016438961029,1.0,0.0,3.0,1.0,0.0
17679960,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8580120801925659,0.3757279217243194,0.340091198682785,297.1767883300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9806689023971558,0.5516989231109619,0.5236501693725586,297.436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9361912608146667,0.4831132590770721,0.3383300304412842,297.2069702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.8696977496147156,0.3917652070522308,0.373029500246048,297.1714172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476623535156,0.6599414944648743,0.1680201292037964,0.7699962258338928,284.9476928710937,284.95001220703125,305.3163146972656,298.10260009765625,300.92352294921875,297.2684936523437,284.9477844238281,1.0,0.5360702872276306,0.7890413999557495,0.7890413999557495,1.0,1.0,-2.8155457973480225,1.2742527723312378,1.5412929058074951,0.6342686414718628,0.9507869482040404,0.9507869482040404,0.0,136.57763671875,149.0,77585.5390625,0.0,1924.072509765625,1.0,278.1499938964844,282.9674377441406,301.1087951660156,306.17901611328125,293.1499938964844,293.1499938964844,278.1499938964844,36005.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240289092063904,1.0,0.0,0.0,3.849130630493164,3.849156618118286,9.88595388662361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12829.8046875,0.0,1766.24072265625,1895.4371337890625,0.0,2692.934326171875,0.9499675631523132,1.0,0.0,3.0,1.0,0.0
17680020,297.1422424316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.853352963924408,0.3755674958229065,0.340054303407669,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9754087328910828,0.5510762333869934,0.5230401754379272,297.4363098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483947753906,0.9318563938140868,0.4852460920810699,0.3398904204368591,297.20556640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483642578125,0.8651898503303528,0.3920556902885437,0.373412936925888,297.1702880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9483337402344,0.6564404368400574,0.1680677384138107,0.7707405090332031,284.9483642578125,284.95001220703125,305.3035888671875,298.0925598144531,300.9155578613281,297.2677001953125,284.94842529296875,1.0,0.5382422804832458,0.7859377264976501,0.7859377264976501,1.0,1.0,-2.81799864768982,1.2747597694396973,1.543238878250122,0.6342482566833496,0.9505642056465148,0.9505642056465148,0.0,139.53399658203125,149.0,77580.84375,0.0,1942.1790771484373,1.0,278.1499938964844,282.9676818847656,301.0975646972656,306.16766357421875,293.1499938964844,293.1499938964844,278.1499938964844,36012.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8245360851287842,1.0,0.0,0.0,3.848740577697754,3.848766565322876,9.883950724542956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12824.9599609375,0.0,1765.822021484375,1895.4371337890625,0.0,2697.643310546875,0.9498865604400636,1.0,0.0,3.0,1.0,0.0
17680080,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8506479859352112,0.3754602074623108,0.3400229215621948,297.1646423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9722615480422974,0.5507661700248718,0.5227568745613098,297.43603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.9294376969337464,0.4866678118705749,0.3409255445003509,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.8625937700271606,0.3922495543956756,0.373662531375885,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.654423177242279,0.1681014746427536,0.7712098956108093,284.9486694335937,284.95001220703125,305.2940979003906,298.0850830078125,300.9098815917969,297.2673034667969,284.9486999511719,1.0,0.5395868420600891,0.783868670463562,0.783868670463562,1.0,1.0,-2.8197286128997803,1.2751327753067017,1.5445958375930786,0.6342494487762451,0.9504067301750184,0.9504067301750184,0.0,141.32293701171875,152.0,77573.765625,0.0,1953.5438232421875,1.0,278.1499938964844,282.9676513671875,301.08966064453125,306.15948486328125,293.1499938964844,293.1499938964844,278.1499938964844,36016.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8248658776283264,1.0,0.0,0.0,3.848423480987549,3.848449468612671,9.882322729026782e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12820.84765625,0.0,1765.4647216796875,1895.4371337890625,0.0,2700.705810546875,0.9498181343078612,1.0,0.0,3.0,1.0,0.0
17680140,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8448538184165955,0.3751881718635559,0.3399247825145721,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9652912616729736,0.5502012968063354,0.5222964286804199,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9245541095733644,0.4902207553386688,0.3434993922710418,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8570919632911682,0.3927282392978668,0.3742652833461761,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6501511931419373,0.1681932210922241,0.7723296880722046,284.9489440917969,284.95001220703125,305.26708984375,298.0638732910156,300.8941650390625,297.2664794921875,284.948974609375,1.0,0.5426803827285767,0.7786959409713745,0.7786959409713745,1.0,1.0,-2.824220895767212,1.2761085033416748,1.548112392425537,0.6342565417289734,0.9498706459999084,0.9498706459999084,0.0,145.3409423828125,155.0,77543.3203125,0.0,1980.0966796875,1.0,278.1499938964844,282.9672241210937,301.0680236816406,306.1363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36028.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256855010986328,1.0,0.0,0.0,3.8472917079925537,3.847317695617676,9.876511057882451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.529296875,0.0,1764.1676025390625,1895.4371337890625,0.0,2708.319580078125,0.9495704174041748,1.0,0.0,3.0,1.0,0.0
17680200,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8448538184165955,0.3751881718635559,0.3399247825145721,297.1575012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9652912616729736,0.5502012968063354,0.5222964286804199,297.43536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.9245541095733644,0.4902207553386688,0.3434993922710418,297.2026672363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.8570919632911682,0.3927282392978668,0.3742652833461761,297.1681213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9489440917969,0.6501511931419373,0.1681932210922241,0.7723296880722046,284.9489440917969,284.95001220703125,305.26708984375,298.0638732910156,300.8941650390625,297.2664794921875,284.948974609375,1.0,0.5426803827285767,0.7786959409713745,0.7786959409713745,1.0,1.0,-2.824220895767212,1.2761085033416748,1.548112392425537,0.6342565417289734,0.9498706459999084,0.9498706459999084,0.0,145.3409423828125,155.0,77543.3203125,0.0,1980.0966796875,1.0,278.1499938964844,282.9672241210937,301.0680236816406,306.1363525390625,293.1499938964844,293.1499938964844,278.1499938964844,36028.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8256855010986328,1.0,0.0,0.0,3.8472917079925537,3.847317695617676,9.876511057882451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12807.529296875,0.0,1764.1676025390625,1895.4371337890625,0.0,2708.319580078125,0.9495704174041748,1.0,0.0,3.0,1.0,0.0
17680260,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8399370908737183,0.374908298254013,0.339805006980896,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9591143727302552,0.5497717261314392,0.5219970941543579,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9207330942153932,0.4937685132026672,0.3460580706596374,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8524844646453857,0.3931913077831268,0.3748392462730407,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6465846300125122,0.1682926416397094,0.7734100818634033,284.9488830566406,284.95001220703125,305.2356872558594,298.0393371582031,300.8766784667969,297.2657775878906,284.9488830566406,1.0,0.5455210208892822,0.7740017175674438,0.7740017175674438,1.0,1.0,-2.8287811279296875,1.2771755456924438,1.551605463027954,0.6343299150466919,0.94909006357193,0.94909006357193,0.0,148.95181274414062,158.0,77497.140625,0.0,2004.87646484375,1.0,278.1499938964844,282.966552734375,301.0433654785156,306.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,36043.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265249133110046,1.0,0.0,0.0,3.845523357391357,3.84554934501648,9.867433163890382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.26171875,0.0,1762.1177978515625,1895.4371337890625,0.0,2716.120361328125,0.9491814970970154,1.0,0.0,3.0,1.0,0.0
17680320,297.1385498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8399370908737183,0.374908298254013,0.339805006980896,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9591143727302552,0.5497717261314392,0.5219970941543579,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.9207330942153932,0.4937685132026672,0.3460580706596374,297.20074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.8524844646453857,0.3931913077831268,0.3748392462730407,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488830566406,0.6465846300125122,0.1682926416397094,0.7734100818634033,284.9488830566406,284.95001220703125,305.2356872558594,298.0393371582031,300.8766784667969,297.2657775878906,284.9488830566406,1.0,0.5455210208892822,0.7740017175674438,0.7740017175674438,1.0,1.0,-2.8287811279296875,1.2771755456924438,1.551605463027954,0.6343299150466919,0.94909006357193,0.94909006357193,0.0,148.95181274414062,158.0,77497.140625,0.0,2004.87646484375,1.0,278.1499938964844,282.966552734375,301.0433654785156,306.1091613769531,293.1499938964844,293.1499938964844,278.1499938964844,36043.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265249133110046,1.0,0.0,0.0,3.845523357391357,3.84554934501648,9.867433163890382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12790.26171875,0.0,1762.1177978515625,1895.4371337890625,0.0,2716.120361328125,0.9491814970970154,1.0,0.0,3.0,1.0,0.0
17680380,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8355361819267273,0.3746192753314972,0.3396691381931305,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9533713459968568,0.5493798851966858,0.5217458009719849,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9175379872322084,0.497308999300003,0.3486054837703705,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8484029769897461,0.3936353623867035,0.3753875494003296,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6434387564659119,0.1683959811925888,0.7744700312614441,284.9486083984375,284.95001220703125,305.2003479003906,298.0118408203125,300.857421875,297.2651062011719,284.9486083984375,1.0,0.548210620880127,0.7693074941635132,0.7693074941635132,1.0,1.0,-2.83331036567688,1.2781857252120972,1.5551246404647827,0.6343377828598022,0.9480190873146056,0.9480190873146056,0.0,152.33944702148438,161.0,77435.4296875,0.0,2028.6048583984373,1.0,278.1499938964844,282.9659118652344,301.0159912109375,306.0781555175781,293.1499938964844,293.1499938964844,278.1499938964844,36063.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274078965187073,1.0,0.0,0.0,3.842984914779663,3.843010902404785,9.854410336629371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.251953125,0.0,1759.1585693359375,1895.4371337890625,0.0,2724.3291015625,0.9486216902732848,1.0,0.0,3.0,1.0,0.0
17680440,297.13720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8355361819267273,0.3746192753314972,0.3396691381931305,297.1485595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9533713459968568,0.5493798851966858,0.5217458009719849,297.4341125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.9175379872322084,0.497308999300003,0.3486054837703705,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.8484029769897461,0.3936353623867035,0.3753875494003296,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.6434387564659119,0.1683959811925888,0.7744700312614441,284.9486083984375,284.95001220703125,305.2003479003906,298.0118408203125,300.857421875,297.2651062011719,284.9486083984375,1.0,0.548210620880127,0.7693074941635132,0.7693074941635132,1.0,1.0,-2.83331036567688,1.2781857252120972,1.5551246404647827,0.6343377828598022,0.9480190873146056,0.9480190873146056,0.0,152.33944702148438,161.0,77435.4296875,0.0,2028.6048583984373,1.0,278.1499938964844,282.9659118652344,301.0159912109375,306.0781555175781,293.1499938964844,293.1499938964844,278.1499938964844,36063.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8274078965187073,1.0,0.0,0.0,3.842984914779663,3.843010902404785,9.854410336629371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12769.251953125,0.0,1759.1585693359375,1895.4371337890625,0.0,2724.3291015625,0.9486216902732848,1.0,0.0,3.0,1.0,0.0
17680500,297.13653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.833466112613678,0.3744713962078094,0.3395964503288269,297.146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9506019949913024,0.5491857528686523,0.5216238498687744,297.4338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.9160993695259094,0.4990767240524292,0.3498759269714355,297.19793701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.8464964032173157,0.3938504755496979,0.375653475522995,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9484558105469,0.6419739723205566,0.168448269367218,0.7749947309494019,284.9484558105469,284.95001220703125,305.1813049316406,297.9970703125,300.84716796875,297.2647705078125,284.9484558105469,1.0,0.5495180487632751,0.7669603824615479,0.7669603824615479,1.0,1.0,-2.835552930831909,1.2786626815795898,1.5568902492523191,0.6343117356300354,0.9473804235458374,0.9473804235458374,0.0,153.98287963867188,161.0,77399.2109375,0.0,2040.217041015625,1.0,278.1499938964844,282.9656066894531,301.0014038085937,306.06134033203125,293.1499938964844,293.1499938964844,278.1499938964844,36074.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8278690576553345,1.0,0.0,0.0,3.841420412063599,3.8414463996887207,9.846388593359734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12757.47265625,0.0,1757.329345703125,1895.4371337890625,0.0,2728.617431640625,0.9482762217521667,1.0,0.0,3.0,1.0,0.0
17680560,297.1358947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8314706683158875,0.3743203282356262,0.3395198583602905,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9478942155838012,0.5489874482154846,0.5214988589286804,297.4334716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482421875,0.9147538542747498,0.5008409023284912,0.3511433005332947,297.197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8446672558784485,0.3940591216087341,0.3759122490882873,297.1649475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.640572190284729,0.1685005277395248,0.775514543056488,284.9482727050781,284.95001220703125,305.16143798828125,297.9817199707031,300.83642578125,297.2644348144531,284.9482727050781,1.0,0.5508013963699341,0.7645980715751648,0.7645980715751648,1.0,1.0,-2.8377699851989746,1.2791121006011963,1.5586577653884888,0.6342559456825256,0.946656048297882,0.946656048297882,0.0,155.59556579589844,164.0,77358.2265625,0.0,2051.6552734375,1.0,278.1499938964844,282.9653625488281,300.986083984375,306.04345703125,293.1499938964844,293.1499938964844,278.1499938964844,36086.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283246159553528,1.0,0.0,0.0,3.839583158493042,3.839608907699585,9.836971912591252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12744.59375,0.0,1755.172607421875,1895.4371337890625,0.0,2732.854736328125,0.9478700160980223,1.0,0.0,3.0,1.0,0.0
17680620,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8276365399360657,0.3740108609199524,0.3393585085868835,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9425989389419556,0.548577070236206,0.5212367177009583,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9122620224952698,0.5043627619743347,0.3536720871925354,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8411768078804016,0.3944619297981262,0.3764144480228424,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6379052996635437,0.1686044335365295,0.7765442132949829,284.9478759765625,284.95001220703125,305.119384765625,297.9493103027344,300.8139343261719,297.26373291015625,284.9478759765625,1.0,0.5533227324485779,0.7598735690116882,0.7598735690116882,1.0,1.0,-2.842140913009644,1.2799432277679443,1.5621976852416992,0.6340727806091309,0.945045292377472,0.945045292377472,0.0,158.7711181640625,167.0,77266.5703125,0.0,2074.238525390625,1.0,278.1499938964844,282.9649963378906,300.9538879394531,306.00543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36109.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292638063430786,1.0,0.0,0.0,3.8353073596954346,3.8353333473205566,9.81507582764607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.6220703125,0.0,1750.1341552734375,1895.4371337890625,0.0,2741.593505859375,0.9469226002693176,1.0,0.0,3.0,1.0,0.0
17680680,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8276365399360657,0.3740108609199524,0.3393585085868835,297.1417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9425989389419556,0.548577070236206,0.5212367177009583,297.4328308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.9122620224952698,0.5043627619743347,0.3536720871925354,297.1951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.8411768078804016,0.3944619297981262,0.3764144480228424,297.16412353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.6379052996635437,0.1686044335365295,0.7765442132949829,284.9478759765625,284.95001220703125,305.119384765625,297.9493103027344,300.8139343261719,297.26373291015625,284.9478759765625,1.0,0.5533227324485779,0.7598735690116882,0.7598735690116882,1.0,1.0,-2.842140913009644,1.2799432277679443,1.5621976852416992,0.6340727806091309,0.945045292377472,0.945045292377472,0.0,158.7711181640625,167.0,77266.5703125,0.0,2074.238525390625,1.0,278.1499938964844,282.9649963378906,300.9538879394531,306.00543212890625,293.1499938964844,293.1499938964844,278.1499938964844,36109.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8292638063430786,1.0,0.0,0.0,3.8353073596954346,3.8353333473205566,9.81507582764607e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12716.6220703125,0.0,1750.1341552734375,1895.4371337890625,0.0,2741.593505859375,0.9469226002693176,1.0,0.0,3.0,1.0,0.0
17680740,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8239724636077881,0.3736885190010071,0.3391838073730469,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9374502301216124,0.5481346845626831,0.5209448933601379,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9099990725517272,0.5078703761100769,0.3561896681785583,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8378747701644897,0.3948393762111664,0.3768908977508545,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6353933811187744,0.1687058359384536,0.7775547504425049,284.94757080078125,284.95001220703125,305.0746154785156,297.9150085449219,300.7899169921875,297.26300048828125,284.94757080078125,1.0,0.5557860732078552,0.7551490068435669,0.7551490068435669,1.0,1.0,-2.8463940620422363,1.2806684970855713,1.565725564956665,0.6337752938270569,0.9432119727134703,0.9432119727134703,0.0,161.88951110839844,170.0,77159.875,0.0,2096.4140625,1.0,278.1499938964844,282.96490478515625,300.91949462890625,305.96405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36132.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301880955696106,1.0,0.0,0.0,3.830075979232788,3.830101728439331,9.788317356651532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.3037109375,0.0,1743.928955078125,1895.4371337890625,0.0,2750.19677734375,0.9457602500915528,1.0,0.0,3.0,1.0,0.0
17680800,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8239724636077881,0.3736885190010071,0.3391838073730469,297.1385803222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9374502301216124,0.5481346845626831,0.5209448933601379,297.43212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.9099990725517272,0.5078703761100769,0.3561896681785583,297.1933898925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.8378747701644897,0.3948393762111664,0.3768908977508545,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.94757080078125,0.6353933811187744,0.1687058359384536,0.7775547504425049,284.94757080078125,284.95001220703125,305.0746154785156,297.9150085449219,300.7899169921875,297.26300048828125,284.94757080078125,1.0,0.5557860732078552,0.7551490068435669,0.7551490068435669,1.0,1.0,-2.8463940620422363,1.2806684970855713,1.565725564956665,0.6337752938270569,0.9432119727134703,0.9432119727134703,0.0,161.88951110839844,170.0,77159.875,0.0,2096.4140625,1.0,278.1499938964844,282.96490478515625,300.91949462890625,305.96405029296875,293.1499938964844,293.1499938964844,278.1499938964844,36132.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8301880955696106,1.0,0.0,0.0,3.830075979232788,3.830101728439331,9.788317356651532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12685.3037109375,0.0,1743.928955078125,1895.4371337890625,0.0,2750.19677734375,0.9457602500915528,1.0,0.0,3.0,1.0,0.0
17680860,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8204180002212524,0.3733561933040619,0.3389995694160461,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.932415008544922,0.5476652979850769,0.5206277966499329,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.907903015613556,0.5113669633865356,0.3586989343166351,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8347094655036926,0.3951978683471679,0.3773487210273742,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6329929232597351,0.1688046604394912,0.7785511016845703,284.9472961425781,284.95001220703125,305.0275573730469,297.879150390625,300.7649230957031,297.26226806640625,284.9472961425781,1.0,0.5582144260406494,0.750420331954956,0.750420331954956,1.0,1.0,-2.8505544662475586,1.2812954187393188,1.5692591667175293,0.6333712339401245,0.941243052482605,0.941243052482605,0.0,164.98446655273438,173.0,77043.140625,0.0,2118.385498046875,1.0,278.1499938964844,282.9649658203125,300.8837890625,305.9205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36152.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831137478351593,1.0,0.0,0.0,3.824199676513672,3.824225425720215,9.758305168361403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.8662109375,0.0,1736.9439697265625,1895.4371337890625,0.0,2759.037353515625,0.944451630115509,1.0,0.0,3.0,1.0,0.0
17680920,297.13232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8204180002212524,0.3733561933040619,0.3389995694160461,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.932415008544922,0.5476652979850769,0.5206277966499329,297.431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.907903015613556,0.5113669633865356,0.3586989343166351,297.19158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.8347094655036926,0.3951978683471679,0.3773487210273742,297.1627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472961425781,0.6329929232597351,0.1688046604394912,0.7785511016845703,284.9472961425781,284.95001220703125,305.0275573730469,297.879150390625,300.7649230957031,297.26226806640625,284.9472961425781,1.0,0.5582144260406494,0.750420331954956,0.750420331954956,1.0,1.0,-2.8505544662475586,1.2812954187393188,1.5692591667175293,0.6333712339401245,0.941243052482605,0.941243052482605,0.0,164.98446655273438,173.0,77043.140625,0.0,2118.385498046875,1.0,278.1499938964844,282.9649658203125,300.8837890625,305.9205322265625,293.1499938964844,293.1499938964844,278.1499938964844,36152.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831137478351593,1.0,0.0,0.0,3.824199676513672,3.824225425720215,9.758305168361403e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12651.8662109375,0.0,1736.9439697265625,1895.4371337890625,0.0,2759.037353515625,0.944451630115509,1.0,0.0,3.0,1.0,0.0
17680980,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8169456720352173,0.3730112910270691,0.3388035297393799,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9275023937225342,0.5471607446670532,0.5202775001525879,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9059573411941528,0.5148484110832214,0.3611973226070404,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8316606879234314,0.3955326974391937,0.3777836561203003,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6306881308555603,0.1688997596502304,0.7795284390449524,284.9470520019531,284.95001220703125,304.9786376953125,297.84210205078125,300.7388610839844,297.2615051269531,284.94708251953125,1.0,0.560606837272644,0.7456916570663452,0.7456916570663452,1.0,1.0,-2.8545982837677,1.281812310218811,1.5727860927581787,0.6328468918800354,0.939138412475586,0.939138412475586,0.0,168.05772399902344,176.0,76915.3828125,0.0,2140.115966796875,1.0,278.1499938964844,282.9653015136719,300.8466796875,305.874755859375,293.1499938964844,293.1499938964844,278.1499938964844,36170.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832068681716919,1.0,0.0,0.0,3.8176002502441406,3.817625999450684,9.724655001264182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.150390625,0.0,1729.0836181640625,1895.4371337890625,0.0,2767.711669921875,0.9429795742034912,1.0,0.0,3.0,1.0,0.0
17681040,297.1311950683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8169456720352173,0.3730112910270691,0.3388035297393799,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9275023937225342,0.5471607446670532,0.5202775001525879,297.4306335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9059573411941528,0.5148484110832214,0.3611973226070404,297.1897888183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.8316606879234314,0.3955326974391937,0.3777836561203003,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.6306881308555603,0.1688997596502304,0.7795284390449524,284.9470520019531,284.95001220703125,304.9786376953125,297.84210205078125,300.7388610839844,297.2615051269531,284.94708251953125,1.0,0.560606837272644,0.7456916570663452,0.7456916570663452,1.0,1.0,-2.8545982837677,1.281812310218811,1.5727860927581787,0.6328468918800354,0.939138412475586,0.939138412475586,0.0,168.05772399902344,176.0,76915.3828125,0.0,2140.115966796875,1.0,278.1499938964844,282.9653015136719,300.8466796875,305.874755859375,293.1499938964844,293.1499938964844,278.1499938964844,36170.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832068681716919,1.0,0.0,0.0,3.8176002502441406,3.817625999450684,9.724655001264182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12616.150390625,0.0,1729.0836181640625,1895.4371337890625,0.0,2767.711669921875,0.9429795742034912,1.0,0.0,3.0,1.0,0.0
